time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
765540,291.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,9.851628419710325e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001037421097862,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890380859375,0.0,0.0,7.662379357498139e-05,291.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655639648437,0.0,0.0,0.0001037424663081,292.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66180419921875,0.0,0.0,0.0004921078798361,291.1429443359375,294.1499938964844,273.9413452148437,271.3521423339844,277.3792419433594,273.9751281738281,290.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093119621276855,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,9.851628419710325e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001037421097862,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890380859375,0.0,0.0,7.662379357498139e-05,291.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655639648437,0.0,0.0,0.0001037424663081,292.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66180419921875,0.0,0.0,0.0004921078798361,291.1429443359375,294.1499938964844,273.9413452148437,271.3521423339844,277.3792419433594,273.9751281738281,290.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093119621276855,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,9.842118743108584e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001036419707816,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651428222656,0.0,0.0,7.654983346583322e-05,291.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7432861328125,0.0,0.0,0.0001036423200275,292.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.640869140625,0.0,0.0,0.000491632905323,291.1413269042969,294.1499938964844,273.923095703125,271.3494873046875,277.315185546875,273.957763671875,290.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087371826171877,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,9.842118743108584e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001036419707816,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651428222656,0.0,0.0,7.654983346583322e-05,291.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7432861328125,0.0,0.0,0.0001036423200275,292.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.640869140625,0.0,0.0,0.000491632905323,291.1413269042969,294.1499938964844,273.923095703125,271.3494873046875,277.315185546875,273.957763671875,290.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087371826171877,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474853515625,0.0,0.0,9.833931108005344e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001035557579598,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.841552734375,0.0,0.0,7.648614700883627e-05,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72125244140625,0.0,0.0,0.0001035560999298,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62017822265625,0.0,0.0,0.0004912239382974,291.13970947265625,294.1499938964844,273.9046325683594,271.34686279296875,277.2520751953125,273.94012451171875,290.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083374977111816,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474853515625,0.0,0.0,9.833931108005344e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001035557579598,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.841552734375,0.0,0.0,7.648614700883627e-05,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72125244140625,0.0,0.0,0.0001035560999298,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62017822265625,0.0,0.0,0.0004912239382974,291.13970947265625,294.1499938964844,273.9046325683594,271.34686279296875,277.2520751953125,273.94012451171875,290.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083374977111816,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.034423828125,0.0,0.0,9.830344788497314e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0001035179957398,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8298645019531,0.0,0.0,7.64582582633011e-05,291.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103576660156,0.0,0.0,0.0001035183377098,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60992431640625,0.0,0.0,0.0004910447751171,291.13885498046875,294.1499938964844,273.89532470703125,271.3455505371094,277.2208557128906,273.9311828613281,290.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411112943449098e-08,0.0010474262526258,-0.0289406403899192,0.0,0.0,0.0,-0.0104697933420538,60.0,-12.08207893371582,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.021484375,0.0,0.0,9.827112808125094e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.000103483966086,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182373046875,0.0,0.0,7.64331198297441e-05,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6994934082031,0.0,0.0,0.0001034843007801,292.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997314453125,0.0,0.0,0.0004908833652734,291.13800048828125,294.1499938964844,273.8859558105469,271.34423828125,277.1898803710937,273.9222106933594,290.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.1370826058509921e-08,0.0010470817796885,-0.0288351997733116,0.0,0.0,0.0,-0.0104498211294412,60.0,-12.0812406539917,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957580566406,0.0,0.0,9.821664571063592e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0001034265878843,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.795166015625,0.0,0.0,7.63907446525991e-05,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.677978515625,0.0,0.0,0.0001034269225783,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5795288085937,0.0,0.0,0.0004906112444587,291.1362609863281,294.1499938964844,273.8670654296875,271.34161376953125,277.1285400390625,273.904052734375,290.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.080859184265137,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957580566406,0.0,0.0,9.821664571063592e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0001034265878843,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.795166015625,0.0,0.0,7.63907446525991e-05,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.677978515625,0.0,0.0,0.0001034269225783,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5795288085937,0.0,0.0,0.0004906112444587,291.1362609863281,294.1499938964844,273.8670654296875,271.34161376953125,277.1285400390625,273.904052734375,290.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.080859184265137,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703369140625,0.0,0.0,9.817663521971554e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0001033844600897,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7723388671875,0.0,0.0,7.635962538188323e-05,291.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566772460937,0.0,0.0,0.0001033847947837,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595092773437,0.0,0.0,0.0004904113593511,291.13446044921875,294.1499938964844,273.8479919433594,271.3389587402344,277.0679931640625,273.8856506347656,290.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082321166992188,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703369140625,0.0,0.0,9.817663521971554e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0001033844600897,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7723388671875,0.0,0.0,7.635962538188323e-05,291.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566772460937,0.0,0.0,0.0001033847947837,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595092773437,0.0,0.0,0.0004904113593511,291.13446044921875,294.1499938964844,273.8479919433594,271.3389587402344,277.0679931640625,273.8856506347656,290.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082321166992188,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451904296875,0.0,0.0,9.815155499381945e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0001033580556395,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.749755859375,0.0,0.0,7.6340111263562e-05,291.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356201171875,0.0,0.0,0.0001033583757816,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396728515625,0.0,0.0,0.0004902860964648,291.1325988769531,294.1499938964844,273.8287353515625,271.3362731933594,277.0082397460937,273.8670349121094,290.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085736274719238,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451904296875,0.0,0.0,9.815155499381945e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0001033580556395,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.749755859375,0.0,0.0,7.6340111263562e-05,291.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356201171875,0.0,0.0,0.0001033583757816,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396728515625,0.0,0.0,0.0004902860964648,291.1325988769531,294.1499938964844,273.8287353515625,271.3362731933594,277.0082397460937,273.8670349121094,290.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085736274719238,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9203186035156,0.0,0.0,9.814213262870908e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001033481385093,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274169921875,0.0,0.0,7.633279165020213e-05,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.61474609375,0.0,0.0,0.0001033484586514,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.52008056640625,0.0,0.0,0.0004902390646748,291.13067626953125,294.1499938964844,273.8092956542969,271.33349609375,276.94921875,273.84814453125,290.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141190350055,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091161727905272,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9203186035156,0.0,0.0,9.814213262870908e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001033481385093,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274169921875,0.0,0.0,7.633279165020213e-05,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.61474609375,0.0,0.0,0.0001033484586514,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.52008056640625,0.0,0.0,0.0004902390646748,291.13067626953125,294.1499938964844,273.8092956542969,271.33349609375,276.94921875,273.84814453125,290.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141190350055,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091161727905272,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.907958984375,0.0,0.0,9.814371878746896e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0001033498119795,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7163391113281,0.0,0.0,7.633402128703892e-05,291.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044006347656,0.0,0.0,0.0001033501321217,292.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5103454589844,0.0,0.0,0.0004902470391243,291.12969970703125,294.1499938964844,273.7995300292969,271.3320617675781,276.9200134277344,273.8385925292969,290.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457338066771,1.1211902517516137e-08,0.0010457226308062,-0.0284192506223917,0.0,0.0,0.0,-0.010371034964919,60.0,-12.094691276550291,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89569091796875,0.0,0.0,9.814961231313646e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0001033560183714,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.705322265625,0.0,0.0,7.633860514033586e-05,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941162109375,0.0,0.0,0.0001033563385135,292.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50067138671875,0.0,0.0,0.0004902764339931,291.12872314453125,294.1499938964844,273.7897033691406,271.33062744140625,276.8909912109375,273.8289794921875,290.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457964381203,1.1219223772229725e-08,0.001045785145834,-0.0284384116530418,0.0,0.0,0.0,-0.0103746633976697,60.0,-12.09877872467041,-0.0,-7.456824135942952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.871337890625,0.0,0.0,9.81744597083889e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0001033821827149,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68341064453125,0.0,0.0,7.635793008375913e-05,291.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736694335937,0.0,0.0,0.0001033824955811,292.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4814147949219,0.0,0.0,0.0004904005909338,291.126708984375,294.1499938964844,273.7699279785156,271.3276062011719,276.8334045410156,273.8096008300781,290.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250141263019486e-08,0.0010460495250299,-0.0285193342715501,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.10849380493164,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.871337890625,0.0,0.0,9.81744597083889e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0001033821827149,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68341064453125,0.0,0.0,7.635793008375913e-05,291.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736694335937,0.0,0.0,0.0001033824955811,292.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4814147949219,0.0,0.0,0.0004904005909338,291.126708984375,294.1499938964844,273.7699279785156,271.3276062011719,276.8334045410156,273.8096008300781,290.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250141263019486e-08,0.0010460495250299,-0.0285193342715501,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.10849380493164,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.84722900390625,0.0,0.0,9.821896674111484e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0001034290617099,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617431640625,0.0,0.0,7.639254909008741e-05,291.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55340576171875,0.0,0.0,0.0001034293673001,292.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623718261719,0.0,0.0,0.0004906229441985,291.1246337890625,294.1499938964844,273.75,271.324462890625,276.7765197753906,273.7899780273437,290.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305563596408774e-08,0.0010465233353897,-0.0286643896251916,0.0,0.0,0.0,-0.0104174660518765,60.0,-12.120660781860352,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.84722900390625,0.0,0.0,9.821896674111484e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0001034290617099,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617431640625,0.0,0.0,7.639254909008741e-05,291.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55340576171875,0.0,0.0,0.0001034293673001,292.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623718261719,0.0,0.0,0.0004906229441985,291.1246337890625,294.1499938964844,273.75,271.324462890625,276.7765197753906,273.7899780273437,290.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305563596408774e-08,0.0010465233353897,-0.0286643896251916,0.0,0.0,0.0,-0.0104174660518765,60.0,-12.120660781860352,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233337402344,0.0,0.0,9.828242036746816e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0001034958841046,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402587890625,0.0,0.0,7.644190191058442e-05,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5333251953125,0.0,0.0,0.0001034961896948,292.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434814453125,0.0,0.0,0.0004909398849122,291.1224975585937,294.1499938964844,273.7300109863281,271.3215026855469,276.72027587890625,273.7701110839844,290.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.1353178024292,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233337402344,0.0,0.0,9.828242036746816e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0001034958841046,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402587890625,0.0,0.0,7.644190191058442e-05,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5333251953125,0.0,0.0,0.0001034961896948,292.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434814453125,0.0,0.0,0.0004909398849122,291.1224975585937,294.1499938964844,273.7300109863281,271.3215026855469,276.72027587890625,273.7701110839844,290.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.1353178024292,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7996520996094,0.0,0.0,9.836282697506248e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0001035805544233,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189880371094,0.0,0.0,7.650443876627833e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5134582519531,0.0,0.0,0.0001035808527376,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247741699219,0.0,0.0,0.0004913415759801,291.1203308105469,294.1499938964844,273.7099914550781,271.3190002441406,276.6646423339844,273.75006103515625,290.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.1522216796875,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7996520996094,0.0,0.0,9.836282697506248e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0001035805544233,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189880371094,0.0,0.0,7.650443876627833e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5134582519531,0.0,0.0,0.0001035808527376,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247741699219,0.0,0.0,0.0004913415759801,291.1203308105469,294.1499938964844,273.7099914550781,271.3190002441406,276.6646423339844,273.75006103515625,290.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.1522216796875,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,9.840944403549656e-05,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0001036296525853,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6084289550781,0.0,0.0,7.65406948630698e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035705566406,0.0,0.0,0.0001036299508996,292.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154663085937,0.0,0.0,0.0004915744648315,291.1192321777344,294.1499938964844,273.70001220703125,271.3179016113281,276.6370849609375,273.739990234375,290.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485632810741,1.1542802269559616e-08,0.0010485517559573,-0.0292852949351072,0.0,0.0,0.0,-0.0105350743979215,60.0,-12.161503791809082,-0.0,-7.496337417478571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762451171875,0.0,0.0,9.84602011158131e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.00010368310177,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.597900390625,0.0,0.0,7.658017420908436e-05,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4937438964844,0.0,0.0,0.0001036834000842,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062194824219,0.0,0.0,0.0004918279591947,291.1181030273437,294.1499938964844,273.69000244140625,271.3169250488281,276.60968017578125,273.7298889160156,290.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606025474009133e-08,0.0010490922722965,-0.0294507592916488,0.0,0.0,0.0,-0.010566416196525,60.0,-12.171319007873535,-0.0,-7.504069543529114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76226806640625,0.0,0.0,9.852628136286512e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0001037526817526,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853576660156,0.0,0.0,7.663156429771334e-05,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.48199462890625,0.0,0.0,0.0001037529800669,292.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951721191406,0.0,0.0,0.0004921580548398,291.1167297363281,294.1499938964844,273.6780090332031,271.3158569335937,276.57696533203125,273.7177124023437,290.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498077608644,1.168833207998432e-08,0.0010497960029169,-0.0296661630272865,0.0,0.0,0.0,-0.0106072193011641,60.0,-12.183716773986816,-0.0,-7.514142197351249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530212402344,0.0,0.0,9.857369877863675e-05,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001038026166497,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5769958496094,0.0,0.0,7.666844612685964e-05,291.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742126464844,0.0,0.0,0.000103802914964,292.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878173828125,0.0,0.0,0.0004923949600197,291.11578369140625,294.1499938964844,273.6700134277344,271.3152160644531,276.5552673339844,273.7095642089844,290.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.19236183166504,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72998046875,0.0,0.0,9.870398935163394e-05,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0001039398266584,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5562744140625,0.0,0.0,7.676978566450998e-05,291.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.454833984375,0.0,0.0,0.0001039401176967,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,0.0004930457798764,291.1134338378906,294.1499938964844,273.6499938964844,271.3138732910156,276.5014343261719,273.6891784667969,290.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.215519905090332,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72998046875,0.0,0.0,9.870398935163394e-05,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0001039398266584,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5562744140625,0.0,0.0,7.676978566450998e-05,291.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.454833984375,0.0,0.0,0.0001039401176967,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,0.0004930457798764,291.1134338378906,294.1499938964844,273.6499938964844,271.3138732910156,276.5014343261719,273.6891784667969,290.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.215519905090332,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7071533203125,0.0,0.0,9.88508327282034e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0001040944625856,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357360839844,0.0,0.0,7.688399637117982e-05,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43560791015625,0.0,0.0,0.0001040947463479,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514404296875,0.0,0.0,0.0004937793128192,291.11102294921875,294.1499938964844,273.6300048828125,271.31280517578125,276.4481506347656,273.668701171875,290.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.240766525268556,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7071533203125,0.0,0.0,9.88508327282034e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0001040944625856,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357360839844,0.0,0.0,7.688399637117982e-05,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43560791015625,0.0,0.0,0.0001040947463479,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514404296875,0.0,0.0,0.0004937793128192,291.11102294921875,294.1499938964844,273.6300048828125,271.31280517578125,276.4481506347656,273.668701171875,290.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.240766525268556,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845397949219,0.0,0.0,9.901426528813316e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.000104266568087,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5153503417969,0.0,0.0,7.701111462665722e-05,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4165344238281,0.0,0.0,0.0001042668518493,292.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334655761719,0.0,0.0,0.0004945957334712,291.10858154296875,294.1499938964844,273.6099853515625,271.3119812011719,276.3953857421875,273.64813232421875,290.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26809310913086,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845397949219,0.0,0.0,9.901426528813316e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.000104266568087,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5153503417969,0.0,0.0,7.701111462665722e-05,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4165344238281,0.0,0.0,0.0001042668518493,292.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334655761719,0.0,0.0,0.0004945957334712,291.10858154296875,294.1499938964844,273.6099853515625,271.3119812011719,276.3953857421875,273.64813232421875,290.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26809310913086,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6733093261719,0.0,0.0,9.910236258292572e-05,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0001043593365466,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5052185058594,0.0,0.0,7.707963231950998e-05,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40704345703125,0.0,0.0,0.0001043596203089,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3245544433594,0.0,0.0,0.0004950357833877,291.1072998046875,294.1499938964844,273.6000061035156,271.3116455078125,276.3692321777344,273.6378173828125,290.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.240598290763728e-08,0.0010559322545304,-0.0315441414713859,0.0,0.0,0.0,-0.0109629873186349,60.0,-12.28257179260254,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.662109375,0.0,0.0,9.919455624185504e-05,292.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.000104456426925,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4951171875,0.0,0.0,7.715133688179776e-05,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3976135253906,0.0,0.0,0.0001044567034114,292.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3156433105469,0.0,0.0,0.0004954963224008,291.1060485839844,294.1499938964844,273.5899963378906,271.3113708496094,276.3431701660156,273.62750244140625,290.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520839476337642e-08,0.00105691421777,-0.0318446718156337,0.0,0.0,0.0,-0.0110199255868792,60.0,-12.297578811645508,-0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63983154296875,0.0,0.0,9.939110168488696e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0001046633988153,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750671386719,0.0,0.0,7.730420475127175e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788146972656,0.0,0.0,0.0001046636753017,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2979431152344,0.0,0.0,0.0004964781110174,291.1034545898437,294.1499938964844,273.57000732421875,271.3109130859375,276.2914733886719,273.6068420410156,290.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.329036712646484,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
