time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
767880,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63983154296875,0.0,0.0,9.939110168488696e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0001046633988153,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750671386719,0.0,0.0,7.730420475127175e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788146972656,0.0,0.0,0.0001046636753017,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2979431152344,0.0,0.0,0.0004964781110174,291.1034545898437,294.1499938964844,273.57000732421875,271.3109130859375,276.2914733886719,273.6068420410156,290.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.329036712646484,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6177673339844,0.0,0.0,9.96045782812871e-05,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0001048881968017,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45513916015625,0.0,0.0,7.747024210402742e-05,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36016845703125,0.0,0.0,0.0001048884732881,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28033447265625,0.0,0.0,0.0004975444753654,291.1007995605469,294.1499938964844,273.54998779296875,271.3105773925781,276.240234375,273.58612060546875,290.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362630844116213,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6177673339844,0.0,0.0,9.96045782812871e-05,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0001048881968017,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45513916015625,0.0,0.0,7.747024210402742e-05,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36016845703125,0.0,0.0,0.0001048884732881,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28033447265625,0.0,0.0,0.0004975444753654,291.1007995605469,294.1499938964844,273.54998779296875,271.3105773925781,276.240234375,273.58612060546875,290.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362630844116213,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,9.983474592445418e-05,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0001051305735018,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43536376953125,0.0,0.0,7.764925976516679e-05,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3416442871094,0.0,0.0,0.0001051308499881,292.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26287841796875,0.0,0.0,0.0004986941930837,291.0980834960937,294.1499938964844,273.5299987792969,271.3103332519531,276.189453125,273.5653686523437,290.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398348808288574,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,9.983474592445418e-05,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0001051305735018,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43536376953125,0.0,0.0,7.764925976516679e-05,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3416442871094,0.0,0.0,0.0001051308499881,292.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26287841796875,0.0,0.0,0.0004986941930837,291.0980834960937,294.1499938964844,273.5299987792969,271.3103332519531,276.189453125,273.5653686523437,290.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398348808288574,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5740661621094,0.0,0.0,0.0001000815173028,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0001053904488799,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4157409667969,0.0,0.0,7.784119952702895e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232421875,0.0,0.0,0.0001053907180903,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455139160156,0.0,0.0,0.0004999269149266,291.0953369140625,294.1499938964844,273.510009765625,271.31011962890625,276.13916015625,273.5445861816406,290.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43617343902588,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5740661621094,0.0,0.0,0.0001000815173028,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0001053904488799,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4157409667969,0.0,0.0,7.784119952702895e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232421875,0.0,0.0,0.0001053907180903,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455139160156,0.0,0.0,0.0004999269149266,291.0953369140625,294.1499938964844,273.510009765625,271.31011962890625,276.13916015625,273.5445861816406,290.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43617343902588,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5632629394531,0.0,0.0,0.0001002112185233,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0001055270258802,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059753417969,0.0,0.0,7.794207340339199e-05,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140869140625,0.0,0.0,0.0001055272950907,292.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369079589844,0.0,0.0,0.0005005747661925,291.0939025878906,294.1499938964844,273.5,271.3099975585937,276.1141662597656,273.5341796875,290.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436081713622e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.455904960632324,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.552490234375,0.0,0.0,0.0001003449579002,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0001056678593158,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.396240234375,0.0,0.0,7.804609049344435e-05,291.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.30499267578125,0.0,0.0,0.0001056681285263,292.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283020019531,0.0,0.0,0.0005012428155168,291.0924987792969,294.1499938964844,273.489990234375,271.30987548828125,276.0893249511719,273.52374267578125,290.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954053024178847e-08,0.0010691686766222,-0.0355940498411655,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.47616481781006,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5310363769531,0.0,0.0,0.0001006241000141,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0001059618152794,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768615722656,0.0,0.0,7.826320506865159e-05,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868347167969,0.0,0.0,0.0001059620772139,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2111511230469,0.0,0.0,0.0005026372382417,291.089599609375,294.1499938964844,273.4700012207031,271.3096008300781,276.0398864746094,273.5029296875,290.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.518095970153809,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5310363769531,0.0,0.0,0.0001006241000141,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0001059618152794,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768615722656,0.0,0.0,7.826320506865159e-05,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868347167969,0.0,0.0,0.0001059620772139,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2111511230469,0.0,0.0,0.0005026372382417,291.089599609375,294.1499938964844,273.4700012207031,271.3096008300781,276.0398864746094,273.5029296875,290.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.518095970153809,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5097351074219,0.0,0.0,0.000100919191027,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0001062725641531,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576354980469,0.0,0.0,7.849271787563339e-05,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687683105469,0.0,0.0,0.0001062728260876,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941223144531,0.0,0.0,0.0005041112890467,291.0866394042969,294.1499938964844,273.45001220703125,271.3092346191406,275.9908752441406,273.4820556640625,290.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562089920043944,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5097351074219,0.0,0.0,0.000100919191027,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0001062725641531,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576354980469,0.0,0.0,7.849271787563339e-05,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687683105469,0.0,0.0,0.0001062728260876,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941223144531,0.0,0.0,0.0005041112890467,291.0866394042969,294.1499938964844,273.45001220703125,271.3092346191406,275.9908752441406,273.4820556640625,290.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562089920043944,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.48858642578125,0.0,0.0,0.0001012294014799,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0001065992328221,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,7.873399590607733e-05,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2508544921875,0.0,0.0,0.0001065994874807,292.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771850585937,0.0,0.0,0.0005056608351878,291.0835876464844,294.1499938964844,273.42999267578125,271.3087158203125,275.9422607421875,273.4612121582031,290.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608065605163574,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.48858642578125,0.0,0.0,0.0001012294014799,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0001065992328221,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,7.873399590607733e-05,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2508544921875,0.0,0.0,0.0001065994874807,292.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771850585937,0.0,0.0,0.0005056608351878,291.0835876464844,294.1499938964844,273.42999267578125,271.3087158203125,275.9422607421875,273.4612121582031,290.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608065605163574,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4675598144531,0.0,0.0,0.0001015539237414,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0001069409699994,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194885253906,0.0,0.0,7.898639887571335e-05,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330017089844,0.0,0.0,0.0001069412319338,292.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16033935546875,0.0,0.0,0.0005072819185443,291.0805053710937,294.1499938964844,273.4100036621094,271.3080444335937,275.89404296875,273.4403381347656,290.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.655925750732422,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4675598144531,0.0,0.0,0.0001015539237414,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0001069409699994,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194885253906,0.0,0.0,7.898639887571335e-05,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330017089844,0.0,0.0,0.0001069412319338,292.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16033935546875,0.0,0.0,0.0005072819185443,291.0805053710937,294.1499938964844,273.4100036621094,271.3080444335937,275.89404296875,273.4403381347656,290.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.655925750732422,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45709228515625,0.0,0.0,0.0001017213289742,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0001071172591764,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3100280761719,0.0,0.0,7.911660213721916e-05,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22412109375,0.0,0.0,0.0001071175138349,292.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519470214844,0.0,0.0,0.000508118129801,291.0789489746094,294.1499938964844,273.3999938964844,271.3076171875,275.8700866699219,273.429931640625,290.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.680554389953612,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466857910156,0.0,0.0,0.0001018919429043,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.0001072969243978,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30059814453125,0.0,0.0,7.924930832814425e-05,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2152709960937,0.0,0.0,0.0001072971790563,292.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435852050781,0.0,0.0,0.0005089704063721,291.0773620605469,294.1499938964844,273.3900146484375,271.30712890625,275.84625244140625,273.41949462890625,290.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881447268384363e-08,0.00108564842958,-0.0406338833272457,0.0,0.0,0.0,-0.0126859126612544,60.0,-12.705628395080566,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259033203125,0.0,0.0,0.0001022414362523,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001076649568858,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818298339844,0.0,0.0,7.952113082865253e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976623535156,0.0,0.0,0.0001076652042684,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269226074219,0.0,0.0,0.0005107161705382,291.0741271972656,294.1499938964844,273.3699951171875,271.30596923828125,275.7987976074219,273.3986511230469,290.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.756831169128418,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259033203125,0.0,0.0,0.0001022414362523,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001076649568858,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818298339844,0.0,0.0,7.952113082865253e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976623535156,0.0,0.0,0.0001076652042684,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269226074219,0.0,0.0,0.0005107161705382,291.0741271972656,294.1499938964844,273.3699951171875,271.30596923828125,275.7987976074219,273.3986511230469,290.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.756831169128418,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4052734375,0.0,0.0,0.0001026014797389,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0001080441070371,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631530761719,0.0,0.0,7.980116788530722e-05,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801147460937,0.0,0.0,0.0001080443544196,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,0.0005125147290527,291.0708312988281,294.1499938964844,273.3500061035156,271.3045349121094,275.751708984375,273.3778381347656,290.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.809514999389648,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4052734375,0.0,0.0,0.0001026014797389,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0001080441070371,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631530761719,0.0,0.0,7.980116788530722e-05,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801147460937,0.0,0.0,0.0001080443544196,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,0.0005125147290527,291.0708312988281,294.1499938964844,273.3500061035156,271.3045349121094,275.751708984375,273.3778381347656,290.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.809514999389648,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,0.000102969846921,292.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,0.0001084320174413,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445678710937,0.0,0.0,8.008767326828092e-05,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16265869140625,0.0,0.0,0.0001084322648239,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0938415527344,0.0,0.0,0.0005143547896295,291.0674743652344,294.1499938964844,273.3299865722656,271.302734375,275.7049865722656,273.3570251464844,290.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.863439559936523,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,0.000102969846921,292.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,0.0001084320174413,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445678710937,0.0,0.0,8.008767326828092e-05,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16265869140625,0.0,0.0,0.0001084322648239,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0938415527344,0.0,0.0,0.0005143547896295,291.0674743652344,294.1499938964844,273.3299865722656,271.302734375,275.7049865722656,273.3570251464844,290.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.863439559936523,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643798828125,0.0,0.0,0.0001033442167681,292.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0001088262433768,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22607421875,0.0,0.0,8.037884981604293e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452941894531,0.0,0.0,0.0001088264834834,292.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0774230957031,0.0,0.0,0.0005162248271517,291.06402587890625,294.1499938964844,273.3099975585937,271.3005676269531,275.6585998535156,273.33624267578125,290.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.918320655822754,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643798828125,0.0,0.0,0.0001033442167681,292.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0001088262433768,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22607421875,0.0,0.0,8.037884981604293e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452941894531,0.0,0.0,0.0001088264834834,292.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0774230957031,0.0,0.0,0.0005162248271517,291.06402587890625,294.1499938964844,273.3099975585937,271.3005676269531,275.6585998535156,273.33624267578125,290.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.918320655822754,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.354248046875,0.0,0.0,0.0001035328168654,292.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0001090248479158,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168884277344,0.0,0.0,8.052554039750248e-05,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366577148437,0.0,0.0,0.0001090250880224,292.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692443847656,0.0,0.0,0.0005171669763512,291.0622863769531,294.1499938964844,273.29998779296875,271.2993469238281,275.63555908203125,273.32586669921875,290.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925879447489024e-08,0.0011031286558136,-0.0459764152765274,0.0,0.0,0.0,-0.0136994179338216,60.0,-12.94603443145752,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441162109375,0.0,0.0,0.0001037218316923,292.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,0.0001092238962883,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20770263671875,0.0,0.0,8.067255112109706e-05,291.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280517578125,0.0,0.0,0.0001092241363949,292.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06109619140625,0.0,0.0,0.0005181111046113,291.060546875,294.1499938964844,273.2900085449219,271.2980041503906,275.6125793457031,273.31549072265625,290.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.973854064941406,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.323974609375,0.0,0.0,0.0001040995557559,292.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0001096216510632,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894226074219,0.0,0.0,8.096633246168494e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11083984375,0.0,0.0,0.0001096218911698,292.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448303222656,0.0,0.0,0.0005199979059398,291.0569763183594,294.1499938964844,273.2699890136719,271.2949523925781,275.56689453125,273.2947998046875,290.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.029640197753906,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.323974609375,0.0,0.0,0.0001040995557559,292.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0001096216510632,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894226074219,0.0,0.0,8.096633246168494e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11083984375,0.0,0.0,0.0001096218911698,292.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448303222656,0.0,0.0,0.0005199979059398,291.0569763183594,294.1499938964844,273.2699890136719,271.2949523925781,275.56689453125,273.2947998046875,290.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.029640197753906,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039245605469,0.0,0.0,0.0001044738382915,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0001100157969631,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712646484375,0.0,0.0,8.125744352582842e-05,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09375,0.0,0.0,0.0001100160297937,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02862548828125,0.0,0.0,0.000521867594216,291.0533142089844,294.1499938964844,273.25,271.2914123535156,275.52154541015625,273.27410888671875,290.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.08529281616211,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039245605469,0.0,0.0,0.0001044738382915,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0001100157969631,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712646484375,0.0,0.0,8.125744352582842e-05,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09375,0.0,0.0,0.0001100160297937,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02862548828125,0.0,0.0,0.000521867594216,291.0533142089844,294.1499938964844,273.25,271.2914123535156,275.52154541015625,273.27410888671875,290.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.08529281616211,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.28399658203125,0.0,0.0,0.0001048407211783,292.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.0001104021430364,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531677246094,0.0,0.0,8.154279203154147e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767517089844,0.0,0.0,0.0001104023758671,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01251220703125,0.0,0.0,0.0005237002042122,291.04962158203125,294.1499938964844,273.2300109863281,271.287353515625,275.4765625,273.25347900390625,290.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321757376194,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.140331268310549,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.28399658203125,0.0,0.0,0.0001048407211783,292.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.0001104021430364,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531677246094,0.0,0.0,8.154279203154147e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767517089844,0.0,0.0,0.0001104023758671,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01251220703125,0.0,0.0,0.0005237002042122,291.04962158203125,294.1499938964844,273.2300109863281,271.287353515625,275.4765625,273.25347900390625,290.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321757376194,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.140331268310549,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2641906738281,0.0,0.0,0.0001051958679454,292.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0001107761345338,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351623535156,0.0,0.0,8.181902376236394e-05,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.059814453125,0.0,0.0,0.0001107763673644,292.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964904785156,0.0,0.0,0.0005254743155092,291.0458374023437,294.1499938964844,273.2099914550781,271.2826843261719,275.431884765625,273.2328796386719,290.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.194236755371094,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2641906738281,0.0,0.0,0.0001051958679454,292.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0001107761345338,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351623535156,0.0,0.0,8.181902376236394e-05,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.059814453125,0.0,0.0,0.0001107763673644,292.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964904785156,0.0,0.0,0.0005254743155092,291.0458374023437,294.1499938964844,273.2099914550781,271.2826843261719,275.431884765625,273.2328796386719,290.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.194236755371094,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2543334960937,0.0,0.0,0.0001053675005096,292.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0001109568765969,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.126220703125,0.0,0.0,8.195251575671136e-05,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.0,0.0,0.0001109571021515,292.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884948730469,0.0,0.0,0.0005263316561467,291.0439147949219,294.1499938964844,273.20001220703125,271.2801513671875,275.4096984863281,273.2226257324219,290.4515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211846418760612e-08,0.0011226737406104,-0.0519455336034297,0.0,0.0,0.0,-0.0148326596245169,60.0,-13.220561981201172,-0.0,-8.593758593633538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445068359375,0.0,0.0,0.0001055346074281,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0001111328456318,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172790527344,0.0,0.0,8.208248618757352e-05,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04296875,0.0,0.0,0.0001111330711864,292.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98052978515625,0.0,0.0,0.0005271663540042,291.0419921875,294.1499938964844,273.19000244140625,271.2774353027344,275.3875732421875,273.2123413085937,290.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.04200567566204e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.246416091918944,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
