time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770220,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249450683594,0.0,0.0,0.0001058519628713,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.000111467030365,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994873046875,0.0,0.0,8.232931577367708e-05,291.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262451171875,0.0,0.0,0.0001114672559197,292.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96466064453125,0.0,0.0,0.0005287516396492,291.0380554199219,294.1499938964844,273.1700134277344,271.2715148925781,275.3435974121094,273.1918640136719,290.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208322107791,0.0,0.0,0.0,-0.0151318991556763,60.0,-13.296324729919434,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249450683594,0.0,0.0,0.0001058519628713,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.000111467030365,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994873046875,0.0,0.0,8.232931577367708e-05,291.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262451171875,0.0,0.0,0.0001114672559197,292.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96466064453125,0.0,0.0,0.0005287516396492,291.0380554199219,294.1499938964844,273.1700134277344,271.2715148925781,275.3435974121094,273.1918640136719,290.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208322107791,0.0,0.0,0.0,-0.0151318991556763,60.0,-13.296324729919434,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2055053710937,0.0,0.0,0.0001061427319655,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001117732317652,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0818176269531,0.0,0.0,8.255546708824113e-05,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00958251953125,0.0,0.0,0.0001117734500439,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,0.000530204095412,291.0340576171875,294.1499938964844,273.1499938964844,271.2649230957031,275.29998779296875,273.1714172363281,290.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117776176646657e-08,0.0011309323599562,-0.0544661320745945,0.0,0.0,0.0,-0.0153115019202232,60.0,-13.343262672424316,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2055053710937,0.0,0.0,0.0001061427319655,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001117732317652,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0818176269531,0.0,0.0,8.255546708824113e-05,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00958251953125,0.0,0.0,0.0001117734500439,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,0.000530204095412,291.0340576171875,294.1499938964844,273.1499938964844,271.2649230957031,275.29998779296875,273.1714172363281,290.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117776176646657e-08,0.0011309323599562,-0.0544661320745945,0.0,0.0,0.0,-0.0153115019202232,60.0,-13.343262672424316,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861877441406,0.0,0.0,0.0001063990857801,292.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0001120431843446,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0642395019531,0.0,0.0,8.275485743070021e-05,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930114746094,0.0,0.0,0.0001120434026233,292.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93316650390625,0.0,0.0,0.0005314846057444,291.030029296875,294.1499938964844,273.1300048828125,271.2578125,275.2567138671875,273.1510314941406,290.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.38644027709961,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861877441406,0.0,0.0,0.0001063990857801,292.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0001120431843446,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0642395019531,0.0,0.0,8.275485743070021e-05,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930114746094,0.0,0.0,0.0001120434026233,292.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93316650390625,0.0,0.0,0.0005314846057444,291.030029296875,294.1499938964844,273.1300048828125,271.2578125,275.2567138671875,273.1510314941406,290.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.38644027709961,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669921875,0.0,0.0,0.0001066156328306,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0001122712274082,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467834472656,0.0,0.0,8.292328129755333e-05,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765319824219,0.0,0.0,0.0001122714456869,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91754150390625,0.0,0.0,0.0005325663369148,291.0259094238281,294.1499938964844,273.1099853515625,271.2504272460937,275.2138366699219,273.1307067871094,290.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.424966812133787,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669921875,0.0,0.0,0.0001066156328306,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0001122712274082,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467834472656,0.0,0.0,8.292328129755333e-05,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765319824219,0.0,0.0,0.0001122714456869,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91754150390625,0.0,0.0,0.0005325663369148,291.0259094238281,294.1499938964844,273.1099853515625,271.2504272460937,275.2138366699219,273.1307067871094,290.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.424966812133787,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1574401855469,0.0,0.0,0.0001067084667738,292.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0001123689871747,291.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380859375,0.0,0.0,8.299548790091649e-05,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683532714844,0.0,0.0,0.0001123691981774,292.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097595214844,0.0,0.0,0.0005330300773493,291.0238037109375,294.1499938964844,273.1000061035156,271.2466125488281,275.1925354003906,273.1205749511719,290.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369810672476,2.1882643252979506e-08,0.0011369591811671,-0.0563049092888832,0.0,0.0,0.0,-0.0156609397381544,60.0,-13.44228744506836,-0.0,-8.813866969603623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.14794921875,0.0,0.0,0.0001067911362042,292.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001124560440075,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0294189453125,0.0,0.0,8.305978553835303e-05,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.960205078125,0.0,0.0,0.0001124562550103,292.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020080566406,0.0,0.0,0.0005334430607035,291.0216979980469,294.1499938964844,273.0899963378906,271.2427673339844,275.1713256835937,273.1104431152344,290.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.458383560180664,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290588378906,0.0,0.0,0.0001069248610292,292.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0001125968628912,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.01220703125,0.0,0.0,8.316379535244778e-05,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439392089844,0.0,0.0,0.0001125970738939,292.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865966796875,0.0,0.0,0.0005341110518202,291.0174560546875,294.1499938964844,273.07000732421875,271.23486328125,275.12921142578125,273.0902099609375,290.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486705780029297,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290588378906,0.0,0.0,0.0001069248610292,292.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0001125968628912,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.01220703125,0.0,0.0,8.316379535244778e-05,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439392089844,0.0,0.0,0.0001125970738939,292.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865966796875,0.0,0.0,0.0005341110518202,291.0174560546875,294.1499938964844,273.07000732421875,271.23486328125,275.12921142578125,273.0902099609375,290.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486705780029297,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102905273437,0.0,0.0,0.0001070165817509,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0001126934439525,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,8.323512884089723e-05,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92779541015625,0.0,0.0,0.0001126936549553,292.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712463378906,0.0,0.0,0.0005345692043192,291.0131530761719,294.1499938964844,273.04998779296875,271.22674560546875,275.0875244140625,273.070068359375,290.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.509693145751951,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102905273437,0.0,0.0,0.0001070165817509,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0001126934439525,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,8.323512884089723e-05,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92779541015625,0.0,0.0,0.0001126936549553,292.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712463378906,0.0,0.0,0.0005345692043192,291.0131530761719,294.1499938964844,273.04998779296875,271.22674560546875,275.0875244140625,273.070068359375,290.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.509693145751951,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917053222656,0.0,0.0,0.0001070664729923,292.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0001127459909184,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781188964844,0.0,0.0,8.327393879881129e-05,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,0.0001127461946452,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,0.0005348184495232,291.0087890625,294.1499938964844,273.0299987792969,271.2184143066406,275.0462341308594,273.0499572753906,290.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407951824367,2.23286455991456e-08,0.0011407728306949,-0.0574680753052234,0.0,0.0,0.0,-0.0158820413053035,60.0,-13.52728271484375,-0.0,-8.873092838257436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917053222656,0.0,0.0,0.0001070664729923,292.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0001127459909184,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781188964844,0.0,0.0,8.327393879881129e-05,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,0.0001127461946452,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,0.0005348184495232,291.0087890625,294.1499938964844,273.0299987792969,271.2184143066406,275.0462341308594,273.0499572753906,290.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407951824367,2.23286455991456e-08,0.0011407728306949,-0.0574680753052234,0.0,0.0,0.0,-0.0158820413053035,60.0,-13.52728271484375,-0.0,-8.873092838257436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0732421875,0.0,0.0,0.0001070760263246,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0001127560462919,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613037109375,0.0,0.0,8.328136027557775e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959045410156,0.0,0.0,0.0001127562500187,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8409423828125,0.0,0.0,0.0005348661215975,291.0043640136719,294.1499938964844,273.010009765625,271.2098999023437,275.0053405761719,273.0299072265625,290.36474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340515215546475e-08,0.0011408744612708,-0.0574990287423133,0.0,0.0,0.0,-0.0158879254013299,60.0,-13.53978443145752,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0732421875,0.0,0.0,0.0001070760263246,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0001127560462919,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613037109375,0.0,0.0,8.328136027557775e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959045410156,0.0,0.0,0.0001127562500187,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8409423828125,0.0,0.0,0.0005348661215975,291.0043640136719,294.1499938964844,273.010009765625,271.2098999023437,275.0053405761719,273.0299072265625,290.36474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340515215546475e-08,0.0011408744612708,-0.0574990287423133,0.0,0.0,0.0,-0.0158879254013299,60.0,-13.53978443145752,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0640869140625,0.0,0.0,0.0001070658763637,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001127453651861,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529113769531,0.0,0.0,8.327347313752398e-05,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88800048828125,0.0,0.0,0.0001127455689129,292.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334350585937,0.0,0.0,0.0005348154809325,291.00213623046875,294.1499938964844,273.0,271.20556640625,274.9850769042969,273.0198669433594,290.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.544097900390623,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0549621582031,0.0,0.0,0.0001070461730705,292.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,0.000112724614155,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.944580078125,0.0,0.0,8.32581426948309e-05,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.880126953125,0.0,0.0,0.0001127248106058,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8259582519531,0.0,0.0,0.0005347170517779,290.9998779296875,294.1499938964844,272.989990234375,271.2012023925781,274.96490478515625,273.0098876953125,290.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.547159194946287,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.036865234375,0.0,0.0,0.0001069791833288,292.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,0.0001126540810219,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,8.320604683831334e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8644714355469,0.0,0.0,0.0001126542774727,292.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110656738281,0.0,0.0,0.000534382474143,290.995361328125,294.1499938964844,272.9700012207031,271.1923828125,274.92486572265625,272.9898986816406,290.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549735069274902,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.036865234375,0.0,0.0,0.0001069791833288,292.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,0.0001126540810219,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,8.320604683831334e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8644714355469,0.0,0.0,0.0001126542774727,292.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110656738281,0.0,0.0,0.000534382474143,290.995361328125,294.1499938964844,272.9700012207031,271.1923828125,274.92486572265625,272.9898986816406,290.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549735069274902,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0188903808594,0.0,0.0,0.0001068775891326,292.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,0.0001125470880651,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91162109375,0.0,0.0,8.31270226626657e-05,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489685058594,0.0,0.0,0.000112547284516,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.0005338749615475,290.9907531738281,294.1499938964844,272.95001220703125,271.1833801269531,274.8852844238281,272.9700012207031,290.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547657012939451,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0188903808594,0.0,0.0,0.0001068775891326,292.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,0.0001125470880651,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91162109375,0.0,0.0,8.31270226626657e-05,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489685058594,0.0,0.0,0.000112547284516,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.0005338749615475,290.9907531738281,294.1499938964844,272.95001220703125,271.1833801269531,274.8852844238281,272.9700012207031,290.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547657012939451,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0011291503906,0.0,0.0,0.0001067433913704,292.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0001124057816923,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8953552246094,0.0,0.0,8.302264905069023e-05,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8335876464844,0.0,0.0,0.0001124059708672,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,0.0005332046421244,290.98614501953125,294.1499938964844,272.92999267578125,271.1742858886719,274.8461303710937,272.9501037597656,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.54127025604248,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0011291503906,0.0,0.0,0.0001067433913704,292.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0001124057816923,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8953552246094,0.0,0.0,8.302264905069023e-05,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8335876464844,0.0,0.0,0.0001124059708672,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,0.0005332046421244,290.98614501953125,294.1499938964844,272.92999267578125,271.1742858886719,274.8461303710937,272.9501037597656,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.54127025604248,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,0.0001065775795723,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0001122311805374,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792419433594,0.0,0.0,8.289368997793645e-05,291.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.818359375,0.0,0.0,0.0001122313697123,292.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7671813964844,0.0,0.0,0.0005323764053173,290.9814453125,294.1499938964844,272.9100036621094,271.16510009765625,274.80743408203125,272.9302673339844,290.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.53075885772705,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,0.0001065775795723,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0001122311805374,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792419433594,0.0,0.0,8.289368997793645e-05,291.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.818359375,0.0,0.0,0.0001122313697123,292.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7671813964844,0.0,0.0,0.0005323764053173,290.9814453125,294.1499938964844,272.9100036621094,271.16510009765625,274.80743408203125,272.9302673339844,290.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.53075885772705,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97479248046875,0.0,0.0,0.0001064833049895,292.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0001121319000958,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712463378906,0.0,0.0,8.282035560114309e-05,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.810791015625,0.0,0.0,0.0001121320819947,292.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,0.0005319054471328,290.9790954589844,294.1499938964844,272.8999938964844,271.16046142578125,274.7882385253906,272.9203491210937,290.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345805833116,2.1601771038604056e-08,0.001134559046477,-0.0555722825229167,0.0,0.0,0.0,-0.0155217060819268,60.0,-13.523962020874023,-0.0,-8.77667076792932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660949707031,0.0,0.0,0.0001063819654518,292.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0001120251909014,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86328125,0.0,0.0,8.274154242826626e-05,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8032531738281,0.0,0.0,0.0001120253728004,292.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528076171875,0.0,0.0,0.0005313992733135,290.97674560546875,294.1499938964844,272.8900146484375,271.15582275390625,274.7691650390625,272.91046142578125,290.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.516244888305664,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488220214844,0.0,0.0,0.0001061594812199,292.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0001117908977903,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84747314453125,0.0,0.0,8.256849832832813e-05,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882995605469,0.0,0.0,0.0001117910796892,292.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.738525390625,0.0,0.0,0.0005302879144437,290.9719543457031,294.1499938964844,272.8699951171875,271.146484375,274.7313232421875,272.89068603515625,290.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198218291829107e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.498162269592283,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488220214844,0.0,0.0,0.0001061594812199,292.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0001117908977903,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84747314453125,0.0,0.0,8.256849832832813e-05,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882995605469,0.0,0.0,0.0001117910796892,292.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.738525390625,0.0,0.0,0.0005302879144437,290.9719543457031,294.1499938964844,272.8699951171875,271.146484375,274.7313232421875,272.89068603515625,290.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198218291829107e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.498162269592283,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317626953125,0.0,0.0,0.0001059140704455,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.0001115324703278,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318176269531,0.0,0.0,8.237762085627764e-05,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734680175781,0.0,0.0,0.0001115326522267,292.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243957519531,0.0,0.0,0.0005290620611049,290.9671630859375,294.1499938964844,272.8500061035156,271.1370849609375,274.6939392089844,272.8709716796875,290.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.05372154712677,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.476807594299316,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317626953125,0.0,0.0,0.0001059140704455,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.0001115324703278,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318176269531,0.0,0.0,8.237762085627764e-05,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734680175781,0.0,0.0,0.0001115326522267,292.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243957519531,0.0,0.0,0.0005290620611049,290.9671630859375,294.1499938964844,272.8500061035156,271.1370849609375,274.6939392089844,272.8709716796875,290.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.05372154712677,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.476807594299316,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91485595703125,0.0,0.0,0.0001056506371241,292.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,0.0001112550671678,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163146972656,0.0,0.0,8.217272988986224e-05,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587585449219,0.0,0.0,0.0001112552490667,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7104187011719,0.0,0.0,0.0005277461605146,290.9623107910156,294.1499938964844,272.8299865722656,271.1276550292969,274.656982421875,272.8512878417969,290.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.452762603759766,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91485595703125,0.0,0.0,0.0001056506371241,292.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,0.0001112550671678,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163146972656,0.0,0.0,8.217272988986224e-05,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587585449219,0.0,0.0,0.0001112552490667,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7104187011719,0.0,0.0,0.0005277461605146,290.9623107910156,294.1499938964844,272.8299865722656,271.1276550292969,274.656982421875,272.8512878417969,290.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.452762603759766,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89813232421875,0.0,0.0,0.0001053732266882,292.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,0.0001109629447455,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80096435546875,0.0,0.0,8.195696136681363e-05,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,0.0001109631193685,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.696533203125,0.0,0.0,0.0005263604107312,290.9574279785156,294.1499938964844,272.8099975585937,271.11822509765625,274.6204528808594,272.83160400390625,290.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.426610946655272,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89813232421875,0.0,0.0,0.0001053732266882,292.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,0.0001109629447455,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80096435546875,0.0,0.0,8.195696136681363e-05,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,0.0001109631193685,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.696533203125,0.0,0.0,0.0005263604107312,290.9574279785156,294.1499938964844,272.8099975585937,271.11822509765625,274.6204528808594,272.83160400390625,290.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.426610946655272,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,0.0001052297157002,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0001108118231059,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933654785156,0.0,0.0,8.184534817701206e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73699951171875,0.0,0.0,0.0001108119977288,292.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6896667480469,0.0,0.0,0.0005256435833871,290.9549865722656,294.1499938964844,272.79998779296875,271.1134948730469,274.60235595703125,272.8218078613281,290.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039578885189258e-08,0.0011212028330191,-0.0514958873391151,0.0,0.0,0.0,-0.0147472703829407,60.0,-13.412839889526367,-0.0,-8.571222309683436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
