time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
772560,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.881591796875,0.0,0.0,0.0001050835708156,292.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0001106579220504,291.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857971191406,0.0,0.0,8.173167589120567e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298278808594,0.0,0.0,0.0001106580966734,292.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68280029296875,0.0,0.0,0.0005249135429039,290.9525146484375,294.1499938964844,272.7900085449219,271.1087951660156,274.5843505859375,272.8119812011719,290.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.398681640625,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652038574219,0.0,0.0,0.0001047857294906,292.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0001103442918974,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,8.15000239526853e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,0.0001103444592445,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,0.0005234258132986,290.9475402832031,294.1499938964844,272.7699890136719,271.099365234375,274.5486755371094,272.7923889160156,290.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486307678562298e-08,0.001116472412832,-0.0500515662133693,0.0,0.0,0.0,-0.0144729930907487,60.0,-13.369413375854492,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652038574219,0.0,0.0,0.0001047857294906,292.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0001103442918974,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,8.15000239526853e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,0.0001103444592445,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,0.0005234258132986,290.9475402832031,294.1499938964844,272.7699890136719,271.099365234375,274.5486755371094,272.7923889160156,290.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486307678562298e-08,0.001116472412832,-0.0500515662133693,0.0,0.0,0.0,-0.0144729930907487,60.0,-13.369413375854492,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489990234375,0.0,0.0,0.0001044860764523,292.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,0.0001100287408917,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558288574219,0.0,0.0,8.126696047838777e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.701416015625,0.0,0.0,0.0001100289009627,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557006835937,0.0,0.0,0.0005219289450906,290.94256591796875,294.1499938964844,272.75,271.0899963378906,274.5133972167969,272.7728271484375,290.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.339397430419922,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489990234375,0.0,0.0,0.0001044860764523,292.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,0.0001100287408917,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558288574219,0.0,0.0,8.126696047838777e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.701416015625,0.0,0.0,0.0001100289009627,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557006835937,0.0,0.0,0.0005219289450906,290.94256591796875,294.1499938964844,272.75,271.0899963378906,274.5133972167969,272.7728271484375,290.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.339397430419922,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329467773437,0.0,0.0,0.0001041926516336,292.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,0.0001097197527997,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410888671875,0.0,0.0,8.103873551590368e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,0.0001097199128707,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423034667969,0.0,0.0,0.0005204632761888,290.9375305175781,294.1499938964844,272.7300109863281,271.0806884765625,274.4785461425781,272.7532653808594,290.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.309553146362305,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329467773437,0.0,0.0,0.0001041926516336,292.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,0.0001097197527997,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410888671875,0.0,0.0,8.103873551590368e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,0.0001097199128707,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423034667969,0.0,0.0,0.0005204632761888,290.9375305175781,294.1499938964844,272.7300109863281,271.0806884765625,274.4785461425781,272.7532653808594,290.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.309553146362305,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,0.0001039145281538,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0001094268736778,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264709472656,0.0,0.0,8.082242129603401e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67352294921875,0.0,0.0,0.0001094270337489,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290588378906,0.0,0.0,0.0005190739757381,290.9324645996094,294.1499938964844,272.7099914550781,271.0714416503906,274.44403076171875,272.7337341308594,290.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.84006765380218e-08,0.0011071901535615,-0.0472166240215301,0.0,0.0,0.0,-0.0139348031952977,60.0,-13.280957221984863,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,0.0001039145281538,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0001094268736778,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264709472656,0.0,0.0,8.082242129603401e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67352294921875,0.0,0.0,0.0001094270337489,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290588378906,0.0,0.0,0.0005190739757381,290.9324645996094,294.1499938964844,272.7099914550781,271.0714416503906,274.44403076171875,272.7337341308594,290.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.84006765380218e-08,0.0011071901535615,-0.0472166240215301,0.0,0.0,0.0,-0.0139348031952977,60.0,-13.280957221984863,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,0.0001037842448567,292.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0001092896782211,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7192077636719,0.0,0.0,8.072108903434128e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6666564941406,0.0,0.0,0.0001092898382921,292.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224670410156,0.0,0.0,0.0005184231558814,290.929931640625,294.1499938964844,272.70001220703125,271.0668640136719,274.42694091796875,272.72393798828125,290.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238322851971134e-08,0.001105802017264,-0.0467925630509853,0.0,0.0,0.0,-0.0138543173670768,60.0,-13.26749324798584,-0.0,-8.337349299836205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013610839844,0.0,0.0,0.0001036614048643,292.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,0.0001091603262466,291.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71197509765625,0.0,0.0,8.062554843490943e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6597900390625,0.0,0.0,0.0001091604863177,292.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,0.0005178095889277,290.9273986816406,294.1499938964844,272.69000244140625,271.0622863769531,274.409912109375,272.71417236328125,290.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085250630406332e-08,0.0011044931598007,-0.0463927276432514,0.0,0.0,0.0,-0.0137784341350197,60.0,-13.254806518554688,-0.0,-8.317623922948769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857666015625,0.0,0.0,0.0001034430169966,292.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,0.0001089303623302,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976318359375,0.0,0.0,8.045569120440632e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461486816406,0.0,0.0,0.0001089305151253,292.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,0.0005167187191545,290.9222717285156,294.1499938964844,272.6700134277344,271.05322265625,274.3761291503906,272.694580078125,290.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7813116315323896e-08,0.001102166250348,-0.0456818342208862,0.0,0.0,0.0,-0.0136435255408287,60.0,-13.232375144958496,-0.0,-8.282612640186927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857666015625,0.0,0.0,0.0001034430169966,292.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,0.0001089303623302,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976318359375,0.0,0.0,8.045569120440632e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461486816406,0.0,0.0,0.0001089305151253,292.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,0.0005167187191545,290.9222717285156,294.1499938964844,272.6700134277344,271.05322265625,274.3761291503906,272.694580078125,290.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7813116315323896e-08,0.001102166250348,-0.0456818342208862,0.0,0.0,0.0,-0.0136435255408287,60.0,-13.232375144958496,-0.0,-8.282612640186927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77032470703125,0.0,0.0,0.0001032691070577,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0001087472264771,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,8.032043115235865e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325988769531,0.0,0.0,0.0001087473792722,292.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899353027344,0.0,0.0,0.0005158500280231,290.9170837402344,294.1499938964844,272.6499938964844,271.0443115234375,274.3426818847656,272.6749572753906,290.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596397228203386e-08,0.0011003131512552,-0.0451156571507453,0.0,0.0,0.0,-0.0135360890999436,60.0,-13.214913368225098,-0.0,-8.254783523398147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77032470703125,0.0,0.0,0.0001032691070577,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0001087472264771,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,8.032043115235865e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325988769531,0.0,0.0,0.0001087473792722,292.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899353027344,0.0,0.0,0.0005158500280231,290.9170837402344,294.1499938964844,272.6499938964844,271.0443115234375,274.3426818847656,272.6749572753906,290.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596397228203386e-08,0.0011003131512552,-0.0451156571507453,0.0,0.0,0.0,-0.0135360890999436,60.0,-13.214913368225098,-0.0,-8.254783523398147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550354003906,0.0,0.0,0.0001031492211041,292.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0001086209740606,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6692810058594,0.0,0.0,8.022717520361766e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191711425781,0.0,0.0,0.0001086211268557,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770874023437,0.0,0.0,0.0005152511293999,290.9118957519531,294.1499938964844,272.6300048828125,271.0355224609375,274.3095397949219,272.6553039550781,290.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990529553964,1.7446986078084592e-08,0.0010990354930981,-0.0447252988815307,0.0,0.0,0.0,-0.0134620191529393,60.0,-13.203652381896973,-0.0,-8.23562444907111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550354003906,0.0,0.0,0.0001031492211041,292.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0001086209740606,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6692810058594,0.0,0.0,8.022717520361766e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191711425781,0.0,0.0,0.0001086211268557,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770874023437,0.0,0.0,0.0005152511293999,290.9118957519531,294.1499938964844,272.6300048828125,271.0355224609375,274.3095397949219,272.6553039550781,290.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990529553964,1.7446986078084592e-08,0.0010990354930981,-0.0447252988815307,0.0,0.0,0.0,-0.0134620191529393,60.0,-13.203652381896973,-0.0,-8.23562444907111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398376464844,0.0,0.0,0.0001030927160172,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.0001085614785552,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552429199219,0.0,0.0,8.018323569558561e-05,291.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,0.0001085616240743,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643310546875,0.0,0.0,0.0005149688804522,290.9066467285156,294.1499938964844,272.6099853515625,271.0268859863281,274.2767028808594,272.6355285644531,290.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098450506106,1.7376564187543412e-08,0.001098433160223,-0.0445412993431091,0.0,0.0,0.0,-0.0134271075949072,60.0,-13.199836730957031,-0.0,-8.226602687955167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398376464844,0.0,0.0,0.0001030927160172,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.0001085614785552,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552429199219,0.0,0.0,8.018323569558561e-05,291.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,0.0001085616240743,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643310546875,0.0,0.0,0.0005149688804522,290.9066467285156,294.1499938964844,272.6099853515625,271.0268859863281,274.2767028808594,272.6355285644531,290.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098450506106,1.7376564187543412e-08,0.001098433160223,-0.0445412993431091,0.0,0.0,0.0,-0.0134271075949072,60.0,-13.199836730957031,-0.0,-8.226602687955167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322692871094,0.0,0.0,0.0001030909406836,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,0.000108559608634,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482849121094,0.0,0.0,8.018185326363891e-05,291.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992126464844,0.0,0.0,0.0001085597541532,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,0.0005149600328877,290.9040222167969,294.1499938964844,272.6000061035156,271.0226135253906,274.2603759765625,272.6256103515625,290.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.7374341965137322e-08,0.0010984140681102,-0.0445354953408241,0.0,0.0,0.0,-0.0134260049089789,60.0,-13.20114517211914,-0.0,-8.226317760318126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247619628906,0.0,0.0,0.0001031084902933,292.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,0.0001085780895664,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6413269042969,0.0,0.0,8.019550296012312e-05,291.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59259033203125,0.0,0.0,0.0001085782350855,292.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516357421875,0.0,0.0,0.000515047693625,290.9013671875,294.1499938964844,272.5899963378906,271.0184326171875,274.2441101074219,272.6156311035156,290.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986182605847,1.7396200036046142e-08,0.0010986007982864,-0.0445926040410995,0.0,0.0,0.0,-0.0134368408471345,60.0,-13.20473575592041,-0.0,-8.22911729869702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70977783203125,0.0,0.0,0.0001032057843985,292.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0001086805496015,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274719238281,0.0,0.0,8.027117291931063e-05,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,0.0001086806951207,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390319824219,0.0,0.0,0.0005155337275937,290.8960266113281,294.1499938964844,272.57000732421875,271.0101318359375,274.2117614746094,272.5956420898437,290.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.7517415074053133e-08,0.0010996368946507,-0.0449093058705329,0.0,0.0,0.0,-0.0134969297796487,60.0,-13.219236373901367,-0.0,-8.244652605071678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70977783203125,0.0,0.0,0.0001032057843985,292.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0001086805496015,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274719238281,0.0,0.0,8.027117291931063e-05,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,0.0001086806951207,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390319824219,0.0,0.0,0.0005155337275937,290.8960266113281,294.1499938964844,272.57000732421875,271.0101318359375,274.2117614746094,272.5956420898437,290.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.7517415074053133e-08,0.0010996368946507,-0.0449093058705329,0.0,0.0,0.0,-0.0134969297796487,60.0,-13.219236373901367,-0.0,-8.244652605071678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6948547363281,0.0,0.0,0.0001033935768646,292.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0001088783028535,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136779785156,0.0,0.0,8.041723776841536e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662841796875,0.0,0.0,0.0001088784483727,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264587402344,0.0,0.0,0.000516471802257,290.890625,294.1499938964844,272.54998779296875,271.0020751953125,274.1795959472656,272.5754699707031,290.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016548378393,1.7751389691511577e-08,0.0011016371427103,-0.045520581305027,0.0,0.0,0.0,-0.0136129185557365,60.0,-13.244827270507812,-0.0,-8.274681562170373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6948547363281,0.0,0.0,0.0001033935768646,292.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0001088783028535,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136779785156,0.0,0.0,8.041723776841536e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662841796875,0.0,0.0,0.0001088784483727,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264587402344,0.0,0.0,0.000516471802257,290.890625,294.1499938964844,272.54998779296875,271.0020751953125,274.1795959472656,272.5754699707031,290.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016548378393,1.7751389691511577e-08,0.0011016371427103,-0.045520581305027,0.0,0.0,0.0,-0.0136129185557365,60.0,-13.244827270507812,-0.0,-8.274681562170373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800231933594,0.0,0.0,0.000103686703369,292.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,0.0001091869780793,291.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999755859375,0.0,0.0,8.064522262429819e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531921386719,0.0,0.0,0.0001091871235985,292.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.513916015625,0.0,0.0,0.0005179360159672,290.8851928710937,294.1499938964844,272.5296936035156,270.9938659667969,274.1475830078125,272.5550842285156,290.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047776788473,1.8116617539476465e-08,0.0011047596344724,-0.0464746616780757,0.0,0.0,0.0,-0.0137939741834998,60.0,-13.282977104187012,-0.0,-8.321664068944301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800231933594,0.0,0.0,0.000103686703369,292.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,0.0001091869780793,291.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999755859375,0.0,0.0,8.064522262429819e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531921386719,0.0,0.0,0.0001091871235985,292.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.513916015625,0.0,0.0,0.0005179360159672,290.8851928710937,294.1499938964844,272.5296936035156,270.9938659667969,274.1475830078125,272.5550842285156,290.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047776788473,1.8116617539476465e-08,0.0011047596344724,-0.0464746616780757,0.0,0.0,0.0,-0.0137939741834998,60.0,-13.282977104187012,-0.0,-8.321664068944301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66522216796875,0.0,0.0,0.0001040882489178,292.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,0.000109609827632,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862731933594,0.0,0.0,8.09575358289294e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401611328125,0.0,0.0,0.0001096099658752,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014038085937,0.0,0.0,0.0005199418519623,290.8796691894531,294.1499938964844,272.5087890625,270.9852600097656,274.1156921386719,272.5341796875,290.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.8616939101434585e-08,0.0011090369662269,-0.0477814488112926,0.0,0.0,0.0,-0.0140420021489262,60.0,-13.335043907165527,-0.0,-8.386240324398386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66522216796875,0.0,0.0,0.0001040882489178,292.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,0.000109609827632,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862731933594,0.0,0.0,8.09575358289294e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401611328125,0.0,0.0,0.0001096099658752,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014038085937,0.0,0.0,0.0005199418519623,290.8796691894531,294.1499938964844,272.5087890625,270.9852600097656,274.1156921386719,272.5341796875,290.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.8616939101434585e-08,0.0011090369662269,-0.0477814488112926,0.0,0.0,0.0,-0.0140420021489262,60.0,-13.335043907165527,-0.0,-8.386240324398386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578369140625,0.0,0.0,0.0001043309894157,292.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,0.0001098654465749,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794372558594,0.0,0.0,8.114633237710223e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336303710937,0.0,0.0,0.0001098655848181,292.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951477050781,0.0,0.0,0.0005211543757468,290.8768920898437,294.1499938964844,272.4981384277344,270.9808044433594,274.0997619628906,272.5234680175781,290.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116417590528,1.8919397604122423e-08,0.0011116228997707,-0.0485713221132755,0.0,0.0,0.0,-0.014191941358149,60.0,-13.367119789123535,-0.0,-8.425399755651598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65045166015625,0.0,0.0,0.0001045967073878,292.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0001101452580769,291.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726013183594,0.0,0.0,8.135299867717549e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.527099609375,0.0,0.0,0.0001101453963201,292.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888916015625,0.0,0.0,0.0005224816850386,290.87408447265625,294.1499938964844,272.4873962402344,270.9762878417969,274.0838623046875,272.5126342773437,290.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114472746849,1.925048032092036e-08,0.0011144534219056,-0.0494358427822589,0.0,0.0,0.0,-0.0143560711294412,60.0,-13.40219497680664,-0.0,-8.468369117053953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357116699219,0.0,0.0,0.0001052047155098,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,0.0001107855205191,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589294433594,0.0,0.0,8.182589954230934e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140686035156,0.0,0.0,0.0001107856587623,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47637939453125,0.0,0.0,0.0005255188443697,290.8684387207031,294.1499938964844,272.4656066894531,270.967041015625,274.0520935058594,272.4905090332031,290.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.000807519664249e-08,0.0011209305375814,-0.0514136627316474,0.0,0.0,0.0,-0.0147316381335258,60.0,-13.482118606567385,-0.0,-8.567104714529705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357116699219,0.0,0.0,0.0001052047155098,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,0.0001107855205191,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589294433594,0.0,0.0,8.182589954230934e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140686035156,0.0,0.0,0.0001107856587623,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47637939453125,0.0,0.0,0.0005255188443697,290.8684387207031,294.1499938964844,272.4656066894531,270.967041015625,274.0520935058594,272.4905090332031,290.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.000807519664249e-08,0.0011209305375814,-0.0514136627316474,0.0,0.0,0.0,-0.0147316381335258,60.0,-13.482118606567385,-0.0,-8.567104714529705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209716796875,0.0,0.0,0.0001059070491464,292.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,0.0001115251143346,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452575683594,0.0,0.0,8.237215661210939e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,0.0001115252525778,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638671875,0.0,0.0,0.0005290271365083,290.8627014160156,294.1499938964844,272.4435119628906,270.95758056640625,274.0202941894531,272.46783447265625,290.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.088321515714142e-08,0.0011284125503152,-0.0536976084113121,0.0,0.0,0.0,-0.0151654770597815,60.0,-13.575447082519531,-0.0,-8.681870156124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209716796875,0.0,0.0,0.0001059070491464,292.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,0.0001115251143346,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452575683594,0.0,0.0,8.237215661210939e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,0.0001115252525778,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638671875,0.0,0.0,0.0005290271365083,290.8627014160156,294.1499938964844,272.4435119628906,270.95758056640625,274.0202941894531,272.46783447265625,290.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.088321515714142e-08,0.0011284125503152,-0.0536976084113121,0.0,0.0,0.0,-0.0151654770597815,60.0,-13.575447082519531,-0.0,-8.681870156124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.606201171875,0.0,0.0,0.000106695893919,292.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,0.0001123558104154,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.53155517578125,0.0,0.0,8.298570173792541e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879455566406,0.0,0.0,0.0001123559413827,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513244628906,0.0,0.0,0.0005329675623215,290.8568725585937,294.1499938964844,272.42120361328125,270.947998046875,273.98846435546875,272.4447631835937,290.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368381092324,2.186616043786671e-08,0.0011368163395673,-0.0562619231641292,0.0,0.0,0.0,-0.0156527590006589,60.0,-13.680564880371094,-0.0,-8.811682050691162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.606201171875,0.0,0.0,0.000106695893919,292.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,0.0001123558104154,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.53155517578125,0.0,0.0,8.298570173792541e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879455566406,0.0,0.0,0.0001123559413827,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513244628906,0.0,0.0,0.0005329675623215,290.8568725585937,294.1499938964844,272.42120361328125,270.947998046875,273.98846435546875,272.4447631835937,290.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368381092324,2.186616043786671e-08,0.0011368163395673,-0.0562619231641292,0.0,0.0,0.0,-0.0156527590006589,60.0,-13.680564880371094,-0.0,-8.811682050691162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914306640625,0.0,0.0,0.0001075625259545,292.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,0.0001132684119511,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5178527832031,0.0,0.0,8.365974645130336e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.474853515625,0.0,0.0,0.0001132685429183,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,0.000537296582479,290.8509521484375,294.1499938964844,272.39874267578125,270.9383544921875,273.9565734863281,272.42138671875,290.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460715904831,2.294604151131807e-08,0.0011460486566647,-0.059077862650156,0.0,0.0,0.0,-0.0161880943924188,60.0,-13.796541213989258,-0.0,-8.955404950938829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914306640625,0.0,0.0,0.0001075625259545,292.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,0.0001132684119511,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5178527832031,0.0,0.0,8.365974645130336e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.474853515625,0.0,0.0,0.0001132685429183,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,0.000537296582479,290.8509521484375,294.1499938964844,272.39874267578125,270.9383544921875,273.9565734863281,272.42138671875,290.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460715904831,2.294604151131807e-08,0.0011460486566647,-0.059077862650156,0.0,0.0,0.0,-0.0161880943924188,60.0,-13.796541213989258,-0.0,-8.955404950938829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
