time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840148925781,0.0,0.0,0.0001080230722436,292.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.0001137533909059,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5109558105469,0.0,0.0,8.401795639656484e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682922363281,0.0,0.0,0.0001137535291491,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43243408203125,0.0,0.0,0.0005395971238613,290.8479309082031,294.1499938964844,272.38751220703125,270.9335327148437,273.94061279296875,272.4096374511719,290.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509786127135,2.351992911542311e-08,0.0011509550968185,-0.0605737976729869,0.0,0.0,0.0,-0.0164725910872221,60.0,-13.8583984375,-0.0,-9.032256542695904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766296386719,0.0,0.0,0.0001084972318494,292.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057312011719,0.0,0.0,0.0001142527034971,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,8.438674558419734e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46173095703125,0.0,0.0,0.0001142528417403,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261169433594,0.0,0.0,0.0005419656517915,290.84490966796875,294.1499938964844,272.3762512207031,270.9287109375,273.92462158203125,272.3978881835937,290.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560305720195,2.4110775598273904e-08,0.0011560064740478,-0.0621135272085666,0.0,0.0,0.0,-0.0167654938995838,60.0,-13.922160148620604,-0.0,-9.111722221177845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.561767578125,0.0,0.0,0.0001094879844458,292.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,0.0001152960103354,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49029541015625,0.0,0.0,8.515732770320028e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485168457031,0.0,0.0,0.0001152961413026,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134521484375,0.0,0.0,0.0005469146417453,290.8388061523437,294.1499938964844,272.3537902832031,270.9191589355469,273.892578125,272.37432861328125,290.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665865313261,2.534535248344128e-08,0.0011665612692013,-0.0653293877840042,0.0,0.0,0.0,-0.0173775181174278,60.0,-14.05603313446045,-0.0,-9.278887347363708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.561767578125,0.0,0.0,0.0001094879844458,292.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,0.0001152960103354,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49029541015625,0.0,0.0,8.515732770320028e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485168457031,0.0,0.0,0.0001152961413026,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134521484375,0.0,0.0,0.0005469146417453,290.8388061523437,294.1499938964844,272.3537902832031,270.9191589355469,273.892578125,272.37432861328125,290.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665865313261,2.534535248344128e-08,0.0011665612692013,-0.0653293877840042,0.0,0.0,0.0,-0.0173775181174278,60.0,-14.05603313446045,-0.0,-9.278887347363708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.546875,0.0,0.0,0.0001105236951843,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,0.0001163866691058,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764404296875,0.0,0.0,8.596287807449698e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.435302734375,0.0,0.0,0.000116386800073,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40069580078125,0.0,0.0,0.0005520882550626,290.83258056640625,294.1499938964844,272.3314819335937,270.90972900390625,273.8604431152344,272.3508605957031,290.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.196674346923828,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.546875,0.0,0.0,0.0001105236951843,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,0.0001163866691058,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764404296875,0.0,0.0,8.596287807449698e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.435302734375,0.0,0.0,0.000116386800073,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40069580078125,0.0,0.0,0.0005520882550626,290.83258056640625,294.1499938964844,272.3314819335937,270.90972900390625,273.8604431152344,272.3508605957031,290.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.196674346923828,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5319519042969,0.0,0.0,0.0001115919076255,292.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0001175115467049,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625244140625,0.0,0.0,8.679371239850298e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219970703125,0.0,0.0,0.0001175116776721,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879089355469,0.0,0.0,0.0005574241513386,290.8262634277344,294.1499938964844,272.30938720703125,270.9005432128906,273.82818603515625,272.32763671875,290.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772216111421,60.0,-14.342416763305664,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5319519042969,0.0,0.0,0.0001115919076255,292.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0001175115467049,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625244140625,0.0,0.0,8.679371239850298e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219970703125,0.0,0.0,0.0001175116776721,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879089355469,0.0,0.0,0.0005574241513386,290.8262634277344,294.1499938964844,272.30938720703125,270.9005432128906,273.82818603515625,272.32763671875,290.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772216111421,60.0,-14.342416763305664,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169677734375,0.0,0.0,0.0001126812348957,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,0.0001186586596304,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485778808594,0.0,0.0,8.764096855884418e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086303710937,0.0,0.0,0.0001186587905976,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37506103515625,0.0,0.0,0.0005628656363114,290.81982421875,294.1499938964844,272.28759765625,270.89166259765625,273.7958679199219,272.3047180175781,290.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.491669654846191,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169677734375,0.0,0.0,0.0001126812348957,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,0.0001186586596304,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485778808594,0.0,0.0,8.764096855884418e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086303710937,0.0,0.0,0.0001186587905976,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37506103515625,0.0,0.0,0.0005628656363114,290.81982421875,294.1499938964844,272.28759765625,270.89166259765625,273.7958679199219,272.3047180175781,290.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.491669654846191,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50946044921875,0.0,0.0,0.0001132310208049,292.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,0.0001192376148537,291.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44158935546875,0.0,0.0,8.806857658782974e-05,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,0.000119237745821,292.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686218261719,0.0,0.0,0.0005656118737533,290.8165588378906,294.1499938964844,272.27685546875,270.8873596191406,273.7796630859375,272.2933959960937,290.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.56719207763672,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5019226074219,0.0,0.0,0.0001137824729084,292.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,0.0001198183163069,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345703125,0.0,0.0,8.849748701322824e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.39520263671875,0.0,0.0,0.0001198184472741,292.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621520996094,0.0,0.0,0.0005683664930984,290.81329345703125,294.1499938964844,272.2662048339844,270.8831787109375,273.7634582519531,272.2822265625,290.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.643041610717772,-0.0,-1.0021049234865133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4868469238281,0.0,0.0,0.0001148890441982,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,0.0001209835972986,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205017089844,0.0,0.0,8.935815276345238e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,0.0001209837209898,292.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,0.0005738940672017,290.806640625,294.1499938964844,272.2453308105469,270.8751220703125,273.73095703125,272.2602233886719,290.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795317649841309,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4868469238281,0.0,0.0,0.0001148890441982,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,0.0001209835972986,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205017089844,0.0,0.0,8.935815276345238e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,0.0001209837209898,292.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,0.0005738940672017,290.806640625,294.1499938964844,272.2453308105469,270.8751220703125,273.73095703125,272.2602233886719,290.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795317649841309,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717102050781,0.0,0.0,0.000115994043881,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,0.0001221472193719,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063720703125,0.0,0.0,9.021759615279734e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681945800781,0.0,0.0,0.0001221473357873,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3361511230469,0.0,0.0,0.0005794137832708,290.79986572265625,294.1499938964844,272.2250061035156,270.8675842285156,273.69842529296875,272.2388610839844,290.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947629928588867,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717102050781,0.0,0.0,0.000115994043881,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,0.0001221472193719,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063720703125,0.0,0.0,9.021759615279734e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681945800781,0.0,0.0,0.0001221473357873,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3361511230469,0.0,0.0,0.0005794137832708,290.79986572265625,294.1499938964844,272.2250061035156,270.8675842285156,273.69842529296875,272.2388610839844,290.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947629928588867,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565124511719,0.0,0.0,0.0001170885807368,292.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,0.0001232998183695,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,9.106890502152964e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546142578125,0.0,0.0,0.0001232999347848,292.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230285644531,0.0,0.0,0.0005848812288604,290.79296875,294.1499938964844,272.2053527832031,270.8606262207031,273.6658630371094,272.2182312011719,289.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.4817141170151444e-08,0.0012475341791287,-0.0899289324879646,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.098753929138184,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565124511719,0.0,0.0,0.0001170885807368,292.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,0.0001232998183695,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,9.106890502152964e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546142578125,0.0,0.0,0.0001232999347848,292.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230285644531,0.0,0.0,0.0005848812288604,290.79296875,294.1499938964844,272.2053527832031,270.8606262207031,273.6658630371094,272.2182312011719,289.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.4817141170151444e-08,0.0012475341791287,-0.0899289324879646,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.098753929138184,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412841796875,0.0,0.0,0.0001181634434033,292.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,0.0001244316954398,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,9.19049052754417e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409729003906,0.0,0.0,0.000124431826407,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30987548828125,0.0,0.0,0.0005902503617107,290.7859802246094,294.1499938964844,272.1864624023437,270.8543701171875,273.63330078125,272.19830322265625,289.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.247832298278809,-0.0,-1.0807571015902802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412841796875,0.0,0.0,0.0001181634434033,292.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,0.0001244316954398,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,9.19049052754417e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409729003906,0.0,0.0,0.000124431826407,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30987548828125,0.0,0.0,0.0005902503617107,290.7859802246094,294.1499938964844,272.1864624023437,270.8543701171875,273.63330078125,272.19830322265625,289.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.247832298278809,-0.0,-1.0807571015902802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43365478515625,0.0,0.0,0.0001186869194498,292.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.0001249829365406,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,9.231205331161618e-05,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341064453125,0.0,0.0,0.0001249830675078,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30328369140625,0.0,0.0,0.000592865224462,290.7824401855469,294.1499938964844,272.17730712890625,270.8515014648437,273.6170349121094,272.188720703125,289.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809115755431776e-08,0.001264562131837,-0.0950836241245269,0.0,0.0,0.0,-0.0230604764074087,60.0,-15.320550918579102,-0.0,-1.090353833888003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259948730469,0.0,0.0,0.0001192029012599,292.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494873046875,0.0,0.0,0.0001255262905033,291.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636779785156,0.0,0.0,9.27133733057417e-05,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272705078125,0.0,0.0,0.0001255264214705,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966613769531,0.0,0.0,0.0005954427178949,290.77886962890625,294.1499938964844,272.1683959960937,270.84881591796875,273.60076904296875,272.1793518066406,289.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700966326519,3.74521853530041e-08,0.0012700591469183,-0.0967461690306663,0.0,0.0,0.0,-0.0233792662620544,60.0,-15.392333984375,-0.0,-1.0998547850249453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41070556640625,0.0,0.0,0.0001201978666358,292.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,0.0001265740429516,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493347167969,0.0,0.0,9.348723688162865e-05,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135070800781,0.0,0.0,0.0001265741739189,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834167480469,0.0,0.0,0.000600412779022,290.7716369628906,294.1499938964844,272.1512756347656,270.8441162109375,273.5683288574219,272.16131591796875,289.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806978775188,3.86922280881663e-08,0.0012806591112166,-0.0999498665332794,0.0,0.0,0.0,-0.0239939913153648,60.0,-15.531219482421877,-0.0,-1.1182915926610805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41070556640625,0.0,0.0,0.0001201978666358,292.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,0.0001265740429516,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493347167969,0.0,0.0,9.348723688162865e-05,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135070800781,0.0,0.0,0.0001265741739189,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834167480469,0.0,0.0,0.000600412779022,290.7716369628906,294.1499938964844,272.1512756347656,270.8441162109375,273.5683288574219,272.16131591796875,289.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806978775188,3.86922280881663e-08,0.0012806591112166,-0.0999498665332794,0.0,0.0,0.0,-0.0239939913153648,60.0,-15.531219482421877,-0.0,-1.1182915926610805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953552246094,0.0,0.0,0.0001211470880662,292.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,0.0001275736285606,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349914550781,0.0,0.0,9.42255210247822e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,0.0001275737449759,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,0.0006051543168723,290.7643127441406,294.1499938964844,272.1351928710937,270.8403015136719,273.53594970703125,272.14434814453125,289.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908115750178,3.987527819049319e-08,0.0012907717609778,-0.1030035316944122,0.0,0.0,0.0,-0.0245804619044065,60.0,-15.663589477539062,-0.0,-1.1360235419033417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953552246094,0.0,0.0,0.0001211470880662,292.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,0.0001275736285606,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349914550781,0.0,0.0,9.42255210247822e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,0.0001275737449759,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,0.0006051543168723,290.7643127441406,294.1499938964844,272.1351928710937,270.8403015136719,273.53594970703125,272.14434814453125,289.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908115750178,3.987527819049319e-08,0.0012907717609778,-0.1030035316944122,0.0,0.0,0.0,-0.0245804619044065,60.0,-15.663589477539062,-0.0,-1.1360235419033417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800048828125,0.0,0.0,0.0001220544218085,292.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0001285290782107,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205871582031,0.0,0.0,9.493122342973948e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859191894531,0.0,0.0,0.0001285292091779,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567443847656,0.0,0.0,0.0006096866563893,290.75689697265625,294.1499938964844,272.1202087402344,270.83746337890625,273.50372314453125,272.1284484863281,289.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004790525883,4.100612827073746e-08,0.001300438074395,-0.1059198603034019,0.0,0.0,0.0,-0.0251410566270351,60.0,-15.789593696594238,-0.0,-1.1531032839684485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800048828125,0.0,0.0,0.0001220544218085,292.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0001285290782107,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205871582031,0.0,0.0,9.493122342973948e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859191894531,0.0,0.0,0.0001285292091779,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567443847656,0.0,0.0,0.0006096866563893,290.75689697265625,294.1499938964844,272.1202087402344,270.83746337890625,273.50372314453125,272.1284484863281,289.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004790525883,4.100612827073746e-08,0.001300438074395,-0.1059198603034019,0.0,0.0,0.0,-0.0251410566270351,60.0,-15.789593696594238,-0.0,-1.1531032839684485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646240234375,0.0,0.0,0.0001229310437338,292.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,0.0001294522226089,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061828613281,0.0,0.0,9.5613046141807e-05,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0001294523390242,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,0.0006140656187199,290.7493591308594,294.1499938964844,272.1064147949219,270.8356628417969,273.4717102050781,272.1138610839844,289.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098192866891,4.2098736940943127e-08,0.0013097772607579,-0.1087350845336914,0.0,0.0,0.0,-0.0256826914846897,60.0,-15.90946102142334,-0.0,-1.1697262181087353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646240234375,0.0,0.0,0.0001229310437338,292.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,0.0001294522226089,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061828613281,0.0,0.0,9.5613046141807e-05,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0001294523390242,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,0.0006140656187199,290.7493591308594,294.1499938964844,272.1064147949219,270.8356628417969,273.4717102050781,272.1138610839844,289.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098192866891,4.2098736940943127e-08,0.0013097772607579,-0.1087350845336914,0.0,0.0,0.0,-0.0256826914846897,60.0,-15.90946102142334,-0.0,-1.1697262181087353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35693359375,0.0,0.0,0.000123356556287,292.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208312988281,0.0,0.0,0.0001299002906307,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989807128906,0.0,0.0,9.594399307388812e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,0.0001299004215979,291.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366638183594,0.0,0.0,0.0006161910714581,290.7455444335937,294.1499938964844,272.1000061035156,270.8351745605469,273.4557800292969,272.1070251464844,289.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314352848567,4.262907538077344e-08,0.0013143102405592,-0.110100656747818,0.0,0.0,0.0,-0.0259455945342779,60.0,-15.967400550842283,-0.0,-1.177837560817352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492431640625,0.0,0.0,0.0001237722171936,292.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175354003906,0.0,0.0,0.0001303380122408,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.291748046875,0.0,0.0,9.626729297451676e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581787109375,0.0,0.0,0.0001303381286561,291.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299499511719,0.0,0.0,0.0006182673969306,290.74169921875,294.1499938964844,272.09393310546875,270.8349914550781,273.4399108886719,272.1005249023437,289.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187817530706,4.314716051112556e-08,0.0013187385629862,-0.1114341095089912,0.0,0.0,0.0,-0.0262024234980344,60.0,-16.023914337158203,-0.0,-1.1857884629762341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,0.0001245699240826,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,0.0001311780360992,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772827148437,0.0,0.0,9.68877284321934e-05,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0001311781525146,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0006222521187737,290.7339782714844,294.1499938964844,272.0827941894531,270.83551025390625,273.40838623046875,272.08856201171875,289.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272811193019,4.4141422961274663e-08,0.0013272369978949,-0.1139915362000465,0.0,0.0,0.0,-0.026695305481553,60.0,-16.132110595703125,-0.0,-1.2011219041596632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,0.0001245699240826,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,0.0001311780360992,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772827148437,0.0,0.0,9.68877284321934e-05,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0001311781525146,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0006222521187737,290.7339782714844,294.1499938964844,272.0827941894531,270.83551025390625,273.40838623046875,272.08856201171875,289.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272811193019,4.4141422961274663e-08,0.0013272369978949,-0.1139915362000465,0.0,0.0,0.0,-0.026695305481553,60.0,-16.132110595703125,-0.0,-1.2011219041596632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184509277344,0.0,0.0,0.0001253180525964,292.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040771484375,0.0,0.0,0.0001319658622378,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,9.746960859047248e-05,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,0.0001319659786531,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0006259892252273,290.72613525390625,294.1499938964844,272.0731506347656,270.8373107910156,273.3771667480469,272.0780334472656,289.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335252309218,4.507391082597678e-08,0.0013352072564885,-0.1163881048560142,0.0,0.0,0.0,-0.0271575637161731,60.0,-16.233240127563477,-0.0,-1.2155919648648705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184509277344,0.0,0.0,0.0001253180525964,292.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040771484375,0.0,0.0,0.0001319658622378,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,9.746960859047248e-05,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,0.0001319659786531,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0006259892252273,290.72613525390625,294.1499938964844,272.0731506347656,270.8373107910156,273.3771667480469,272.0780334472656,289.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335252309218,4.507391082597678e-08,0.0013352072564885,-0.1163881048560142,0.0,0.0,0.0,-0.0271575637161731,60.0,-16.233240127563477,-0.0,-1.2155919648648705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30303955078125,0.0,0.0,0.0001260074932361,292.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972106933594,0.0,0.0,0.0001326918572885,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24835205078125,0.0,0.0,9.800583211472258e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.0001326919737039,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0006294330232776,290.7182312011719,294.1499938964844,272.0650634765625,270.8404846191406,273.3462829589844,272.0690612792969,289.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425981160253,4.5933237657891375e-08,0.0013425521319732,-0.1185949295759201,0.0,0.0,0.0,-0.0275835543870925,60.0,-16.32592010498047,-0.0,-1.2290033168937953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30303955078125,0.0,0.0,0.0001260074932361,292.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972106933594,0.0,0.0,0.0001326918572885,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24835205078125,0.0,0.0,9.800583211472258e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.0001326919737039,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0006294330232776,290.7182312011719,294.1499938964844,272.0650634765625,270.8404846191406,273.3462829589844,272.0690612792969,289.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425981160253,4.5933237657891375e-08,0.0013425521319732,-0.1185949295759201,0.0,0.0,0.0,-0.0275835543870925,60.0,-16.32592010498047,-0.0,-1.2290033168937953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28765869140625,0.0,0.0,0.0001266305625904,292.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,0.0001333479885943,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,9.849044727161528e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0001333481050096,291.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.0006325454451143,290.710205078125,294.1499938964844,272.05859375,270.8450622558594,273.3157958984375,272.0617370605469,289.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492369325831,4.670986797350452e-08,0.0013491902500391,-0.1205879598855972,0.0,0.0,0.0,-0.0279685501009225,60.0,-16.409029006958008,-0.0,-1.2411871352924209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
