time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777240,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28765869140625,0.0,0.0,0.0001266305625904,292.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,0.0001333479885943,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,9.849044727161528e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0001333481050096,291.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.0006325454451143,290.710205078125,294.1499938964844,272.05859375,270.8450622558594,273.3157958984375,272.0617370605469,289.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492369325831,4.670986797350452e-08,0.0013491902500391,-0.1205879598855972,0.0,0.0,0.0,-0.0279685501009225,60.0,-16.409029006958008,-0.0,-1.2411871352924209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,0.0001269180065719,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,0.0001336506829829,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,9.871400834526868e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0001336507993983,291.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0006339813116937,290.7061767578125,294.1499938964844,272.0560302734375,270.847900390625,273.3007202148437,272.0587158203125,289.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522994704544,4.706814493715685e-08,0.0013522523222491,-0.1215069219470024,0.0,0.0,0.0,-0.028146157041192,60.0,-16.446611404418945,-0.0,-1.2468279919630734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723083496094,0.0,0.0,0.0001271835353691,292.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832336425781,0.0,0.0,0.0001339302980341,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,9.892052912618964e-05,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0001339303998975,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.0006353076314553,290.7021179199219,294.1499938964844,272.05389404296875,270.85113525390625,273.2857971191406,272.05621337890625,289.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551285956054,4.7399108638046534e-08,0.0013550812145695,-0.1223555579781532,0.0,0.0,0.0,-0.0283102225512266,60.0,-16.481142044067383,-0.0,-1.2520501968538156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569885253906,0.0,0.0,0.0001276587572647,292.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,0.0001344307238468,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.929014777299015e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0001344308402622,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0006376814562827,290.6939697265625,294.1499938964844,272.0509948730469,270.8587951660156,273.2563171386719,272.0524597167969,289.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001360191963613,4.7991452589712935e-08,0.0013601440005004,-0.1238737776875495,0.0,0.0,0.0,-0.0286038611084222,60.0,-16.54220962524414,-0.0,-1.26142381873251e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569885253906,0.0,0.0,0.0001276587572647,292.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,0.0001344307238468,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.929014777299015e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0001344308402622,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0006376814562827,290.6939697265625,294.1499938964844,272.0509948730469,270.8587951660156,273.2563171386719,272.0524597167969,289.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001360191963613,4.7991452589712935e-08,0.0013601440005004,-0.1238737776875495,0.0,0.0,0.0,-0.0286038611084222,60.0,-16.54220962524414,-0.0,-1.26142381873251e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,0.0001280549040529,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,0.0001348478836007,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.9598262750078e-05,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.000134848000016,291.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0006396603421308,290.68572998046875,294.1499938964844,272.04998779296875,270.8681335449219,273.2273864746094,272.0505676269531,289.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644128339365,4.848522650036102e-08,0.0013643644051626,-0.1251387298107147,0.0,0.0,0.0,-0.0288486387580633,60.0,-16.591419219970703,-0.0,-1.2692642314959812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,0.0001280549040529,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,0.0001348478836007,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.9598262750078e-05,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.000134848000016,291.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0006396603421308,290.68572998046875,294.1499938964844,272.04998779296875,270.8681335449219,273.2273864746094,272.0505676269531,289.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644128339365,4.848522650036102e-08,0.0013643644051626,-0.1251387298107147,0.0,0.0,0.0,-0.0288486387580633,60.0,-16.591419219970703,-0.0,-1.2692642314959812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,0.0001283991005038,292.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616882324219,0.0,0.0,0.0001352103427052,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.986596705857664e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001352104591205,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0006413796218112,290.67742919921875,294.1499938964844,272.04998779296875,270.8783569335937,273.19903564453125,272.050048828125,289.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680800329893,4.8914245098785614e-08,0.0013680311385542,-0.1262373179197311,0.0,0.0,0.0,-0.0290613137185573,60.0,-16.63072967529297,-0.0,-1.2760960999003146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,0.0001283991005038,292.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616882324219,0.0,0.0,0.0001352103427052,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.986596705857664e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001352104591205,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0006413796218112,290.67742919921875,294.1499938964844,272.04998779296875,270.8783569335937,273.19903564453125,272.050048828125,289.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680800329893,4.8914245098785614e-08,0.0013680311385542,-0.1262373179197311,0.0,0.0,0.0,-0.0290613137185573,60.0,-16.63072967529297,-0.0,-1.2760960999003146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0001287301420234,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543640136719,0.0,0.0,0.0001355589629383,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0001001234559225,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0001355590648017,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0006430333596654,290.6690368652344,294.1499938964844,272.04998779296875,270.8886413574219,273.1713562011719,272.0500183105469,289.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00137160718441,4.932688923986461e-08,0.0013715578243136,-0.1272935718297958,0.0,0.0,0.0,-0.0292658694088459,60.0,-16.664899826049805,-0.0,-1.2826843942548294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0001287301420234,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543640136719,0.0,0.0,0.0001355589629383,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0001001234559225,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0001355590648017,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0006430333596654,290.6690368652344,294.1499938964844,272.04998779296875,270.8886413574219,273.1713562011719,272.0500183105469,289.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00137160718441,4.932688923986461e-08,0.0013715578243136,-0.1272935718297958,0.0,0.0,0.0,-0.0292658694088459,60.0,-16.664899826049805,-0.0,-1.2826843942548294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0001288925850531,292.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0001357300061499,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001002497956505,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0001357301225652,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0006438447162508,290.6648254394531,294.1499938964844,272.04998779296875,270.893798828125,273.15771484375,272.0500183105469,289.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733378145843,4.9529358392419454e-08,0.0013732883380725,-0.1278116852045059,0.0,0.0,0.0,-0.0293662380427122,60.0,-16.68128776550293,-0.0,-1.2859233322615182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001290523796342,292.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469787597656,0.0,0.0,0.0001358982844976,290.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001003740835585,291.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0001358984009129,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0006446429761126,290.6606140136719,294.1499938964844,272.04998779296875,270.8989562988281,273.1442565917969,272.04998779296875,289.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750402722507,4.972853773210773e-08,0.0013749905629083,-0.1283212751150131,0.0,0.0,0.0,-0.0294649768620729,60.0,-16.697263717651367,-0.0,-1.289113527036534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001293662644457,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,0.0001362288167001,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0001006182064884,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0001362289185635,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.000646210857667,290.652099609375,294.1499938964844,272.04998779296875,270.9093017578125,273.1177062988281,272.04998779296875,289.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.728404998779297,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001293662644457,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,0.0001362288167001,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0001006182064884,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0001362289185635,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.000646210857667,290.652099609375,294.1499938964844,272.04998779296875,270.9093017578125,273.1177062988281,272.04998779296875,289.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.728404998779297,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.000129667125293,292.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.0001365456555504,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0001008522158372,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,0.0001365457574138,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0006477137794718,290.6435241699219,294.1499938964844,272.04998779296875,270.91961669921875,273.0918273925781,272.04998779296875,289.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381589914672,5.049479767649245e-08,0.0013815393904224,-0.1302808374166488,0.0,0.0,0.0,-0.0298448279500007,60.0,-16.75782012939453,-0.0,-1.3014232536079362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.000129667125293,292.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.0001365456555504,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0001008522158372,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,0.0001365457574138,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0006477137794718,290.6435241699219,294.1499938964844,272.04998779296875,270.91961669921875,273.0918273925781,272.04998779296875,289.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381589914672,5.049479767649245e-08,0.0013815393904224,-0.1302808374166488,0.0,0.0,0.0,-0.0298448279500007,60.0,-16.75782012939453,-0.0,-1.3014232536079362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001299536816077,292.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,0.0001368474040646,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.0001010750929708,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,0.000136847505928,291.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0006491452222689,290.6349182128906,294.1499938964844,272.04998779296875,270.92987060546875,273.06646728515625,272.04998779296875,289.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845920329913,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.785615921020508,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001299536816077,292.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,0.0001368474040646,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.0001010750929708,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,0.000136847505928,291.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0006491452222689,290.6349182128906,294.1499938964844,272.04998779296875,270.92987060546875,273.06646728515625,272.04998779296875,289.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845920329913,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.785615921020508,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001302179152844,292.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,0.0001371256512356,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0001012806023936,291.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.000137125753099,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0006504650227725,290.626220703125,294.1499938964844,272.04998779296875,270.9400329589844,273.0416564941406,272.04998779296875,289.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132406778386e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.0301851537078619,60.0,-16.81097412109375,-0.0,-1.3125017517268134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001302179152844,292.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,0.0001371256512356,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0001012806023936,291.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.000137125753099,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0006504650227725,290.626220703125,294.1499938964844,272.04998779296875,270.9400329589844,273.0416564941406,272.04998779296875,289.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132406778386e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.0301851537078619,60.0,-16.81097412109375,-0.0,-1.3125017517268134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0001303391618421,292.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,0.0001372533442918,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,0.0001013749133562,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001372534461552,291.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0006510707898996,290.6218566894531,294.1499938964844,272.04998779296875,270.9450988769531,273.0294494628906,272.04998779296875,289.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887499226257,5.133247071853477e-08,0.0013886986998841,-0.132421389222145,0.0,0.0,0.0,-0.0302600804716348,60.0,-16.822298049926758,-0.0,-1.3149470134976582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0001304511242778,292.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090759277344,0.0,0.0,0.000137371243909,290.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0001014619920169,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001373713312204,291.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.000651629990898,290.61749267578125,294.1499938964844,272.04998779296875,270.9501037597656,273.01739501953125,272.04998779296875,289.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899427140131,5.147201775912436e-08,0.0013898912584409,-0.1327778100967407,0.0,0.0,0.0,-0.0303292572498321,60.0,-16.832626342773438,-0.0,-1.3172066815059225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0001306427147937,292.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013244628906,0.0,0.0,0.0001375730062136,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0001016110109048,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0001375730935251,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,0.0006525870994664,290.6086730957031,294.1499938964844,272.04998779296875,270.9600524902344,272.9936828613281,272.04998779296875,289.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919840566813,5.171083117261333e-08,0.0013919323682785,-0.1333876550197601,0.0,0.0,0.0,-0.0304476432502269,60.0,-16.849807739257812,-0.0,-1.321078286764532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0001306427147937,292.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013244628906,0.0,0.0,0.0001375730062136,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0001016110109048,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0001375730935251,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,0.0006525870994664,290.6086730957031,294.1499938964844,272.04998779296875,270.9600524902344,272.9936828613281,272.04998779296875,289.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919840566813,5.171083117261333e-08,0.0013919323682785,-0.1333876550197601,0.0,0.0,0.0,-0.0304476432502269,60.0,-16.849807739257812,-0.0,-1.321078286764532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0001307811908191,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,0.0001377188164042,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0001017187169054,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001377189182676,291.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0006532787811011,290.5998229980469,294.1499938964844,272.04998779296875,270.9698181152344,272.97052001953125,272.04998779296875,289.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934593880549,5.1883422003129473e-08,0.0013934075832366,-0.1338283121585846,0.0,0.0,0.0,-0.0305332019925117,60.0,-16.86078453063965,-0.0,-1.323879814663087e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0001307811908191,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,0.0001377188164042,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0001017187169054,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001377189182676,291.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0006532787811011,290.5998229980469,294.1499938964844,272.04998779296875,270.9698181152344,272.97052001953125,272.04998779296875,289.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934593880549,5.1883422003129473e-08,0.0013934075832366,-0.1338283121585846,0.0,0.0,0.0,-0.0305332019925117,60.0,-16.86078453063965,-0.0,-1.323879814663087e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0001308624050579,292.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.00013780433801,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0001017818794935,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0001378044398734,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,0.0006536844884976,290.5909423828125,294.1499938964844,272.04998779296875,270.9793701171875,272.9479675292969,272.04998779296875,289.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943245867267,5.198463171041112e-08,0.0013942726654931,-0.1340866684913635,0.0,0.0,0.0,-0.0305833723396062,60.0,-16.864282608032227,-0.0,-1.325524010553636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0001308624050579,292.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.00013780433801,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0001017818794935,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0001378044398734,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,0.0006536844884976,290.5909423828125,294.1499938964844,272.04998779296875,270.9793701171875,272.9479675292969,272.04998779296875,289.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943245867267,5.198463171041112e-08,0.0013942726654931,-0.1340866684913635,0.0,0.0,0.0,-0.0305833723396062,60.0,-16.864282608032227,-0.0,-1.325524010553636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0001308856444666,292.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0001378288143314,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001017999529722,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0001378289161948,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0006538005545735,290.5820007324219,294.1499938964844,272.04998779296875,270.9887084960937,272.9259338378906,272.04998779296875,289.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945722021162,5.201357211603863e-08,0.0013945201644673,-0.1341605484485626,0.0,0.0,0.0,-0.0305977202951908,60.0,-16.86050796508789,-0.0,-1.325994389844709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0001308856444666,292.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0001378288143314,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001017999529722,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0001378289161948,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0006538005545735,290.5820007324219,294.1499938964844,272.04998779296875,270.9887084960937,272.9259338378906,272.04998779296875,289.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945722021162,5.201357211603863e-08,0.0013945201644673,-0.1341605484485626,0.0,0.0,0.0,-0.0305977202951908,60.0,-16.86050796508789,-0.0,-1.325994389844709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,0.0001308783976128,292.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737365722656,0.0,0.0,0.0001378211891278,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.000101794321381,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001378212764393,291.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.0006537643494084,290.5775146484375,294.1499938964844,272.04998779296875,270.9933166503906,272.91510009765625,272.04998779296875,289.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944950187578,5.2004523354298726e-08,0.001394442981109,-0.1341374516487121,0.0,0.0,0.0,-0.0305932369083166,60.0,-16.856046676635742,-0.0,-1.325847307498407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001308585051447,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.0,0.0001378002343699,290.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0001017788454191,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,0.0001378003216814,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,0.0006536649889312,290.5730285644531,294.1499938964844,272.04998779296875,270.997802734375,272.9044494628906,272.04998779296875,289.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942827936261,5.197970764925231e-08,0.0013942308723926,-0.1340741068124771,0.0,0.0,0.0,-0.0305809322744607,60.0,-16.849708557128906,-0.0,-1.3254440034415893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0001307972561335,292.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,0.0001377357402816,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001017312097246,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,0.0001377358275931,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0006533590494655,290.5639953613281,294.1499938964844,272.04998779296875,271.0066223144531,272.8834533691406,272.04998779296875,289.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393630169332,5.190333141058545e-08,0.0013935782480984,-0.1338791400194168,0.0,0.0,0.0,-0.0305430721491575,60.0,-16.833744049072266,-0.0,-1.324203111607858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0001307972561335,292.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,0.0001377357402816,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001017312097246,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,0.0001377358275931,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0006533590494655,290.5639953613281,294.1499938964844,272.04998779296875,271.0066223144531,272.8834533691406,272.04998779296875,289.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393630169332,5.190333141058545e-08,0.0013935782480984,-0.1338791400194168,0.0,0.0,0.0,-0.0305430721491575,60.0,-16.833744049072266,-0.0,-1.324203111607858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,0.0001307189231738,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,0.0001376532600261,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0001016702808556,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,0.0001376533473376,291.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,0.0006529677775688,290.5549621582031,294.1499938964844,272.04998779296875,271.0151062011719,272.8630676269531,272.04998779296875,289.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927952386438,5.180564954798683e-08,0.0013927434338256,-0.1336297541856765,0.0,0.0,0.0,-0.0304946508258581,60.0,-16.813934326171875,-0.0,-1.3226170381130944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,0.0001307189231738,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,0.0001376532600261,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0001016702808556,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,0.0001376533473376,291.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,0.0006529677775688,290.5549621582031,294.1499938964844,272.04998779296875,271.0151062011719,272.8630676269531,272.04998779296875,289.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927952386438,5.180564954798683e-08,0.0013927434338256,-0.1336297541856765,0.0,0.0,0.0,-0.0304946508258581,60.0,-16.813934326171875,-0.0,-1.3226170381130944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,0.000130620363052,292.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455993652344,0.0,0.0,0.0001375494612148,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,0.0001015936140902,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0001375495485262,291.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,0.0006524753989651,290.5458679199219,294.1499938964844,272.04998779296875,271.0232849121094,272.8431091308594,272.04998779296875,289.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917449396103,5.1682746970982414e-08,0.0013916932512074,-0.1333159506320953,0.0,0.0,0.0,-0.0304337255656719,60.0,-16.792043685913086,-0.0,-1.320622686762363e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,0.000130620363052,292.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455993652344,0.0,0.0,0.0001375494612148,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,0.0001015936140902,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0001375495485262,291.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,0.0006524753989651,290.5458679199219,294.1499938964844,272.04998779296875,271.0232849121094,272.8431091308594,272.04998779296875,289.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917449396103,5.1682746970982414e-08,0.0013916932512074,-0.1333159506320953,0.0,0.0,0.0,-0.0304337255656719,60.0,-16.792043685913086,-0.0,-1.320622686762363e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
