time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
779580,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,0.0001304863544646,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374816894531,0.0,0.0,0.0001374083367409,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0001014893859974,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,0.0001374084240524,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,0.0006518060108646,290.5367736816406,294.1499938964844,272.04998779296875,271.03106689453125,272.8236999511719,272.04998779296875,289.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903169892728,5.15156663993821e-08,0.0013902654172852,-0.1328892856836319,0.0,0.0,0.0,-0.0303509011864662,60.0,-16.76601791381836,-0.0,-1.317913955745098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,0.0001304863544646,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374816894531,0.0,0.0,0.0001374083367409,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0001014893859974,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,0.0001374084240524,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,0.0006518060108646,290.5367736816406,294.1499938964844,272.04998779296875,271.03106689453125,272.8236999511719,272.04998779296875,289.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903169892728,5.15156663993821e-08,0.0013902654172852,-0.1328892856836319,0.0,0.0,0.0,-0.0303509011864662,60.0,-16.76601791381836,-0.0,-1.317913955745098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0001304071192862,292.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334228515625,0.0,0.0,0.0001373249106109,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.0001014277659123,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0001373249979224,291.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,0.0006514102569781,290.5321960449219,294.1499938964844,272.04998779296875,271.0348205566406,272.8141784667969,272.04998779296875,289.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894728617742,5.14168938536841e-08,0.001389421406202,-0.1326370239257812,0.0,0.0,0.0,-0.0303019378334283,60.0,-16.751501083374023,-0.0,-1.3163138135041666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,0.0001303189346799,292.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293334960937,0.0,0.0,0.0001372320548398,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,0.0001013591754599,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,0.0001372321275994,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,0.0006509697414003,290.52764892578125,294.1499938964844,272.04998779296875,271.0384521484375,272.8048095703125,272.04998779296875,289.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885330408811,5.1306944470752576e-08,0.0013884817017242,-0.1323561817407608,0.0,0.0,0.0,-0.0302474331110715,60.0,-16.73579216003418,-0.0,-1.3145339039510873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0001301232405239,292.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.0001370259706163,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0001012069697026,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,0.0001370260579278,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0006499922019429,290.5184936523437,294.1499938964844,272.04998779296875,271.04541015625,272.7863464355469,272.04998779296875,289.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864478096365,5.10629689642883e-08,0.0013863967033103,-0.1317329108715057,0.0,0.0,0.0,-0.0301264896988868,60.0,-16.701885223388672,-0.0,-1.3105884022479586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0001301232405239,292.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.0001370259706163,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0001012069697026,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,0.0001370260579278,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0006499922019429,290.5184936523437,294.1499938964844,272.04998779296875,271.04541015625,272.7863464355469,272.04998779296875,289.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864478096365,5.10629689642883e-08,0.0013863967033103,-0.1317329108715057,0.0,0.0,0.0,-0.0301264896988868,60.0,-16.701885223388672,-0.0,-1.3105884022479586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,0.0001299026043852,292.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129150390625,0.0,0.0,0.0001367936347378,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0001010353589663,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900756835937,0.0,0.0,0.0001367937074974,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0006488900980912,290.5093078613281,294.1499938964844,272.04998779296875,271.05194091796875,272.7684631347656,272.04998779296875,289.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840968022122,5.078790010770717e-08,0.0013840460451319,-0.1310300081968307,0.0,0.0,0.0,-0.0299901328980922,60.0,-16.664108276367188,-0.0,-1.3061472259323637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,0.0001299026043852,292.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129150390625,0.0,0.0,0.0001367936347378,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0001010353589663,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900756835937,0.0,0.0,0.0001367937074974,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0006488900980912,290.5093078613281,294.1499938964844,272.04998779296875,271.05194091796875,272.7684631347656,272.04998779296875,289.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840968022122,5.078790010770717e-08,0.0013840460451319,-0.1310300081968307,0.0,0.0,0.0,-0.0299901328980922,60.0,-16.664108276367188,-0.0,-1.3061472259323637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.0001296661939704,292.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60467529296875,0.0,0.0,0.0001365446805721,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,0.0001008514882414,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,0.0001365447678836,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,0.0006477091810666,290.5000915527344,294.1499938964844,272.04998779296875,271.0579528808594,272.7510070800781,272.04998779296875,289.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815778074786,5.04931811917686e-08,0.0013815272832289,-0.1302767097949981,0.0,0.0,0.0,-0.0298440363258123,60.0,-16.624013900756836,-0.0,-1.3013972477438074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.0001296661939704,292.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60467529296875,0.0,0.0,0.0001365446805721,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,0.0001008514882414,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,0.0001365447678836,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,0.0006477091810666,290.5000915527344,294.1499938964844,272.04998779296875,271.0579528808594,272.7510070800781,272.04998779296875,289.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815778074786,5.04931811917686e-08,0.0013815272832289,-0.1302767097949981,0.0,0.0,0.0,-0.0298440363258123,60.0,-16.624013900756836,-0.0,-1.3013972477438074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,0.0001294198009418,291.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,0.0001362852199235,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001006598540698,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.000136285307235,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,0.0006464784382842,290.4908752441406,294.1499938964844,272.04998779296875,271.0634765625,272.7339782714844,272.04998779296875,289.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601356709952e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917650848627,60.0,-16.58222007751465,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,0.0001294198009418,291.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,0.0001362852199235,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001006598540698,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.000136285307235,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,0.0006464784382842,290.4908752441406,294.1499938964844,272.04998779296875,271.0634765625,272.7339782714844,272.04998779296875,289.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601356709952e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917650848627,60.0,-16.58222007751465,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,0.0001292949164053,291.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59228515625,0.0,0.0,0.0001361537142656,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0001005627127597,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0001361537870252,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407592773437,0.0,0.0,0.0006458545685745,290.4862670898437,294.1499938964844,272.04998779296875,271.0660400390625,272.72564697265625,272.04998779296875,289.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003031589012608e-08,0.0013775714905932,-0.1290931850671768,0.0,0.0,0.0,-0.029614582657814,60.0,-16.560894012451172,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057312011719,0.0,0.0,0.0001291695516556,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.588134765625,0.0,0.0,0.0001360216992907,290.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0001004652149276,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,0.0001360217720502,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,0.0006452283705584,290.4816589355469,294.1499938964844,272.04998779296875,271.0684509277344,272.7174377441406,272.04998779296875,289.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762856833636,4.9874039120823e-08,0.0013762358576059,-0.128693476319313,0.0,0.0,0.0,-0.0295371133834123,60.0,-16.53945541381836,-0.0,-1.2914465230551286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,0.0001289194769924,291.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798034667969,0.0,0.0,0.0001357583532808,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,0.0001002707067527,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,0.0001357584260404,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,0.0006439791759476,290.472412109375,294.1499938964844,272.04998779296875,271.0728454589844,272.7012939453125,272.04998779296875,289.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.95622813900809e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825678527355,60.0,-16.496440887451172,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,0.0001289194769924,291.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798034667969,0.0,0.0,0.0001357583532808,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,0.0001002707067527,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,0.0001357584260404,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,0.0006439791759476,290.472412109375,294.1499938964844,272.04998779296875,271.0728454589844,272.7012939453125,272.04998779296875,289.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.95622813900809e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825678527355,60.0,-16.496440887451172,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.000128682819195,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57147216796875,0.0,0.0,0.0001355091371806,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,0.000100086639577,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,0.0001355092099402,291.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0006427970365621,290.463134765625,294.1499938964844,272.04998779296875,271.07666015625,272.68560791015625,272.04998779296875,289.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710991479456,4.92672498353386e-08,0.0013710499042645,-0.1271409392356872,0.0,0.0,0.0,-0.029236314818263,60.0,-16.45444679260254,-0.0,-1.2817311301205336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.000128682819195,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57147216796875,0.0,0.0,0.0001355091371806,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,0.000100086639577,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,0.0001355092099402,291.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0006427970365621,290.463134765625,294.1499938964844,272.04998779296875,271.07666015625,272.68560791015625,272.04998779296875,289.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710991479456,4.92672498353386e-08,0.0013710499042645,-0.1271409392356872,0.0,0.0,0.0,-0.029236314818263,60.0,-16.45444679260254,-0.0,-1.2817311301205336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0001284664467675,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631103515625,0.0,0.0,0.0001352812978439,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,9.991835395339876e-05,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,0.0001352813706034,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.0006417162949219,290.453857421875,294.1499938964844,272.04998779296875,271.079833984375,272.6703186035156,272.04998779296875,289.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687935424968,4.8997527812844055e-08,0.0013687445316463,-0.1264505237340927,0.0,0.0,0.0,-0.0291026066988706,60.0,-16.414255142211914,-0.0,-1.2774243884905445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0001284664467675,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631103515625,0.0,0.0,0.0001352812978439,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,9.991835395339876e-05,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,0.0001352813706034,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.0006417162949219,290.453857421875,294.1499938964844,272.04998779296875,271.079833984375,272.6703186035156,272.04998779296875,289.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687935424968,4.8997527812844055e-08,0.0013687445316463,-0.1264505237340927,0.0,0.0,0.0,-0.0291026066988706,60.0,-16.414255142211914,-0.0,-1.2774243884905445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,0.0001282897719647,291.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547180175781,0.0,0.0,0.0001350952516077,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,9.97809402178973e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.800537109375,0.0,0.0,0.0001350953243672,291.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,0.0006408337503671,290.4445495605469,294.1499938964844,272.04998779296875,271.0823669433594,272.6553955078125,272.04998779296875,289.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669107574969,4.8777270222899474e-08,0.0013668619794771,-0.1258866190910339,0.0,0.0,0.0,-0.0289934184402227,60.0,-16.378087997436523,-0.0,-1.273912744181871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,0.0001282897719647,291.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547180175781,0.0,0.0,0.0001350952516077,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,9.97809402178973e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.800537109375,0.0,0.0,0.0001350953243672,291.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,0.0006408337503671,290.4445495605469,294.1499938964844,272.04998779296875,271.0823669433594,272.6553955078125,272.04998779296875,289.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669107574969,4.8777270222899474e-08,0.0013668619794771,-0.1258866190910339,0.0,0.0,0.0,-0.0289934184402227,60.0,-16.378087997436523,-0.0,-1.273912744181871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,0.0001282197627006,291.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505065917969,0.0,0.0,0.0001350215316051,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,9.972648695111276e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79425048828125,0.0,0.0,0.0001350215898128,291.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,0.0006404839805327,290.4398803710937,294.1499938964844,272.04998779296875,271.0833435058594,272.6480712890625,272.04998779296875,289.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661646516993,4.868998360052501e-08,0.0013661158736795,-0.1256631016731262,0.0,0.0,0.0,-0.0289501491934061,60.0,-16.362071990966797,-0.0,-1.272522496265083e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,0.0001281629956793,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462951660156,0.0,0.0,0.0001349617523374,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,9.968233644030988e-05,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,0.0001349618250969,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,0.0006402004510164,290.43524169921875,294.1499938964844,272.04998779296875,271.0841979980469,272.640869140625,272.04998779296875,289.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655596412718,4.861921709675698e-08,0.0013655110960826,-0.1254818886518478,0.0,0.0,0.0,-0.0289150681346654,60.0,-16.347627639770508,-0.0,-1.271396001811809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.0001280886208405,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.537841796875,0.0,0.0,0.0001348834193777,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,9.96244780253619e-05,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,0.0001348834921373,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,0.0006398289115168,290.4258728027344,294.1499938964844,272.04998779296875,271.0853271484375,272.6266784667969,272.04998779296875,289.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647667365148,4.8526477058885575e-08,0.0013647181913256,-0.1252443790435791,0.0,0.0,0.0,-0.0288690943270921,60.0,-16.323352813720703,-0.0,-1.269920346658182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.0001280886208405,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.537841796875,0.0,0.0,0.0001348834193777,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,9.96244780253619e-05,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,0.0001348834921373,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,0.0006398289115168,290.4258728027344,294.1499938964844,272.04998779296875,271.0853271484375,272.6266784667969,272.04998779296875,289.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647667365148,4.8526477058885575e-08,0.0013647181913256,-0.1252443790435791,0.0,0.0,0.0,-0.0288690943270921,60.0,-16.323352813720703,-0.0,-1.269920346658182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,0.000128061583382,291.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,0.0001348549558315,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,9.960345778381452e-05,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,0.0001348550285911,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479858398437,0.0,0.0,0.0006396938697434,290.41650390625,294.1499938964844,272.04998779296875,271.085693359375,272.6128845214844,272.04998779296875,289.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364478492178,4.849276180607377e-08,0.0013644299469888,-0.1251580268144607,0.0,0.0,0.0,-0.0288523789495229,60.0,-16.305709838867188,-0.0,-1.2693840290012306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,0.000128061583382,291.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,0.0001348549558315,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,9.960345778381452e-05,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,0.0001348550285911,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479858398437,0.0,0.0,0.0006396938697434,290.41650390625,294.1499938964844,272.04998779296875,271.085693359375,272.6128845214844,272.04998779296875,289.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364478492178,4.849276180607377e-08,0.0013644299469888,-0.1251580268144607,0.0,0.0,0.0,-0.0288523789495229,60.0,-16.305709838867188,-0.0,-1.2693840290012306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.0001280190626857,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,0.0001348101941403,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,9.957038855645806e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504577636719,0.0,0.0,0.0001348102523479,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,0.0006394815281964,290.4070739746094,294.1499938964844,272.04998779296875,271.085693359375,272.5993957519531,272.04998779296875,289.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640255201607,4.8439751765272376e-08,0.0013639770913869,-0.1250222474336624,0.0,0.0,0.0,-0.0288261026144027,60.0,-16.28999900817871,-0.0,-1.2685410410995246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.0001280190626857,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,0.0001348101941403,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,9.957038855645806e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504577636719,0.0,0.0,0.0001348102523479,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,0.0006394815281964,290.4070739746094,294.1499938964844,272.04998779296875,271.085693359375,272.5993957519531,272.04998779296875,289.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640255201607,4.8439751765272376e-08,0.0013639770913869,-0.1250222474336624,0.0,0.0,0.0,-0.0288261026144027,60.0,-16.28999900817871,-0.0,-1.2685410410995246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,0.0001278797426493,291.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51226806640625,0.0,0.0,0.0001346634817309,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,9.946202771971002e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,0.0001346635399386,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,0.0006387855391949,290.39764404296875,294.1499938964844,272.04998779296875,271.085693359375,272.58624267578125,272.04998779296875,289.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625412248075,4.82660631462295e-08,0.0013624929124489,-0.1245773434638977,0.0,0.0,0.0,-0.0287400018423795,60.0,-16.26652717590332,-0.0,-1.2657811510052852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,0.0001278797426493,291.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51226806640625,0.0,0.0,0.0001346634817309,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,9.946202771971002e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,0.0001346635399386,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,0.0006387855391949,290.39764404296875,294.1499938964844,272.04998779296875,271.085693359375,272.58624267578125,272.04998779296875,289.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625412248075,4.82660631462295e-08,0.0013624929124489,-0.1245773434638977,0.0,0.0,0.0,-0.0287400018423795,60.0,-16.26652717590332,-0.0,-1.2657811510052852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77813720703125,0.0,0.0,0.0001277783740079,291.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,0.0001345567288808,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489013671875,0.0,0.0,9.938317816704512e-05,291.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,0.0001345567870885,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0006382791907526,290.3929443359375,294.1499938964844,272.04998779296875,271.085693359375,272.57977294921875,272.04998779296875,289.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614611234515,4.8139689567960886e-08,0.0013614130439236,-0.1242535859346389,0.0,0.0,0.0,-0.0286773573607206,60.0,-16.251127243041992,-0.0,-1.2637750046451401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,0.0001276560797123,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5036926269531,0.0,0.0,0.000134427944431,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425842285156,0.0,0.0,9.92880595731549e-05,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256774902344,0.0,0.0,0.0001344280026387,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7114562988281,0.0,0.0,0.0006376683013513,290.3882141113281,294.1499938964844,272.04998779296875,271.085693359375,272.5733947753906,272.04998779296875,289.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601582031697,4.79872355185762e-08,0.0013601101236417,-0.1238629668951034,0.0,0.0,0.0,-0.0286017823964357,60.0,-16.233230590820312,-0.0,-1.2613568856068016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,0.0001273484231205,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951171875,0.0,0.0,0.0001341039751423,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,9.904877515509725e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133483886719,0.0,0.0,0.00013410403335,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,0.0006361315026879,290.3787536621094,294.1499938964844,272.04998779296875,271.085693359375,272.5608825683594,272.04998779296875,289.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356880296953,4.760372007694969e-08,0.0013568326830863,-0.1228800788521766,0.0,0.0,0.0,-0.028411665931344,60.0,-16.189451217651367,-0.0,-1.255284018952807e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,0.0001273484231205,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951171875,0.0,0.0,0.0001341039751423,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,9.904877515509725e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133483886719,0.0,0.0,0.00013410403335,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,0.0006361315026879,290.3787536621094,294.1499938964844,272.04998779296875,271.085693359375,272.5608825683594,272.04998779296875,289.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356880296953,4.760372007694969e-08,0.0013568326830863,-0.1228800788521766,0.0,0.0,0.0,-0.028411665931344,60.0,-16.189451217651367,-0.0,-1.255284018952807e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0001269648346351,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48651123046875,0.0,0.0,0.0001337000285275,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,9.875043178908528e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010803222656,0.0,0.0,0.0001337001012871,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0006342154229059,290.3692932128906,294.1499938964844,272.04998779296875,271.085693359375,272.5487060546875,272.04998779296875,289.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527933042496,4.712556034291993e-08,0.0013527461560443,-0.1216541603207588,0.0,0.0,0.0,-0.0281746350228786,60.0,-16.13498306274414,-0.0,-1.2477330812998846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0001269648346351,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48651123046875,0.0,0.0,0.0001337000285275,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,9.875043178908528e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010803222656,0.0,0.0,0.0001337001012871,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0006342154229059,290.3692932128906,294.1499938964844,272.04998779296875,271.085693359375,272.5487060546875,272.04998779296875,289.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527933042496,4.712556034291993e-08,0.0013527461560443,-0.1216541603207588,0.0,0.0,0.0,-0.0281746350228786,60.0,-16.13498306274414,-0.0,-1.2477330812998846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,0.0001265099417651,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778747558594,0.0,0.0,0.0001332210231339,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,9.839662379818036e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,0.0001332210813416,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753845214844,0.0,0.0,0.0006319431704469,290.3598327636719,294.1499938964844,272.04998779296875,271.085693359375,272.536865234375,272.04998779296875,289.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001347946585156,4.655852947621497e-08,0.0013479000190272,-0.1201996877789497,0.0,0.0,0.0,-0.0278935432434082,60.0,-16.071407318115234,-0.0,-1.238808096104549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
