time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
781920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,0.0001265099417651,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778747558594,0.0,0.0,0.0001332210231339,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,9.839662379818036e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,0.0001332210813416,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753845214844,0.0,0.0,0.0006319431704469,290.3598327636719,294.1499938964844,272.04998779296875,271.085693359375,272.536865234375,272.04998779296875,289.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001347946585156,4.655852947621497e-08,0.0013479000190272,-0.1201996877789497,0.0,0.0,0.0,-0.0278935432434082,60.0,-16.071407318115234,-0.0,-1.238808096104549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.0001259892596863,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,0.00013267272152,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,9.799165127333254e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,0.0001326727797277,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,0.0006293422193266,290.3503723144531,294.1499938964844,272.04998779296875,271.085693359375,272.5253601074219,272.04998779296875,289.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423988129943,4.590949487237594e-08,0.0013423529453575,-0.1185339763760566,0.0,0.0,0.0,-0.027571802958846,60.0,-15.999250411987305,-0.0,-1.228631703042993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.0001259892596863,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,0.00013267272152,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,9.799165127333254e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,0.0001326727797277,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,0.0006293422193266,290.3503723144531,294.1499938964844,272.04998779296875,271.085693359375,272.5253601074219,272.04998779296875,289.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423988129943,4.590949487237594e-08,0.0013423529453575,-0.1185339763760566,0.0,0.0,0.0,-0.027571802958846,60.0,-15.999250411987305,-0.0,-1.228631703042993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132568359375,0.0,0.0,0.0001257081894436,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649658203125,0.0,0.0,0.0001323767210124,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,9.777303785085678e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,0.00013237677922,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575622558594,0.0,0.0,0.0006279381923377,290.3456420898437,294.1499938964844,272.04998779296875,271.085693359375,272.51971435546875,272.04998779296875,289.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394040288403,4.5559129802086324e-08,0.0013393585104495,-0.1176343858242034,0.0,0.0,0.0,-0.0273981187492609,60.0,-15.960387229919434,-0.0,-1.2231555501784896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068786621094,0.0,0.0,0.000125410806504,291.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606628417969,0.0,0.0,0.0001320635637966,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802673339844,0.0,0.0,9.75417424342595e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647033691406,0.0,0.0,0.0001320636220043,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6516418457031,0.0,0.0,0.0006264527328312,290.3409118652344,294.1499938964844,272.04998779296875,271.085693359375,272.51416015625,272.04998779296875,289.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362355530261,4.518844676226763e-08,0.0013361903838813,-0.1166823357343673,0.0,0.0,0.0,-0.0272143632173538,60.0,-15.919471740722656,-0.0,-1.2173752850230812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,0.0001247757027158,291.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520568847656,0.0,0.0,0.0001313947868766,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66802978515625,0.0,0.0,9.70477776718326e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527404785156,0.0,0.0,0.0001313948450842,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.639892578125,0.0,0.0,0.0006232802988961,290.3314819335937,294.1499938964844,272.04998779296875,271.085693359375,272.50323486328125,272.04998779296875,289.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294687960296,4.43968168895026e-08,0.0013294243253767,-0.1146481037139892,0.0,0.0,0.0,-0.0268219336867332,60.0,-15.832616806030272,-0.0,-1.2050763587012625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,0.0001247757027158,291.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520568847656,0.0,0.0,0.0001313947868766,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66802978515625,0.0,0.0,9.70477776718326e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527404785156,0.0,0.0,0.0001313948450842,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.639892578125,0.0,0.0,0.0006232802988961,290.3314819335937,294.1499938964844,272.04998779296875,271.085693359375,272.50323486328125,272.04998779296875,289.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294687960296,4.43968168895026e-08,0.0013294243253767,-0.1146481037139892,0.0,0.0,0.0,-0.0268219336867332,60.0,-15.832616806030272,-0.0,-1.2050763587012625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,0.0001240929850609,291.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434814453125,0.0,0.0,0.0001306758495047,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559143066406,0.0,0.0,9.651677100919188e-05,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,0.0001306759077124,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,0.0006198699702508,290.32208251953125,294.1499938964844,272.04998779296875,271.085693359375,272.4926452636719,272.04998779296875,289.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00132219446823,4.354583182930583e-08,0.0013221509288996,-0.1124598234891891,0.0,0.0,0.0,-0.0264000799506902,60.0,-15.739005088806152,-0.0,-1.191924923205079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,0.0001240929850609,291.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434814453125,0.0,0.0,0.0001306758495047,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559143066406,0.0,0.0,9.651677100919188e-05,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,0.0001306759077124,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,0.0006198699702508,290.32208251953125,294.1499938964844,272.04998779296875,271.085693359375,272.4926452636719,272.04998779296875,289.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00132219446823,4.354583182930583e-08,0.0013221509288996,-0.1124598234891891,0.0,0.0,0.0,-0.0264000799506902,60.0,-15.739005088806152,-0.0,-1.191924923205079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,0.0001233714137924,291.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349060058594,0.0,0.0,0.0001299159921472,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,9.595554729457945e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290588378906,0.0,0.0,0.0001299160503549,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,0.0006162655190564,290.3127136230469,294.1499938964844,272.04998779296875,271.085693359375,272.4823608398437,272.04998779296875,289.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.639761924743652,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,0.0001233714137924,291.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349060058594,0.0,0.0,0.0001299159921472,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,9.595554729457945e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290588378906,0.0,0.0,0.0001299160503549,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,0.0006162655190564,290.3127136230469,294.1499938964844,272.04998779296875,271.085693359375,272.4823608398437,272.04998779296875,289.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.639761924743652,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,0.0001226332387886,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42633056640625,0.0,0.0,0.0001291386724915,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319274902344,0.0,0.0,9.538140875520185e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,0.0001291387161472,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,0.0006125782383605,290.3033752441406,294.1499938964844,272.04998779296875,271.085693359375,272.472412109375,272.04998779296875,289.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066410319879,4.172635570398597e-08,0.0013065993553027,-0.1077758818864822,0.0,0.0,0.0,-0.0254981201142072,60.0,-15.537232398986816,-0.0,-1.1640474184559937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,0.0001226332387886,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42633056640625,0.0,0.0,0.0001291386724915,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319274902344,0.0,0.0,9.538140875520185e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,0.0001291387161472,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,0.0006125782383605,290.3033752441406,294.1499938964844,272.04998779296875,271.085693359375,272.472412109375,272.04998779296875,289.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066410319879,4.172635570398597e-08,0.0013065993553027,-0.1077758818864822,0.0,0.0,0.0,-0.0254981201142072,60.0,-15.537232398986816,-0.0,-1.1640474184559937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,0.0001222590944962,291.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42205810546875,0.0,0.0,0.0001287446793867,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,9.50904141063802e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,0.0001287447230424,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59942626953125,0.0,0.0,0.0006107093067839,290.2987060546875,294.1499938964844,272.04998779296875,271.085693359375,272.4675598144531,272.04998779296875,289.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026545057073,4.126001940107926e-08,0.0013026132946833,-0.1065742522478103,0.0,0.0,0.0,-0.0252669434994459,60.0,-15.48532772064209,-0.0,-1.1569553493018249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,0.0001218778343172,291.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178161621094,0.0,0.0,0.0001283431920455,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200866699219,0.0,0.0,9.479387517785652e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6057434082031,0.0,0.0,0.0001283432357013,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937194824219,0.0,0.0,0.0006088048685342,290.2940368652344,294.1499938964844,272.04998779296875,271.085693359375,272.4627380371094,272.04998779296875,289.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985923094674,4.078481907754394e-08,0.0012985515641048,-0.1053493320941925,0.0,0.0,0.0,-0.0250313747674226,60.0,-15.432734489440918,-0.0,-1.1497507301783116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324462890625,0.0,0.0,0.000121097677038,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093017578125,0.0,0.0,0.0001275216491194,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,9.418708214070648e-05,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59423828125,0.0,0.0,0.0001275216927751,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823974609375,0.0,0.0,0.0006049077492207,290.2847595214844,294.1499938964844,272.04998779296875,271.085693359375,272.4533386230469,272.04998779296875,289.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.9812437790942574e-08,0.0012902399757876,-0.1028413921594619,0.0,0.0,0.0,-0.024549338966608,60.0,-15.32582187652588,-0.0,-1.1350781647934129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324462890625,0.0,0.0,0.000121097677038,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093017578125,0.0,0.0,0.0001275216491194,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,9.418708214070648e-05,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59423828125,0.0,0.0,0.0001275216927751,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823974609375,0.0,0.0,0.0006049077492207,290.2847595214844,294.1499938964844,272.04998779296875,271.085693359375,272.4533386230469,272.04998779296875,289.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.9812437790942574e-08,0.0012902399757876,-0.1028413921594619,0.0,0.0,0.0,-0.024549338966608,60.0,-15.32582187652588,-0.0,-1.1350781647934129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,0.0001202855273731,291.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,0.0001266664185095,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966491699219,0.0,0.0,9.355541260447352e-05,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,0.0001266664621653,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711364746094,0.0,0.0,0.0006008509662933,290.2755126953125,294.1499938964844,272.04998779296875,271.085693359375,272.4441833496094,272.04998779296875,289.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.21524715423584,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,0.0001202855273731,291.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,0.0001266664185095,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966491699219,0.0,0.0,9.355541260447352e-05,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,0.0001266664621653,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711364746094,0.0,0.0,0.0006008509662933,290.2755126953125,294.1499938964844,272.04998779296875,271.085693359375,272.4441833496094,272.04998779296875,289.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.21524715423584,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084899902344,0.0,0.0,0.0001194398282677,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923645019531,0.0,0.0,0.0001257758558494,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851135253906,0.0,0.0,9.289765148423612e-05,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57147216796875,0.0,0.0,0.0001257758995052,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599975585937,0.0,0.0,0.0005966264870949,290.26629638671875,294.1499938964844,272.04998779296875,271.085693359375,272.4353332519531,272.04998779296875,289.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617596263853e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250350087881,60.0,-15.100847244262695,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084899902344,0.0,0.0,0.0001194398282677,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923645019531,0.0,0.0,0.0001257758558494,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851135253906,0.0,0.0,9.289765148423612e-05,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57147216796875,0.0,0.0,0.0001257758995052,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599975585937,0.0,0.0,0.0005966264870949,290.26629638671875,294.1499938964844,272.04998779296875,271.085693359375,272.4353332519531,272.04998779296875,289.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617596263853e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250350087881,60.0,-15.100847244262695,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966796875,0.0,0.0,0.0001185622168122,291.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839416503906,0.0,0.0,0.0001248516928171,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,9.221506479661912e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56024169921875,0.0,0.0,0.0001248517364729,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489501953125,0.0,0.0,0.0005922426353208,290.2571105957031,294.1499938964844,272.04998779296875,271.085693359375,272.4267578125,272.04998779296875,289.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632650323212,3.665238423877781e-08,0.0012632283614948,-0.0946783050894737,0.0,0.0,0.0,-0.0229828096926212,60.0,-14.98237133026123,-0.0,-1.0880444278882353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966796875,0.0,0.0,0.0001185622168122,291.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839416503906,0.0,0.0,0.0001248516928171,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,9.221506479661912e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56024169921875,0.0,0.0,0.0001248517364729,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489501953125,0.0,0.0,0.0005922426353208,290.2571105957031,294.1499938964844,272.04998779296875,271.085693359375,272.4267578125,272.04998779296875,289.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632650323212,3.665238423877781e-08,0.0012632283614948,-0.0946783050894737,0.0,0.0,0.0,-0.0229828096926212,60.0,-14.98237133026123,-0.0,-1.0880444278882353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907897949219,0.0,0.0,0.0001181139086838,291.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797302246094,0.0,0.0,0.0001243795995833,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679931640625,0.0,0.0,9.1866371803917e-05,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546569824219,0.0,0.0,0.000124379643239,291.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54345703125,0.0,0.0,0.0005900032701902,290.2525634765625,294.1499938964844,272.04998779296875,271.085693359375,272.42254638671875,272.04998779296875,289.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364540579919e-08,0.0012584521900862,-0.09323301166296,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.922024726867676,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849609375,0.0,0.0,0.000117651594337,291.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37554931640625,0.0,0.0,0.0001238927652593,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,9.150680125458166e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,0.0001238928089151,291.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379638671875,0.0,0.0,0.0005876939394511,290.2479858398437,294.1499938964844,272.04998779296875,271.085693359375,272.4183959960937,272.04998779296875,289.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535626301541,3.551746985408499e-08,0.0012535270070657,-0.0917420089244842,0.0,0.0,0.0,-0.0224202014505863,60.0,-14.860398292541504,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,0.0001166820075013,291.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,0.0001228717446792,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55108642578125,0.0,0.0,9.0752677351702e-05,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380554199219,0.0,0.0,0.000122871788335,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.527099609375,0.0,0.0,0.0005828505964018,290.2388916015625,294.1499938964844,272.04998779296875,271.085693359375,272.4102783203125,272.04998779296875,289.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432319344952,3.4309085350514585e-08,0.0012431975919753,-0.0886130928993225,0.0,0.0,0.0,-0.0218211691826581,60.0,-14.732831001281738,-0.0,-1.0538084893596533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,0.0001166820075013,291.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,0.0001228717446792,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55108642578125,0.0,0.0,9.0752677351702e-05,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380554199219,0.0,0.0,0.000122871788335,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.527099609375,0.0,0.0,0.0005828505964018,290.2388916015625,294.1499938964844,272.04998779296875,271.085693359375,272.4102783203125,272.04998779296875,289.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432319344952,3.4309085350514585e-08,0.0012431975919753,-0.0886130928993225,0.0,0.0,0.0,-0.0218211691826581,60.0,-14.732831001281738,-0.0,-1.0538084893596533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618896484375,0.0,0.0,0.00011564540182,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,0.0001217801473103,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,8.994642848847434e-05,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271301269531,0.0,0.0,0.0001217801836901,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.516357421875,0.0,0.0,0.0005776725593023,290.2298889160156,294.1499938964844,272.04998779296875,271.085693359375,272.4024353027344,272.04998779296875,289.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321871472522,3.3017204970064995e-08,0.0012321540853008,-0.0852651670575141,0.0,0.0,0.0,-0.0211807452142238,60.0,-14.597187995910645,-0.0,-1.035167471741261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618896484375,0.0,0.0,0.00011564540182,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,0.0001217801473103,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,8.994642848847434e-05,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271301269531,0.0,0.0,0.0001217801836901,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.516357421875,0.0,0.0,0.0005776725593023,290.2298889160156,294.1499938964844,272.04998779296875,271.085693359375,272.4024353027344,272.04998779296875,289.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321871472522,3.3017204970064995e-08,0.0012321540853008,-0.0852651670575141,0.0,0.0,0.0,-0.0211807452142238,60.0,-14.597187995910645,-0.0,-1.035167471741261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,0.0001145580536103,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506164550781,0.0,0.0,0.0001206351153086,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289306640625,0.0,0.0,8.910070755518973e-05,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163269042969,0.0,0.0,0.0001206351516884,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057067871094,0.0,0.0,0.0005722410278394,290.2209167480469,294.1499938964844,272.04998779296875,271.085693359375,272.39483642578125,272.04998779296875,289.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206017272546,3.1662107602414835e-08,0.0012205700622871,-0.0817504078149795,0.0,0.0,0.0,-0.0205089803785085,60.0,-14.454473495483398,-0.0,-1.0157926766396488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,0.0001145580536103,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506164550781,0.0,0.0,0.0001206351153086,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289306640625,0.0,0.0,8.910070755518973e-05,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163269042969,0.0,0.0,0.0001206351516884,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057067871094,0.0,0.0,0.0005722410278394,290.2209167480469,294.1499938964844,272.04998779296875,271.085693359375,272.39483642578125,272.04998779296875,289.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206017272546,3.1662107602414835e-08,0.0012205700622871,-0.0817504078149795,0.0,0.0,0.0,-0.0205089803785085,60.0,-14.454473495483398,-0.0,-1.0157926766396488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,0.0001134469785029,291.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424072265625,0.0,0.0,0.0001194650976685,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51806640625,0.0,0.0,8.823654206935316e-05,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,0.0001194651413243,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.000566690985579,290.2120056152344,294.1499938964844,272.04998779296875,271.085693359375,272.387451171875,272.04998779296875,289.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087634531781,3.0277469420525456e-08,0.0012087331851944,-0.078155979514122,0.0,0.0,0.0,-0.0198225695639848,60.0,-14.307498931884766,-0.0,-9.961843261407921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,0.0001134469785029,291.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424072265625,0.0,0.0,0.0001194650976685,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51806640625,0.0,0.0,8.823654206935316e-05,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,0.0001194651413243,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.000566690985579,290.2120056152344,294.1499938964844,272.04998779296875,271.085693359375,272.387451171875,272.04998779296875,289.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087634531781,3.0277469420525456e-08,0.0012087331851944,-0.078155979514122,0.0,0.0,0.0,-0.0198225695639848,60.0,-14.307498931884766,-0.0,-9.961843261407921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337829589844,0.0,0.0,0.0001128934964071,291.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383178710937,0.0,0.0,0.0001188822570838,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126647949219,0.0,0.0,8.780605276115239e-05,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50030517578125,0.0,0.0,0.0001188823007396,291.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48992919921875,0.0,0.0,0.0005639262381009,290.20758056640625,294.1499938964844,272.04998779296875,271.085693359375,272.38385009765625,272.04998779296875,289.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028659693896,2.9587722494284208e-08,0.0012028363998979,-0.0763643234968185,0.0,0.0,0.0,-0.019480638206005,60.0,-14.23341941833496,-0.0,-9.864876915344213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282592773437,0.0,0.0,0.0001123493129853,291.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,0.0001183092099381,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072937011719,0.0,0.0,8.738280303077772e-05,291.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950256347656,0.0,0.0,0.0001183092463179,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0005612079403363,290.20318603515625,294.1499938964844,272.04998779296875,271.085693359375,272.3803100585937,272.04998779296875,289.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970677878707,2.890956807277689e-08,0.0011970389168709,-0.0746020898222923,0.0,0.0,0.0,-0.0191444549709558,60.0,-14.159809112548828,-0.0,-9.77000240709458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173034667969,0.0,0.0,0.0001113121979869,291.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,0.0001172170741483,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49664306640625,0.0,0.0,8.657615398988128e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48455810546875,0.0,0.0,0.0001172171105281,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47442626953125,0.0,0.0,0.0005560273420996,290.19439697265625,294.1499938964844,272.04998779296875,271.085693359375,272.3733825683594,272.04998779296875,289.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860172962769,2.761714412713445e-08,0.0011859897058457,-0.0712417513132095,0.0,0.0,0.0,-0.0185037553310394,60.0,-14.0169095993042,-0.0,-9.590456784280833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173034667969,0.0,0.0,0.0001113121979869,291.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,0.0001172170741483,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49664306640625,0.0,0.0,8.657615398988128e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48455810546875,0.0,0.0,0.0001172171105281,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47442626953125,0.0,0.0,0.0005560273420996,290.19439697265625,294.1499938964844,272.04998779296875,271.085693359375,272.3733825683594,272.04998779296875,289.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860172962769,2.761714412713445e-08,0.0011859897058457,-0.0712417513132095,0.0,0.0,0.0,-0.0185037553310394,60.0,-14.0169095993042,-0.0,-9.590456784280833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064392089844,0.0,0.0,0.0001103638132917,291.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180847167969,0.0,0.0,0.0001162183762062,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,8.583852468291298e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47418212890625,0.0,0.0,0.000116218412586,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642028808594,0.0,0.0,0.0005512899369932,290.1856689453125,294.1499938964844,272.04998779296875,271.085693359375,272.3666381835937,272.04998779296875,289.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759120970964,2.6435305500172035e-08,0.0011758856708183,-0.0681668743491172,0.0,0.0,0.0,-0.01791787520051,60.0,-13.883358001708984,-0.0,-9.427729708022525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064392089844,0.0,0.0,0.0001103638132917,291.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180847167969,0.0,0.0,0.0001162183762062,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,8.583852468291298e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47418212890625,0.0,0.0,0.000116218412586,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642028808594,0.0,0.0,0.0005512899369932,290.1856689453125,294.1499938964844,272.04998779296875,271.085693359375,272.3666381835937,272.04998779296875,289.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759120970964,2.6435305500172035e-08,0.0011758856708183,-0.0681668743491172,0.0,0.0,0.0,-0.01791787520051,60.0,-13.883358001708984,-0.0,-9.427729708022525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
