time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784260,291.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,0.0001095008628908,291.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100891113281,0.0,0.0,0.0001153096527559,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,8.51673394208774e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638977050781,0.0,0.0,0.0001153096891357,291.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540710449219,0.0,0.0,0.0005469793104566,290.177001953125,294.1499938964844,272.04998779296875,271.085693359375,272.360107421875,272.04998779296875,289.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667171493172,2.5359955913017984e-08,0.0011666917707771,-0.0653674080967903,0.0,0.0,0.0,-0.0173847842961549,60.0,-13.760454177856444,-0.0,-9.280873314310156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,0.0001095008628908,291.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100891113281,0.0,0.0,0.0001153096527559,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,8.51673394208774e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638977050781,0.0,0.0,0.0001153096891357,291.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540710449219,0.0,0.0,0.0005469793104566,290.177001953125,294.1499938964844,272.04998779296875,271.085693359375,272.360107421875,272.04998779296875,289.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667171493172,2.5359955913017984e-08,0.0011666917707771,-0.0653674080967903,0.0,0.0,0.0,-0.0173847842961549,60.0,-13.760454177856444,-0.0,-9.280873314310156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48504638671875,0.0,0.0,0.0001087412092601,291.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,0.000114509704872,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652709960937,0.0,0.0,8.457649528281763e-05,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,0.0001145097412518,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440002441406,0.0,0.0,0.000543184694834,290.1683654785156,294.1499938964844,272.04998779296875,271.085693359375,272.353759765625,272.04998779296875,289.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586229084059,2.441333890601528e-08,0.0011585984611883,-0.0629018247127533,0.0,0.0,0.0,-0.0169155113399028,60.0,-13.649643898010254,-0.0,-9.152549296231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48504638671875,0.0,0.0,0.0001087412092601,291.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,0.000114509704872,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652709960937,0.0,0.0,8.457649528281763e-05,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,0.0001145097412518,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440002441406,0.0,0.0,0.000543184694834,290.1683654785156,294.1499938964844,272.04998779296875,271.085693359375,272.353759765625,272.04998779296875,289.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586229084059,2.441333890601528e-08,0.0011585984611883,-0.0629018247127533,0.0,0.0,0.0,-0.0169155113399028,60.0,-13.649643898010254,-0.0,-9.152549296231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797668457031,0.0,0.0,0.0001084028481272,291.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2981262207031,0.0,0.0,0.0001141533939517,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601135253906,0.0,0.0,8.431333117187023e-05,291.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486389160156,0.0,0.0,0.0001141534303314,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389953613281,0.0,0.0,0.0005414945189841,290.1640625,294.1499938964844,272.04998779296875,271.085693359375,272.3506774902344,272.04998779296875,289.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550175258889,2.3991704622972065e-08,0.0011549935443326,-0.0618032664060592,0.0,0.0,0.0,-0.0167064908891916,60.0,-13.599371910095217,-0.0,-9.095679587289852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744873046875,0.0,0.0,0.0001080922811524,291.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29412841796875,0.0,0.0,0.0001138263469329,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549865722656,0.0,0.0,8.407177665503696e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.443603515625,0.0,0.0,0.0001138263833126,291.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,0.0005399431684054,290.1597595214844,294.1499938964844,272.04998779296875,271.085693359375,272.3475952148437,272.04998779296875,289.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517083039507,2.3604703969226648e-08,0.0011516846716403,-0.0607947446405887,0.0,0.0,0.0,-0.0165146403014659,60.0,-13.552410125732422,-0.0,-9.043636595151838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639587402344,0.0,0.0,0.0001075609470717,291.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28619384765625,0.0,0.0,0.0001132668330683,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,8.365851681446657e-05,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,0.0001132668621721,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241027832031,0.0,0.0,0.0005372890736907,290.15118408203125,294.1499938964844,272.04998779296875,271.085693359375,272.341552734375,272.04998779296875,289.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460466776043,2.2942613142618032e-08,0.0011460237437859,-0.0590689219534397,0.0,0.0,0.0,-0.0161864161491394,60.0,-13.469158172607422,-0.0,-8.954946650874265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639587402344,0.0,0.0,0.0001075609470717,291.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28619384765625,0.0,0.0,0.0001132668330683,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,8.365851681446657e-05,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,0.0001132668621721,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241027832031,0.0,0.0,0.0005372890736907,290.15118408203125,294.1499938964844,272.04998779296875,271.085693359375,272.341552734375,272.04998779296875,289.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460466776043,2.2942613142618032e-08,0.0011460237437859,-0.0590689219534397,0.0,0.0,0.0,-0.0161864161491394,60.0,-13.469158172607422,-0.0,-8.954946650874265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535217285156,0.0,0.0,0.0001071429142029,291.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782592773437,0.0,0.0,0.0001128266158048,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345703125,0.0,0.0,8.333337609656155e-05,291.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,0.0001128266521845,291.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142150878906,0.0,0.0,0.0005352008738555,290.14263916015625,294.1499938964844,272.04998779296875,271.085693359375,272.335693359375,272.0500183105469,289.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421703604891263e-08,0.0011415696935728,-0.0577107444405555,0.0,0.0,0.0,-0.0159281808882951,60.0,-13.400590896606444,-0.0,-8.88547475597079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535217285156,0.0,0.0,0.0001071429142029,291.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782592773437,0.0,0.0,0.0001128266158048,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345703125,0.0,0.0,8.333337609656155e-05,291.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,0.0001128266521845,291.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142150878906,0.0,0.0,0.0005352008738555,290.14263916015625,294.1499938964844,272.04998779296875,271.085693359375,272.335693359375,272.0500183105469,289.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421703604891263e-08,0.0011415696935728,-0.0577107444405555,0.0,0.0,0.0,-0.0159281808882951,60.0,-13.400590896606444,-0.0,-8.88547475597079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,0.0001067806078935,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703552246094,0.0,0.0,0.0001124450936913,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,8.305158553412184e-05,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4135437011719,0.0,0.0,0.0001124451300711,291.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,0.00053339113947,290.13409423828125,294.1499938964844,272.0510559082031,271.0867004394531,272.3299560546875,272.0503845214844,289.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970247843228208e-08,0.0011377099435776,-0.056533396244049,0.0,0.0,0.0,-0.0157043766230344,60.0,-13.342580795288086,-0.0,-8.825484343333302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,0.0001067806078935,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703552246094,0.0,0.0,0.0001124450936913,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,8.305158553412184e-05,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4135437011719,0.0,0.0,0.0001124451300711,291.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,0.00053339113947,290.13409423828125,294.1499938964844,272.0510559082031,271.0867004394531,272.3299560546875,272.0503845214844,289.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970247843228208e-08,0.0011377099435776,-0.056533396244049,0.0,0.0,0.0,-0.0157043766230344,60.0,-13.342580795288086,-0.0,-8.825484343333302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327697753906,0.0,0.0,0.000106400992081,291.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,0.0001120453380281,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,8.275632717413828e-05,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0001120453744078,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945617675781,0.0,0.0,0.0005314948502928,290.12554931640625,294.1499938964844,272.0541076660156,271.089599609375,272.32440185546875,272.0518493652344,289.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336870957165,2.149721289868012e-08,0.0011336656752973,-0.0552995316684246,0.0,0.0,0.0,-0.0154698761180043,60.0,-13.285655975341797,-0.0,-8.762844316834163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327697753906,0.0,0.0,0.000106400992081,291.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,0.0001120453380281,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,8.275632717413828e-05,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0001120453744078,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945617675781,0.0,0.0,0.0005314948502928,290.12554931640625,294.1499938964844,272.0541076660156,271.089599609375,272.32440185546875,272.0518493652344,289.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336870957165,2.149721289868012e-08,0.0011336656752973,-0.0552995316684246,0.0,0.0,0.0,-0.0154698761180043,60.0,-13.285655975341797,-0.0,-8.762844316834163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276123046875,0.0,0.0,0.0001062044539139,291.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25848388671875,0.0,0.0,0.0001118383806897,291.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093322753906,0.0,0.0,8.26034665806219e-05,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3986511230469,0.0,0.0,0.0001118384097935,291.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896789550781,0.0,0.0,0.0005305131198838,290.12127685546875,294.1499938964844,272.0563659667969,271.0917663574219,272.3216857910156,272.0532531738281,289.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.125231901572988e-08,0.0011315719457343,-0.0546606481075286,0.0,0.0,0.0,-0.0153484726324677,60.0,-13.256139755249023,-0.0,-8.73050254313057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224548339844,0.0,0.0,0.0001060031790984,291.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545166015625,0.0,0.0,0.0001116264247684,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.404296875,0.0,0.0,8.244691707659513e-05,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0001116264538723,291.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847961425781,0.0,0.0,0.0005295076989568,290.11700439453125,294.1499938964844,272.05908203125,271.0943603515625,272.3190612792969,272.0550537109375,289.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294486466795,2.100151341721812e-08,0.0011294275755062,-0.0540062747895717,0.0,0.0,0.0,-0.0152241392061114,60.0,-13.22581386566162,-0.0,-8.69744170017839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,0.0001055859320331,291.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466125488281,0.0,0.0,0.00011118704424,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943176269531,0.0,0.0,8.212239481508732e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38385009765625,0.0,0.0,0.0001111870733438,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37506103515625,0.0,0.0,0.0005274234572425,290.1084899902344,294.1499938964844,272.0658874511719,271.100830078125,272.31396484375,272.0598449707031,289.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250029783695,2.0481602192035098e-08,0.0011249824892729,-0.0526495724916458,0.0,0.0,0.0,-0.0149664003401994,60.0,-13.162676811218262,-0.0,-8.629107384194867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,0.0001055859320331,291.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466125488281,0.0,0.0,0.00011118704424,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943176269531,0.0,0.0,8.212239481508732e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38385009765625,0.0,0.0,0.0001111870733438,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37506103515625,0.0,0.0,0.0005274234572425,290.1084899902344,294.1499938964844,272.0658874511719,271.100830078125,272.31396484375,272.0598449707031,289.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250029783695,2.0481602192035098e-08,0.0011249824892729,-0.0526495724916458,0.0,0.0,0.0,-0.0149664003401994,60.0,-13.162676811218262,-0.0,-8.629107384194867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.404052734375,0.0,0.0,0.0001052383086062,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24029541015625,0.0,0.0,0.0001108209762605,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863525390625,0.0,0.0,8.185202023014426e-05,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760070800781,0.0,0.0,0.0001108210126403,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673095703125,0.0,0.0,0.0005256870063021,290.1016845703125,294.1499938964844,272.07257080078125,271.1072082519531,272.3100891113281,272.06500244140625,289.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212991084903,2.0048442905817865e-08,0.0011212790850549,-0.0515190288424491,0.0,0.0,0.0,-0.0147516671568155,60.0,-13.109354972839355,-0.0,-8.57238120488546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020080566406,0.0,0.0,0.0001051491490215,291.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387084960937,0.0,0.0,0.0001107270945794,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,8.178267307812348e-05,291.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,0.0001107271236833,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653869628906,0.0,0.0,0.0005252416594885,290.1000061035156,294.1499938964844,272.07440185546875,271.10894775390625,272.30914306640625,272.06646728515625,289.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203491594642,1.9937349549081773e-08,0.0011203292524442,-0.051229041069746,0.0,0.0,0.0,-0.0146965943276882,60.0,-13.095654487609863,-0.0,-8.557861974622939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918762207031,0.0,0.0,0.0001046924880938,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308349609375,0.0,0.0,0.0001102462047128,291.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744506835937,0.0,0.0,8.14274899312295e-05,291.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,0.0001102462410926,291.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3557434082031,0.0,0.0,0.0005229605594649,290.0915222167969,294.1499938964844,272.08453369140625,271.1186218261719,272.3046264648437,272.07452392578125,289.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154835810884,1.9368332715430373e-08,0.001115464256145,-0.0497435517609119,0.0,0.0,0.0,-0.0144145106896758,60.0,-13.025365829467772,-0.0,-8.483690550065148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918762207031,0.0,0.0,0.0001046924880938,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308349609375,0.0,0.0,0.0001102462047128,291.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744506835937,0.0,0.0,8.14274899312295e-05,291.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,0.0001102462410926,291.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3557434082031,0.0,0.0,0.0005229605594649,290.0915222167969,294.1499938964844,272.08453369140625,271.1186218261719,272.3046264648437,272.07452392578125,289.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154835810884,1.9368332715430373e-08,0.001115464256145,-0.0497435517609119,0.0,0.0,0.0,-0.0144145106896758,60.0,-13.025365829467772,-0.0,-8.483690550065148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,0.0001042170770233,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22296142578125,0.0,0.0,0.0001097455751732,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645935058594,0.0,0.0,8.10577257652767e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545837402344,0.0,0.0,0.0001097456042771,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461303710937,0.0,0.0,0.0005205857451073,290.0830383300781,294.1499938964844,272.09619140625,271.12969970703125,272.3004455566406,272.0841064453125,289.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104182340204,1.8775955012984014e-08,0.0011103994911536,-0.0481967292726039,0.0,0.0,0.0,-0.0141208469867706,60.0,-12.951545715332031,-0.0,-8.406816931483264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,0.0001042170770233,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22296142578125,0.0,0.0,0.0001097455751732,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645935058594,0.0,0.0,8.10577257652767e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545837402344,0.0,0.0,0.0001097456042771,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461303710937,0.0,0.0,0.0005205857451073,290.0830383300781,294.1499938964844,272.09619140625,271.12969970703125,272.3004455566406,272.0841064453125,289.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104182340204,1.8775955012984014e-08,0.0011103994911536,-0.0481967292726039,0.0,0.0,0.0,-0.0141208469867706,60.0,-12.951545715332031,-0.0,-8.406816931483264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0001039725684677,291.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,0.0001094881008611,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35968017578125,0.0,0.0,8.086755406111479e-05,291.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497314453125,0.0,0.0,0.000109488129965,291.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,0.000519364431966,290.0788269042969,294.1499938964844,272.1025695800781,271.1357727050781,272.2984924316406,272.0894775390625,289.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078132083639,1.8471293827815326e-08,0.0011077946983277,-0.0474010594189167,0.0,0.0,0.0,-0.0139698144048452,60.0,-12.913320541381836,-0.0,-8.367415915699895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.0001037236579577,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.215087890625,0.0,0.0,0.0001092259844881,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35479736328125,0.0,0.0,8.067396265687421e-05,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34490966796875,0.0,0.0,0.0001092260135919,291.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33660888671875,0.0,0.0,0.0005181210581213,290.0745849609375,294.1499938964844,272.1092529296875,271.14215087890625,272.296630859375,272.0951538085937,289.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105161034502,1.816114547636971e-08,0.0011051428737118,-0.0465909726917743,0.0,0.0,0.0,-0.0138160623610019,60.0,-12.87435817718506,-0.0,-8.327400990992828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,0.0001032139844028,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.207275390625,0.0,0.0,0.0001086892734747,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450622558594,0.0,0.0,8.027754665818065e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.0001086893025785,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270874023437,0.0,0.0,0.0005155751132406,290.066162109375,294.1499938964844,272.1236267089844,271.1558532714844,272.2931213378906,272.1073303222656,289.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794572830200195,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,0.0001032139844028,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.207275390625,0.0,0.0,0.0001086892734747,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450622558594,0.0,0.0,8.027754665818065e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.0001086893025785,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270874023437,0.0,0.0,0.0005155751132406,290.066162109375,294.1499938964844,272.1236267089844,271.1558532714844,272.2931213378906,272.1073303222656,289.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794572830200195,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518371582031,0.0,0.0,0.0001026893369271,291.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994323730469,0.0,0.0,0.0001081367954611,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353576660156,0.0,0.0,7.98694891273044e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257141113281,0.0,0.0,0.000108136824565,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.317626953125,0.0,0.0,0.0005129543715156,290.0577697753906,294.1499938964844,272.13922119140625,271.17071533203125,272.2900085449219,272.1207580566406,289.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.711896896362305,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518371582031,0.0,0.0,0.0001026893369271,291.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994323730469,0.0,0.0,0.0001081367954611,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353576660156,0.0,0.0,7.98694891273044e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257141113281,0.0,0.0,0.000108136824565,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.317626953125,0.0,0.0,0.0005129543715156,290.0577697753906,294.1499938964844,272.13922119140625,271.17071533203125,272.2900085449219,272.1207580566406,289.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.711896896362305,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419494628906,0.0,0.0,0.0001021524876705,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,0.0001075714608305,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257141113281,0.0,0.0,7.945193647174165e-05,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31622314453125,0.0,0.0,0.0001075714899343,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082275390625,0.0,0.0,0.0005102726863697,290.04937744140625,294.1499938964844,272.1559143066406,271.1866149902344,272.2873229980469,272.1352844238281,289.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203452801732965e-08,0.0010884044459089,-0.041475586593151,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.626901626586914,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419494628906,0.0,0.0,0.0001021524876705,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,0.0001075714608305,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257141113281,0.0,0.0,7.945193647174165e-05,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31622314453125,0.0,0.0,0.0001075714899343,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082275390625,0.0,0.0,0.0005102726863697,290.04937744140625,294.1499938964844,272.1559143066406,271.1866149902344,272.2873229980469,272.1352844238281,289.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203452801732965e-08,0.0010884044459089,-0.041475586593151,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.626901626586914,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321533203125,0.0,0.0,0.0001016068927128,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,0.0001069969293894,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,7.902758079580963e-05,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,0.0001069969584932,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,0.000507547345478,290.0410461425781,294.1499938964844,272.17364501953125,271.2034912109375,272.2850036621094,272.1507568359375,289.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523648144721847e-08,0.0010825919453054,-0.0396985113620758,0.0,0.0,0.0,-0.0125085515901446,60.0,-12.54007625579834,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321533203125,0.0,0.0,0.0001016068927128,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,0.0001069969293894,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,7.902758079580963e-05,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,0.0001069969584932,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,0.000507547345478,290.0410461425781,294.1499938964844,272.17364501953125,271.2034912109375,272.2850036621094,272.1507568359375,289.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523648144721847e-08,0.0010825919453054,-0.0396985113620758,0.0,0.0,0.0,-0.0125085515901446,60.0,-12.54007625579834,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,0.0001013322471408,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,0.0001067077100742,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113708496094,0.0,0.0,7.881397323217243e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30206298828125,0.0,0.0,0.000106707739178,291.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29425048828125,0.0,0.0,0.000506175449118,290.036865234375,294.1499938964844,272.1828308105469,271.2122802734375,272.2840270996094,272.1588134765625,289.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181443657752425e-08,0.0010796659626066,-0.0388038158416748,0.0,0.0,0.0,-0.0123389074578881,60.0,-12.496140480041504,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224182128906,0.0,0.0,0.0001010572741506,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,0.000106418156065,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066101074219,0.0,0.0,7.860010373406112e-05,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29736328125,0.0,0.0,0.0001064181778929,291.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895812988281,0.0,0.0,0.0005048019229434,290.03271484375,294.1499938964844,272.1922607421875,271.22125244140625,272.2831420898437,272.1670837402344,289.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.45199489593506,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.312744140625,0.0,0.0,0.0001005089434329,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683654785156,0.0,0.0,0.0001058407360687,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.297119140625,0.0,0.0,7.817362347850576e-05,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879943847656,0.0,0.0,0.0001058407651726,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28033447265625,0.0,0.0,0.0005020629032514,290.0244140625,294.1499938964844,272.211669921875,271.23974609375,272.2816162109375,272.18408203125,289.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.363399505615234,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.312744140625,0.0,0.0,0.0001005089434329,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683654785156,0.0,0.0,0.0001058407360687,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.297119140625,0.0,0.0,7.817362347850576e-05,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879943847656,0.0,0.0,0.0001058407651726,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28033447265625,0.0,0.0,0.0005020629032514,290.0244140625,294.1499938964844,272.211669921875,271.23974609375,272.2816162109375,272.18408203125,289.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.363399505615234,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031005859375,0.0,0.0,9.996898006647824e-05,291.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16064453125,0.0,0.0,0.0001052721272571,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877197265625,0.0,0.0,7.775364792905748e-05,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,0.000105272149085,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711486816406,0.0,0.0,0.0004993656184524,290.0161437988281,294.1499938964844,272.2318115234375,271.2589416503906,272.2805480957031,272.2017517089844,289.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.27506160736084,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
