time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
786600,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031005859375,0.0,0.0,9.996898006647824e-05,291.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16064453125,0.0,0.0,0.0001052721272571,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877197265625,0.0,0.0,7.775364792905748e-05,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,0.000105272149085,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711486816406,0.0,0.0,0.0004993656184524,290.0161437988281,294.1499938964844,272.2318115234375,271.2589416503906,272.2805480957031,272.2017517089844,289.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.27506160736084,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935485839844,0.0,0.0,9.944412158802152e-05,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529541015625,0.0,0.0,0.0001047194309649,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783508300781,0.0,0.0,7.734543032711372e-05,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694702148437,0.0,0.0,0.0001047194527927,291.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619934082031,0.0,0.0,0.0004967438871972,290.0079040527344,294.1499938964844,272.2525634765625,271.2786865234375,272.2798767089844,272.219970703125,288.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828907713924307e-08,0.0010595506755635,-0.0326507128775119,0.0,0.0,0.0,-0.0111726587638258,60.0,-12.187941551208496,-0.0,-7.654417544245008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935485839844,0.0,0.0,9.944412158802152e-05,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529541015625,0.0,0.0,0.0001047194309649,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783508300781,0.0,0.0,7.734543032711372e-05,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694702148437,0.0,0.0,0.0001047194527927,291.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619934082031,0.0,0.0,0.0004967438871972,290.0079040527344,294.1499938964844,272.2525634765625,271.2786865234375,272.2798767089844,272.219970703125,288.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828907713924307e-08,0.0010595506755635,-0.0326507128775119,0.0,0.0,0.0,-0.0111726587638258,60.0,-12.187941551208496,-0.0,-7.654417544245008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840270996094,0.0,0.0,9.893831156659871e-05,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,0.0001041867872118,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690124511719,0.0,0.0,7.695201929891482e-05,291.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26025390625,0.0,0.0,0.0001041868090396,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,0.0004942172672599,289.99969482421875,294.1499938964844,272.2738037109375,271.2989501953125,272.27960205078125,272.2386169433594,288.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198695387155569e-08,0.0010541619267314,-0.0310017336159944,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.102584838867188,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840270996094,0.0,0.0,9.893831156659871e-05,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,0.0001041867872118,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690124511719,0.0,0.0,7.695201929891482e-05,291.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26025390625,0.0,0.0,0.0001041868090396,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,0.0004942172672599,289.99969482421875,294.1499938964844,272.2738037109375,271.2989501953125,272.27960205078125,272.2386169433594,288.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198695387155569e-08,0.0010541619267314,-0.0310017336159944,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.102584838867188,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.279296875,0.0,0.0,9.869516361504792e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,0.0001039307389874,291.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643737792969,0.0,0.0,7.676290988456458e-05,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,0.0001039307680912,291.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483825683594,0.0,0.0,0.0004930027062073,289.99560546875,294.1499938964844,272.2845764160156,271.3092041015625,272.2796325683594,272.24810791015625,288.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.189574838633689e-08,0.0010515714529901,-0.0302089694887399,0.0,0.0,0.0,-0.0107100531458854,60.0,-12.061013221740724,-0.0,-7.539554758295709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,9.84572252491489e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376342773437,0.0,0.0,0.000103680176835,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.259765625,0.0,0.0,7.657784590264782e-05,291.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510986328125,0.0,0.0,0.0001036802059388,291.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24383544921875,0.0,0.0,0.0004918141639791,289.99151611328125,294.1499938964844,272.2954406738281,271.319580078125,272.2797546386719,272.2576904296875,288.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490480344742,1.1599293081587804e-08,0.0010490365093573,-0.0294331386685371,0.0,0.0,0.0,-0.0105630876496434,60.0,-12.020005226135254,-0.0,-7.503246024498368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651672363281,0.0,0.0,9.800551924854516e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,0.000103204511106,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25054931640625,0.0,0.0,7.622651901328936e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24200439453125,0.0,0.0,0.0001032045402098,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,0.0004895578022114,289.9833374023437,294.1499938964844,272.3174133300781,271.3404846191406,272.2803039550781,272.2770080566406,288.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442353086546,1.1036499714123238e-08,0.001044224249199,-0.0279601514339447,0.0,0.0,0.0,-0.0102840876206755,60.0,-11.940664291381836,-0.0,-7.434557147689702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651672363281,0.0,0.0,9.800551924854516e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,0.000103204511106,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25054931640625,0.0,0.0,7.622651901328936e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24200439453125,0.0,0.0,0.0001032045402098,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,0.0004895578022114,289.9833374023437,294.1499938964844,272.3174133300781,271.3404846191406,272.2803039550781,272.2770080566406,288.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442353086546,1.1036499714123238e-08,0.001044224249199,-0.0279601514339447,0.0,0.0,0.0,-0.0102840876206755,60.0,-11.940664291381836,-0.0,-7.434557147689702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,9.758528176462278e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,0.0001027619873639,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,7.589966844534501e-05,290.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,0.0001027620091917,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2258605957031,0.0,0.0,0.0004874586011283,289.9751892089844,294.1499938964844,272.3395690917969,271.3616027832031,272.2812805175781,272.29656982421875,288.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397576261311,1.0512918535710014e-08,0.0010397471487522,-0.0265896320343017,0.0,0.0,0.0,-0.0100245252251625,60.0,-11.864971160888672,-0.0,-7.37093728275795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,9.758528176462278e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,0.0001027619873639,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,7.589966844534501e-05,290.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,0.0001027620091917,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2258605957031,0.0,0.0,0.0004874586011283,289.9751892089844,294.1499938964844,272.3395690917969,271.3616027832031,272.2812805175781,272.29656982421875,288.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397576261311,1.0512918535710014e-08,0.0010397471487522,-0.0265896320343017,0.0,0.0,0.0,-0.0100245252251625,60.0,-11.864971160888672,-0.0,-7.37093728275795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464599609375,0.0,0.0,9.719978697830812e-05,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147766113281,0.0,0.0,0.0001023560398607,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23223876953125,0.0,0.0,7.559983350802213e-05,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,0.0001023560616886,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169189453125,0.0,0.0,0.0004855329752899,289.9670715332031,294.1499938964844,272.36181640625,271.3827819824219,272.2825927734375,272.3163146972656,288.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356501443311,1.0032622732580876e-08,0.0010356401326134,-0.025332286953926,0.0,0.0,0.0,-0.0097864223644137,60.0,-11.793435096740724,-0.0,-7.312817018600981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464599609375,0.0,0.0,9.719978697830812e-05,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147766113281,0.0,0.0,0.0001023560398607,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23223876953125,0.0,0.0,7.559983350802213e-05,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,0.0001023560616886,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169189453125,0.0,0.0,0.0004855329752899,289.9670715332031,294.1499938964844,272.36181640625,271.3827819824219,272.2825927734375,272.3163146972656,288.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356501443311,1.0032622732580876e-08,0.0010356401326134,-0.025332286953926,0.0,0.0,0.0,-0.0097864223644137,60.0,-11.793435096740724,-0.0,-7.312817018600981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,9.685086115496232e-05,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,0.0001019886040012,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22314453125,0.0,0.0,7.532845484092832e-05,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149353027344,0.0,0.0,0.0001019886258291,291.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080383300781,0.0,0.0,0.0004837900341954,289.9589538574219,294.1499938964844,272.3840637207031,271.40399169921875,272.2843322753906,272.33612060546875,288.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319323046132,9.597894035096033e-09,0.0010319227585569,-0.0241941269487142,0.0,0.0,0.0,-0.0095709087327122,60.0,-11.726394653320312,-0.0,-7.260408807496789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,9.685086115496232e-05,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,0.0001019886040012,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22314453125,0.0,0.0,7.532845484092832e-05,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149353027344,0.0,0.0,0.0001019886258291,291.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080383300781,0.0,0.0,0.0004837900341954,289.9589538574219,294.1499938964844,272.3840637207031,271.40399169921875,272.2843322753906,272.33612060546875,288.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319323046132,9.597894035096033e-09,0.0010319227585569,-0.0241941269487142,0.0,0.0,0.0,-0.0095709087327122,60.0,-11.726394653320312,-0.0,-7.260408807496789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325744628906,0.0,0.0,9.669086284702644e-05,291.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,0.0001018201219267,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185974121094,0.0,0.0,7.520400686189532e-05,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,0.0001018201437545,291.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035827636719,0.0,0.0,0.0004829908139072,289.95489501953125,294.1499938964844,272.3951721191406,271.41455078125,272.28533935546875,272.3460693359375,288.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302275186404,9.398550382400115e-09,0.0010302180889993,-0.0236721951514482,0.0,0.0,0.0,-0.0094720851629972,60.0,-11.694689750671388,-0.0,-7.236440779934129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,9.654026507632808e-05,291.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.099609375,0.0,0.0,0.0001016615278786,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140808105469,0.0,0.0,7.508687122026458e-05,290.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059631347656,0.0,0.0,0.0001016615497064,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991577148437,0.0,0.0,0.0004822385380975,289.95086669921875,294.1499938964844,272.4062194824219,271.42510986328125,272.2864074707031,272.35601806640625,288.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210917362167947e-09,0.0010286136530339,-0.0231809075921773,0.0,0.0,0.0,-0.0093790674582123,60.0,-11.664179801940918,-0.0,-7.213915864667797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187194824219,0.0,0.0,9.626609971746802e-05,291.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,0.0001013728178804,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050476074219,0.0,0.0,7.487363473046571e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.197021484375,0.0,0.0,0.0001013728397083,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903076171875,0.0,0.0,0.0004808689991477,289.9427490234375,294.1499938964844,272.4281921386719,271.4460144042969,272.2888488769531,272.3758850097656,288.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257016401737,8.869333711913896e-09,0.001025692676194,-0.022286482155323,0.0,0.0,0.0,-0.0092097287997603,60.0,-11.606562614440918,-0.0,-7.173000682314523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187194824219,0.0,0.0,9.626609971746802e-05,291.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,0.0001013728178804,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050476074219,0.0,0.0,7.487363473046571e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.197021484375,0.0,0.0,0.0001013728397083,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903076171875,0.0,0.0,0.0004808689991477,289.9427490234375,294.1499938964844,272.4281921386719,271.4460144042969,272.2888488769531,272.3758850097656,288.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257016401737,8.869333711913896e-09,0.001025692676194,-0.022286482155323,0.0,0.0,0.0,-0.0092097287997603,60.0,-11.606562614440918,-0.0,-7.173000682314523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,9.602917270967735e-05,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844421386719,0.0,0.0,0.0001011233252938,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,7.468935655197129e-05,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,0.0001011233471217,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.000479685520986,289.9346618652344,294.1499938964844,272.4498291015625,271.4666442871094,272.2916259765625,272.3957214355469,288.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231770575046,8.574149390483399e-09,0.0010231685591861,-0.0215135104954242,0.0,0.0,0.0,-0.0090633928775787,60.0,-11.553675651550291,-0.0,-7.137737156881485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,9.602917270967735e-05,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844421386719,0.0,0.0,0.0001011233252938,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,7.468935655197129e-05,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,0.0001011233471217,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.000479685520986,289.9346618652344,294.1499938964844,272.4498291015625,271.4666442871094,272.2916259765625,272.3957214355469,288.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231770575046,8.574149390483399e-09,0.0010231685591861,-0.0215135104954242,0.0,0.0,0.0,-0.0090633928775787,60.0,-11.553675651550291,-0.0,-7.137737156881485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,9.582521306583658e-05,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768737792969,0.0,0.0,0.000100908546301,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,7.453071884810925e-05,290.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792297363281,0.0,0.0,0.0001009085681289,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,0.0004786666831932,289.9266052246094,294.1499938964844,272.4710693359375,271.48687744140625,272.29473876953125,272.4154663085937,288.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210039326921,8.320039768250354e-09,0.0010209955507889,-0.0208480656147003,0.0,0.0,0.0,-0.0089374193921685,60.0,-11.50556468963623,-0.0,-7.107449562226975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,9.582521306583658e-05,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768737792969,0.0,0.0,0.000100908546301,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,7.453071884810925e-05,290.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792297363281,0.0,0.0,0.0001009085681289,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,0.0004786666831932,289.9266052246094,294.1499938964844,272.4710693359375,271.48687744140625,272.29473876953125,272.4154663085937,288.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210039326921,8.320039768250354e-09,0.0010209955507889,-0.0208480656147003,0.0,0.0,0.0,-0.0089374193921685,60.0,-11.50556468963623,-0.0,-7.107449562226975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912536621094,0.0,0.0,9.565319487592204e-05,291.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692749023437,0.0,0.0,0.0001007273967843,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780700683594,0.0,0.0,7.439692853949964e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001007274186122,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16387939453125,0.0,0.0,0.0004778074217028,289.91851806640625,294.1499938964844,272.4918212890625,271.5066223144531,272.2981872558594,272.43505859375,288.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191709734499,8.105722315576713e-09,0.0010191628243774,-0.0202868059277534,0.0,0.0,0.0,-0.0088311731815338,60.0,-11.461864471435549,-0.0,-7.081955288867904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912536621094,0.0,0.0,9.565319487592204e-05,291.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692749023437,0.0,0.0,0.0001007273967843,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780700683594,0.0,0.0,7.439692853949964e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001007274186122,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16387939453125,0.0,0.0,0.0004778074217028,289.91851806640625,294.1499938964844,272.4918212890625,271.5066223144531,272.2981872558594,272.43505859375,288.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191709734499,8.105722315576713e-09,0.0010191628243774,-0.0202868059277534,0.0,0.0,0.0,-0.0088311731815338,60.0,-11.461864471435549,-0.0,-7.081955288867904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866760253906,0.0,0.0,9.557788871461526e-05,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06549072265625,0.0,0.0,0.0001006481033982,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,7.433835708070546e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,0.0001006481252261,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15948486328125,0.0,0.0,0.0004774312546942,289.9144592285156,294.1499938964844,272.501953125,271.51629638671875,272.3000183105469,272.4447937011719,288.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183686390519,8.011902252746951e-09,0.0010183606063947,-0.0200411025434732,0.0,0.0,0.0,-0.0087846620008349,60.0,-11.441543579101562,-0.0,-7.070809004972034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18212890625,0.0,0.0,9.550917457090692e-05,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,0.0001005757439997,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,7.428491517202929e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614990234375,0.0,0.0,0.0001005757658276,291.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551208496094,0.0,0.0,0.0004770880332216,289.9104309082031,294.1499938964844,272.511962890625,271.5258178710937,272.3019104003906,272.4544372558594,288.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926298728477832e-09,0.001017628586851,-0.0198169127106666,0.0,0.0,0.0,-0.0087422244250774,60.0,-11.422183990478516,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,9.53893395490013e-05,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,0.0001004495570668,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,7.41917101549916e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15264892578125,0.0,0.0,0.0001004495716188,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463317871094,0.0,0.0,0.0004764894256368,289.90234375,294.1499938964844,272.5313720703125,271.5443115234375,272.305908203125,272.4735717773437,288.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.777000377018341e-09,0.0010163518600165,-0.0194259025156497,0.0,0.0,0.0,-0.0086682103574275,60.0,-11.385967254638672,-0.0,-7.042940097790051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,9.53893395490013e-05,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,0.0001004495570668,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,7.41917101549916e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15264892578125,0.0,0.0,0.0001004495716188,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463317871094,0.0,0.0,0.0004764894256368,289.90234375,294.1499938964844,272.5313720703125,271.5443115234375,272.305908203125,272.4735717773437,288.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.777000377018341e-09,0.0010163518600165,-0.0194259025156497,0.0,0.0,0.0,-0.0086682103574275,60.0,-11.385967254638672,-0.0,-7.042940097790051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,9.529148519504815e-05,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,0.0001003465076792,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512451171875,0.0,0.0,7.411560363834724e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438293457031,0.0,0.0,0.000100346529507,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375732421875,0.0,0.0,0.0004760006268043,289.8942565917969,294.1499938964844,272.54998779296875,271.5620422363281,272.3102111816406,272.4923400878906,288.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153169278055,7.655084566238202e-09,0.0010153092443943,-0.0191066022962331,0.0,0.0,0.0,-0.0086077712476253,60.0,-11.35352611541748,-0.0,-7.028497606142994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,9.529148519504815e-05,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,0.0001003465076792,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512451171875,0.0,0.0,7.411560363834724e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438293457031,0.0,0.0,0.000100346529507,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375732421875,0.0,0.0,0.0004760006268043,289.8942565917969,294.1499938964844,272.54998779296875,271.5620422363281,272.3102111816406,272.4923400878906,288.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153169278055,7.655084566238202e-09,0.0010153092443943,-0.0191066022962331,0.0,0.0,0.0,-0.0086077712476253,60.0,-11.35352611541748,-0.0,-7.028497606142994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,9.520837920717896e-05,291.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,0.000100258992461,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423034667969,0.0,0.0,7.405096403090283e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,0.0001002590142888,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,0.0004755855188705,289.8861694335937,294.1499938964844,272.5683288574219,271.5790100097656,272.3147277832031,272.5107421875,288.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144314728677,7.551551384210597e-09,0.0010144239058718,-0.0188354421406984,0.0,0.0,0.0,-0.0085564451292157,60.0,-11.323463439941406,-0.0,-7.016245007207544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,9.520837920717896e-05,291.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,0.000100258992461,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423034667969,0.0,0.0,7.405096403090283e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,0.0001002590142888,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,0.0004755855188705,289.8861694335937,294.1499938964844,272.5683288574219,271.5790100097656,272.3147277832031,272.5107421875,288.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144314728677,7.551551384210597e-09,0.0010144239058718,-0.0188354421406984,0.0,0.0,0.0,-0.0085564451292157,60.0,-11.323463439941406,-0.0,-7.016245007207544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,9.513861732557416e-05,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.0001001855271169,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,7.399669993901625e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,0.0001001855489448,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,0.0004752370005007,289.8780517578125,294.1499938964844,272.58697509765625,271.5953063964844,272.3194885253906,272.5290222167969,288.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136880446225,7.464631579523484e-09,0.0010136805940419,-0.0186077915132045,0.0,0.0,0.0,-0.0085133556276559,60.0,-11.29522705078125,-0.0,-7.00596629599204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,9.513861732557416e-05,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.0001001855271169,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,7.399669993901625e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,0.0001001855489448,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,0.0004752370005007,289.8780517578125,294.1499938964844,272.58697509765625,271.5953063964844,272.3194885253906,272.5290222167969,288.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136880446225,7.464631579523484e-09,0.0010136805940419,-0.0186077915132045,0.0,0.0,0.0,-0.0085133556276559,60.0,-11.29522705078125,-0.0,-7.00596629599204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412353515625,0.0,0.0,9.51081601670012e-05,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274963378906,0.0,0.0,0.0001001534619717,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289367675781,0.0,0.0,7.397301669698209e-05,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12176513671875,0.0,0.0,0.0001001534765237,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,0.0004750848747789,289.8739929199219,294.1499938964844,272.5964050292969,271.60321044921875,272.32196044921875,272.5381164550781,288.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133635951206,7.426693482415203e-09,0.0010133562609553,-0.0185084249824285,0.0,0.0,0.0,-0.0084945475682616,60.0,-11.281683921813965,-0.0,-7.001482060786658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13671875,0.0,0.0,9.508017683401704e-05,291.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.023681640625,0.0,0.0,0.0001001239870674,291.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,7.395125430775806e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173400878906,0.0,0.0,0.0001001240088953,291.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1113586425781,0.0,0.0,0.0004749450890813,289.8699645996094,294.1499938964844,272.6058959960937,271.6109619140625,272.3244934082031,272.5472412109375,288.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130654554814,7.391830258995924e-09,0.0010130581213161,-0.0184171125292778,0.0,0.0,0.0,-0.0084772640839219,60.0,-11.268426895141602,-0.0,-6.997363044547458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1276550292969,0.0,0.0,9.503165347268804e-05,291.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,0.0001000728880171,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,7.391350663965568e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,0.000100072909845,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026306152344,0.0,0.0,0.0004747026832774,289.8618469238281,294.1499938964844,272.62506103515625,271.62603759765625,272.32977294921875,272.5655517578125,288.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125484550371,7.331373730323776e-09,0.0010125411208719,-0.0182587672024965,0.0,0.0,0.0,-0.0084472931921482,60.0,-11.24273681640625,-0.0,-6.990222090053066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1276550292969,0.0,0.0,9.503165347268804e-05,291.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,0.0001000728880171,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,7.391350663965568e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,0.000100072909845,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026306152344,0.0,0.0,0.0004747026832774,289.8618469238281,294.1499938964844,272.62506103515625,271.62603759765625,272.32977294921875,272.5655517578125,288.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125484550371,7.331373730323776e-09,0.0010125411208719,-0.0182587672024965,0.0,0.0,0.0,-0.0084472931921482,60.0,-11.24273681640625,-0.0,-6.990222090053066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
