time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
788940,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,9.49913592194207e-05,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083923339844,0.0,0.0,0.0001000304619083,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.106689453125,0.0,0.0,7.388216909021139e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997314453125,0.0,0.0,0.0001000304837361,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938720703125,0.0,0.0,0.0004745014302898,289.85369873046875,294.1499938964844,272.6444702148437,271.6405639648437,272.33526611328125,272.583984375,288.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121191153302,7.281180103291262e-09,0.0010121118975803,-0.0181273017078638,0.0,0.0,0.0,-0.0084224101155996,60.0,-11.21795654296875,-0.0,-6.984296874179563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,9.49913592194207e-05,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083923339844,0.0,0.0,0.0001000304619083,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.106689453125,0.0,0.0,7.388216909021139e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997314453125,0.0,0.0,0.0001000304837361,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938720703125,0.0,0.0,0.0004745014302898,289.85369873046875,294.1499938964844,272.6444702148437,271.6405639648437,272.33526611328125,272.583984375,288.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121191153302,7.281180103291262e-09,0.0010121118975803,-0.0181273017078638,0.0,0.0,0.0,-0.0084224101155996,60.0,-11.21795654296875,-0.0,-6.984296874179563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10955810546875,0.0,0.0,9.495836275164038e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0007629394531,0.0,0.0,9.999571193475276e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978088378906,0.0,0.0,7.385650678770617e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,9.99957337626256e-05,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08514404296875,0.0,0.0,0.0004743366152979,289.8455810546875,294.1499938964844,272.6640930175781,271.65460205078125,272.3410339355469,272.60260009765625,288.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240074761938331e-09,0.0010117603233084,-0.0180196370929479,0.0,0.0,0.0,-0.0084020318463444,60.0,-11.19403076171875,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10955810546875,0.0,0.0,9.495836275164038e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0007629394531,0.0,0.0,9.999571193475276e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978088378906,0.0,0.0,7.385650678770617e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,9.99957337626256e-05,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08514404296875,0.0,0.0,0.0004743366152979,289.8455810546875,294.1499938964844,272.6640930175781,271.65460205078125,272.3410339355469,272.60260009765625,288.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240074761938331e-09,0.0010117603233084,-0.0180196370929479,0.0,0.0,0.0,-0.0084020318463444,60.0,-11.19403076171875,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005249023437,0.0,0.0,9.49328314163722e-05,291.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,9.996882727136835e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08892822265625,0.0,0.0,7.383665069937706e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821228027344,0.0,0.0,9.99688490992412e-05,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.076416015625,0.0,0.0,0.0004742090823128,289.8374328613281,294.1499938964844,272.68389892578125,271.66815185546875,272.3470764160156,272.6214599609375,288.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208269092728868e-09,0.0010114883771166,-0.0179363321512937,0.0,0.0,0.0,-0.0083862645551562,60.0,-11.170964241027832,-0.0,-6.97569362273498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005249023437,0.0,0.0,9.49328314163722e-05,291.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,9.996882727136835e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08892822265625,0.0,0.0,7.383665069937706e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821228027344,0.0,0.0,9.99688490992412e-05,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.076416015625,0.0,0.0,0.0004742090823128,289.8374328613281,294.1499938964844,272.68389892578125,271.66815185546875,272.3470764160156,272.6214599609375,288.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208269092728868e-09,0.0010114883771166,-0.0179363321512937,0.0,0.0,0.0,-0.0083862645551562,60.0,-11.170964241027832,-0.0,-6.97569362273498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09600830078125,0.0,0.0,9.492161188973114e-05,291.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892272949219,0.0,0.0,9.995701111620292e-05,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08447265625,0.0,0.0,7.382791955024004e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,9.995702566811816e-05,291.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,0.0004741530283354,289.8333435058594,294.1499938964844,272.6938781738281,271.6748046875,272.35015869140625,272.6309509277344,288.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.19428694395674e-09,0.0010113688185811,-0.0178997106850147,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.159613609313965,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,9.491221862845124e-05,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98541259765625,0.0,0.0,9.994712308980525e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,7.38206144887954e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,9.994714491767807e-05,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677185058594,0.0,0.0,0.0004741061129607,289.82928466796875,294.1499938964844,272.70391845703125,271.68133544921875,272.35333251953125,272.6405029296875,288.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.148426055908203,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,9.489778312854467e-05,291.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776916503906,0.0,0.0,9.99319163383916e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711669921875,0.0,0.0,7.380938768619671e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645446777344,0.0,0.0,9.993193816626444e-05,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589904785156,0.0,0.0,0.0004740339936688,289.82110595703125,294.1499938964844,272.7240905761719,271.6941223144531,272.35986328125,272.6597900390625,288.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164605797527201e-09,0.0010111149167641,-0.0178219676017761,0.0,0.0,0.0,-0.008364618755877,60.0,-11.126523971557615,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,9.489778312854467e-05,291.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776916503906,0.0,0.0,9.99319163383916e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711669921875,0.0,0.0,7.380938768619671e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645446777344,0.0,0.0,9.993193816626444e-05,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589904785156,0.0,0.0,0.0004740339936688,289.82110595703125,294.1499938964844,272.7240905761719,271.6941223144531,272.35986328125,272.6597900390625,288.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164605797527201e-09,0.0010111149167641,-0.0178219676017761,0.0,0.0,0.0,-0.008364618755877,60.0,-11.126523971557615,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0734558105469,0.0,0.0,9.488764044363052e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,9.99212425085716e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622863769531,0.0,0.0,7.380150054814294e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,9.992126433644444e-05,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502624511719,0.0,0.0,0.0004739833530038,289.8129272460937,294.1499938964844,272.744384765625,271.70660400390625,272.3666076660156,272.6792297363281,288.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.105091094970703,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0734558105469,0.0,0.0,9.488764044363052e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,9.99212425085716e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622863769531,0.0,0.0,7.380150054814294e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,9.992126433644444e-05,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502624511719,0.0,0.0,0.0004739833530038,289.8129272460937,294.1499938964844,272.744384765625,271.70660400390625,272.3666076660156,272.6792297363281,288.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.105091094970703,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,9.488241630606352e-05,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622802734375,0.0,0.0,9.991574188461529e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,7.379744056379423e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04693603515625,0.0,0.0,9.991576371248811e-05,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415344238281,0.0,0.0,0.0004739572759717,289.80474853515625,294.1499938964844,272.7648010253906,271.71881103515625,272.3736267089844,272.6989440917969,288.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.14547576663449e-09,0.001010951353237,-0.0177718624472618,0.0,0.0,0.0,-0.0083551350980997,60.0,-11.08422565460205,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,9.488241630606352e-05,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622802734375,0.0,0.0,9.991574188461529e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,7.379744056379423e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04693603515625,0.0,0.0,9.991576371248811e-05,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415344238281,0.0,0.0,0.0004739572759717,289.80474853515625,294.1499938964844,272.7648010253906,271.71881103515625,272.3736267089844,272.6989440917969,288.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.14547576663449e-09,0.001010951353237,-0.0177718624472618,0.0,0.0,0.0,-0.0083551350980997,60.0,-11.08422565460205,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,9.488037903793156e-05,291.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545593261719,0.0,0.0,9.991359547711907e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445251464844,0.0,0.0,7.379585440503433e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,9.991361730499192e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,0.0004739470896311,289.79656982421875,294.1499938964844,272.78533935546875,271.73077392578125,272.3808898925781,272.71881103515625,288.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.063712120056152,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,9.488037903793156e-05,291.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545593261719,0.0,0.0,9.991359547711907e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445251464844,0.0,0.0,7.379585440503433e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,9.991361730499192e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,0.0004739470896311,289.79656982421875,294.1499938964844,272.78533935546875,271.73077392578125,272.3808898925781,272.71881103515625,288.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.063712120056152,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509338378906,0.0,0.0,9.488075011176988e-05,291.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,9.991398837883024e-05,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04010009765625,0.0,0.0,7.379613816738129e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,9.991400293074548e-05,291.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,0.0004739489231724,289.7924499511719,294.1499938964844,272.795654296875,271.7366943359375,272.38458251953125,272.72882080078125,288.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.053607940673828,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,9.488200885243714e-05,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468078613281,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03564453125,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02935791015625,0.0,0.0,9.991532715503126e-05,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240783691406,0.0,0.0,0.0004739552387036,289.7883605957031,294.1499938964844,272.80596923828125,271.7425842285156,272.38836669921875,272.7388610839844,288.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.04360008239746,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03741455078125,0.0,0.0,9.488694922765716e-05,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,9.992051491281018e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,9.99205294647254e-05,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,0.000473979889648,289.7801513671875,294.1499938964844,272.8266296386719,271.7542419433594,272.3961181640625,272.75909423828125,288.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.1511321309003514e-09,0.0010109996655955,-0.0177866779267787,0.0,0.0,0.0,-0.0083579393103718,60.0,-11.023870468139648,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03741455078125,0.0,0.0,9.488694922765716e-05,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,9.992051491281018e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,9.99205294647254e-05,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,0.000473979889648,289.7801513671875,294.1499938964844,272.8266296386719,271.7542419433594,272.3961181640625,272.75909423828125,288.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.1511321309003514e-09,0.0010109996655955,-0.0177866779267787,0.0,0.0,0.0,-0.0083579393103718,60.0,-11.023870468139648,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284118652344,0.0,0.0,9.489406511420384e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312744140625,0.0,0.0,9.992800187319516e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179138183594,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,9.9928023701068e-05,291.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066223144531,0.0,0.0,0.000474015425425,289.7719116210937,294.1499938964844,272.84735107421875,271.76580810546875,272.404052734375,272.7794494628906,288.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159995707439748e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004399299621582,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284118652344,0.0,0.0,9.489406511420384e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312744140625,0.0,0.0,9.992800187319516e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179138183594,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,9.9928023701068e-05,291.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066223144531,0.0,0.0,0.000474015425425,289.7719116210937,294.1499938964844,272.84735107421875,271.76580810546875,272.404052734375,272.7794494628906,288.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159995707439748e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004399299621582,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,9.490372030995786e-05,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234924316406,0.0,0.0,9.99381736619398e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.009033203125,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,9.993818821385504e-05,291.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978942871094,0.0,0.0,0.000474063650472,289.763671875,294.1499938964844,272.8681030273437,271.7773132324219,272.4122619628906,272.7999267578125,288.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172027860491425e-09,0.0010111783631145,-0.0178414080291986,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.985248565673828,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,9.490372030995786e-05,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234924316406,0.0,0.0,9.99381736619398e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.009033203125,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,9.993818821385504e-05,291.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978942871094,0.0,0.0,0.000474063650472,289.763671875,294.1499938964844,272.8681030273437,271.7773132324219,272.4122619628906,272.7999267578125,288.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172027860491425e-09,0.0010111783631145,-0.0178414080291986,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.985248565673828,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,9.49148743529804e-05,291.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00018310546875,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99420166015625,0.0,0.0,9.994993888540192e-05,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891662597656,0.0,0.0,0.0004741193843074,289.75543212890625,294.1499938964844,272.8888244628906,271.7888488769531,272.4206848144531,272.82049560546875,288.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185932293651831e-09,0.0010112972231581,-0.0178778283298015,0.0,0.0,0.0,-0.008375191129744,60.0,-10.966302871704102,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,9.49148743529804e-05,291.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00018310546875,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99420166015625,0.0,0.0,9.994993888540192e-05,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891662597656,0.0,0.0,0.0004741193843074,289.75543212890625,294.1499938964844,272.8888244628906,271.7888488769531,272.4206848144531,272.82049560546875,288.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185932293651831e-09,0.0010112972231581,-0.0178778283298015,0.0,0.0,0.0,-0.008375191129744,60.0,-10.966302871704102,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,9.492101526120678e-05,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117736816406,0.0,0.0,9.99563853838481e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,7.382745388895273e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98980712890625,0.0,0.0,9.995639993576332e-05,291.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848022460937,0.0,0.0,0.0004741500597447,289.7513122558594,294.1499938964844,272.8992004394531,271.79461669921875,272.4249572753906,272.8308410644531,288.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.956914901733398,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014343261719,0.0,0.0,9.492742537986489e-05,291.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,9.996313747251406e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,7.383244519587606e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98541259765625,0.0,0.0,9.996315202442928e-05,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804382324219,0.0,0.0,0.0004741820739582,289.7471923828125,294.1499938964844,272.9095764160156,271.8004150390625,272.4293212890625,272.8411560058594,288.7108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.947569847106934,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.992431640625,0.0,0.0,9.494084952166304e-05,291.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000549316406,0.0,0.0,9.997727465815842e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,7.384288619505242e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765930175781,0.0,0.0,9.997728921007364e-05,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717102050781,0.0,0.0,0.0004742491582874,289.7389221191406,294.1499938964844,272.9302673339844,271.8121032714844,272.43817138671875,272.86187744140625,288.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.928995132446287,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.992431640625,0.0,0.0,9.494084952166304e-05,291.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000549316406,0.0,0.0,9.997727465815842e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,7.384288619505242e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765930175781,0.0,0.0,9.997728921007364e-05,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717102050781,0.0,0.0,0.0004742491582874,289.7389221191406,294.1499938964844,272.9302673339844,271.8121032714844,272.43817138671875,272.86187744140625,288.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.928995132446287,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,9.495479753240944e-05,291.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,9.999196481658146e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735717773437,0.0,0.0,7.385373464785516e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678039550781,0.0,0.0,9.999197936849669e-05,291.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629821777344,0.0,0.0,0.0004743188328575,289.73065185546875,294.1499938964844,272.9508972167969,271.82391357421875,272.447265625,272.8825988769531,288.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.910547256469728,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,9.495479753240944e-05,291.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,9.999196481658146e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735717773437,0.0,0.0,7.385373464785516e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678039550781,0.0,0.0,9.999197936849669e-05,291.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629821777344,0.0,0.0,0.0004743188328575,289.73065185546875,294.1499938964844,272.9508972167969,271.82391357421875,272.447265625,272.8825988769531,288.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.910547256469728,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744567871094,0.0,0.0,9.49689347180538e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,0.0001000068441499,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646911621094,0.0,0.0,7.38647286198102e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,0.0001000068587018,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,0.0004743894096463,289.72235107421875,294.1499938964844,272.9714660644531,271.8359375,272.45654296875,272.9033508300781,288.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892196655273438,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744567871094,0.0,0.0,9.49689347180538e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,0.0001000068441499,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646911621094,0.0,0.0,7.38647286198102e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,0.0001000068587018,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,0.0004743894096463,289.72235107421875,294.1499938964844,272.9714660644531,271.8359375,272.45654296875,272.9033508300781,288.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892196655273438,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654541015625,0.0,0.0,9.498293366050348e-05,291.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764953613281,0.0,0.0,0.0001000215925159,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,7.387561345240101e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,0.0001000216070679,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,0.0004744593752548,289.7140808105469,294.1499938964844,272.991943359375,271.84820556640625,272.4660339355469,272.924072265625,288.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.873919486999512,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654541015625,0.0,0.0,9.498293366050348e-05,291.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764953613281,0.0,0.0,0.0001000215925159,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,7.387561345240101e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,0.0001000216070679,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,0.0004744593752548,289.7140808105469,294.1499938964844,272.991943359375,271.84820556640625,272.4660339355469,272.924072265625,288.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.873919486999512,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,9.498980944044888e-05,291.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725891113281,0.0,0.0,0.0001000288320938,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.951416015625,0.0,0.0,7.388096128124744e-05,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458312988281,0.0,0.0,0.0001000288466457,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411315917969,0.0,0.0,0.0004744936886709,289.7099304199219,294.1499938964844,273.00213623046875,271.8544616699219,272.4708557128906,272.9344177246094,288.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.0181224010884761,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.864805221557615,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,9.49965324252844e-05,291.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,0.0001000359116005,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94696044921875,0.0,0.0,7.388619269477203e-05,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414367675781,0.0,0.0,0.0001000359261524,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,0.000474527303595,289.7057800292969,294.1499938964844,273.0122985839844,271.8607788085937,272.4757385253906,272.9447631835937,288.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690451107664e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.855700492858888,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,9.50094618019648e-05,291.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607482910156,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381103515625,0.0,0.0,7.389624806819484e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326171875,0.0,0.0,0.0001000495394691,291.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92803955078125,0.0,0.0,0.000474591855891,289.69744873046875,294.1499938964844,273.03253173828125,271.8736877441406,272.485595703125,272.9653625488281,288.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865394115448,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.837516784667969,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
