time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791280,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,9.50094618019648e-05,291.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607482910156,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381103515625,0.0,0.0,7.389624806819484e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326171875,0.0,0.0,0.0001000495394691,291.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92803955078125,0.0,0.0,0.000474591855891,289.69744873046875,294.1499938964844,273.03253173828125,271.8736877441406,272.485595703125,272.9653625488281,288.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865394115448,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.837516784667969,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385070800781,0.0,0.0,9.502156171947718e-05,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,0.000100062265119,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292297363281,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.923828125,0.0,0.0,0.0001000622796709,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192810058594,0.0,0.0,0.0004746523045469,289.68914794921875,294.1499938964844,273.0525817871094,271.8869934082031,272.4956359863281,272.98590087890625,288.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819360733032228,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385070800781,0.0,0.0,9.502156171947718e-05,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,0.000100062265119,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292297363281,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.923828125,0.0,0.0,0.0001000622796709,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192810058594,0.0,0.0,0.0004746523045469,289.68914794921875,294.1499938964844,273.0525817871094,271.8869934082031,272.4956359863281,272.98590087890625,288.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819360733032228,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295349121094,0.0,0.0,9.503262845100836e-05,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,7.391426333924755e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150390625,0.0,0.0,0.000100073935755,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105529785156,0.0,0.0,0.0004747076018247,289.6808166503906,294.1499938964844,273.072509765625,271.9007263183594,272.505859375,273.0063171386719,288.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.3326691385489084e-09,0.0010125519474968,-0.0182621609419584,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801225662231444,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295349121094,0.0,0.0,9.503262845100836e-05,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,7.391426333924755e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150390625,0.0,0.0,0.000100073935755,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105529785156,0.0,0.0,0.0004747076018247,289.6808166503906,294.1499938964844,273.072509765625,271.9007263183594,272.505859375,273.0063171386719,288.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.3326691385489084e-09,0.0010125519474968,-0.0182621609419584,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801225662231444,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,9.504257468506694e-05,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370361328125,0.0,0.0,0.0001000843913061,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115295410156,0.0,0.0,7.392199768219143e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90625,0.0,0.0,0.000100084405858,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018249511719,0.0,0.0,0.0004747572820633,289.6724853515625,294.1499938964844,273.0922241210937,271.9149780273437,272.5162658691406,273.026611328125,288.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.783108711242676,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,9.504257468506694e-05,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370361328125,0.0,0.0,0.0001000843913061,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115295410156,0.0,0.0,7.392199768219143e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90625,0.0,0.0,0.000100084405858,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018249511719,0.0,0.0,0.0004747572820633,289.6724853515625,294.1499938964844,273.0922241210937,271.9149780273437,272.5162658691406,273.026611328125,288.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.783108711242676,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91607666015625,0.0,0.0,9.504707850283012e-05,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83306884765625,0.0,0.0,0.0001000891425064,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071044921875,0.0,0.0,7.392550469376147e-05,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,0.0001000891570583,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,0.0004747797793243,289.6683349609375,294.1499938964844,273.1019897460937,271.9223022460937,272.52154541015625,273.03668212890625,288.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680508722007e-09,0.0010127059649676,-0.018309336155653,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.774057388305664,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,9.505129128228872e-05,291.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291015625,0.0,0.0,0.0001000935735646,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90264892578125,0.0,0.0,7.392877887468785e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,0.0001000935881165,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89306640625,0.0,0.0,0.0004748008213937,289.6641540527344,294.1499938964844,273.1116943359375,271.9297790527344,272.5268249511719,273.0467224121094,288.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926534557966e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.76501178741455,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,9.505874913884328e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211669921875,0.0,0.0,0.0001001014243229,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.893798828125,0.0,0.0,7.393458508886397e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.888671875,0.0,0.0,0.0001001014388748,291.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,0.0004748380742967,289.65582275390625,294.1499938964844,273.1309814453125,271.9451599121094,272.5375366210937,273.0666809082031,288.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365221765809338e-09,0.0010128304129466,-0.0183474216610193,0.0,0.0,0.0,-0.008464072830975,60.0,-10.746942520141602,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,9.505874913884328e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211669921875,0.0,0.0,0.0001001014243229,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.893798828125,0.0,0.0,7.393458508886397e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.888671875,0.0,0.0,0.0001001014388748,291.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,0.0004748380742967,289.65582275390625,294.1499938964844,273.1309814453125,271.9451599121094,272.5375366210937,273.0666809082031,288.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365221765809338e-09,0.0010128304129466,-0.0183474216610193,0.0,0.0,0.0,-0.008464072830975,60.0,-10.746942520141602,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,9.506550850346684e-05,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.813232421875,0.0,0.0,0.0001001085474854,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88494873046875,0.0,0.0,7.393983833026141e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798828125,0.0,0.0,0.0001001085620373,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756103515625,0.0,0.0,0.0004748718638438,289.6474609375,294.1499938964844,273.1499938964844,271.9612121582031,272.54840087890625,273.08642578125,288.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373649690833872e-09,0.0010129024740308,-0.0183694958686828,0.0,0.0,0.0,-0.0084682507440447,60.0,-10.72895050048828,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,9.506550850346684e-05,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.813232421875,0.0,0.0,0.0001001085474854,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88494873046875,0.0,0.0,7.393983833026141e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798828125,0.0,0.0,0.0001001085620373,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756103515625,0.0,0.0,0.0004748718638438,289.6474609375,294.1499938964844,273.1499938964844,271.9612121582031,272.54840087890625,273.08642578125,288.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373649690833872e-09,0.0010129024740308,-0.0183694958686828,0.0,0.0,0.0,-0.0084682507440447,60.0,-10.72895050048828,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,9.507386857876554e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052673339844,0.0,0.0,0.0001001173513941,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760986328125,0.0,0.0,7.394634303636849e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.87109375,0.0,0.0,0.000100117365946,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86688232421875,0.0,0.0,0.0004749136278405,289.6390991210937,294.1499938964844,273.1685485839844,271.9773864746094,272.5594177246094,273.10595703125,288.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129988659173,7.384069800053794e-09,0.001012991531752,-0.0183967873454093,0.0,0.0,0.0,-0.0084734158590435,60.0,-10.711236953735352,-0.0,-6.996445733875589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,9.507386857876554e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052673339844,0.0,0.0,0.0001001173513941,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760986328125,0.0,0.0,7.394634303636849e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.87109375,0.0,0.0,0.000100117365946,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86688232421875,0.0,0.0,0.0004749136278405,289.6390991210937,294.1499938964844,273.1685485839844,271.9773864746094,272.5594177246094,273.10595703125,288.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129988659173,7.384069800053794e-09,0.001012991531752,-0.0183967873454093,0.0,0.0,0.0,-0.0084734158590435,60.0,-10.711236953735352,-0.0,-6.996445733875589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,9.508885705145076e-05,291.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973327636719,0.0,0.0,0.0001001331329462,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,7.395799912046641e-05,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623046875,0.0,0.0,0.0001001331474981,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,0.0004749884828925,289.6307373046875,294.1499938964844,273.1864318847656,271.9931335449219,272.5705261230469,273.1251220703125,288.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131585877388,7.40274197497115e-09,0.0010131511371582,-0.0184456929564476,0.0,0.0,0.0,-0.0084826722741127,60.0,-10.694487571716309,-0.0,-6.998651969070124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,9.508885705145076e-05,291.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973327636719,0.0,0.0,0.0001001331329462,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,7.395799912046641e-05,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623046875,0.0,0.0,0.0001001331474981,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,0.0004749884828925,289.6307373046875,294.1499938964844,273.1864318847656,271.9931335449219,272.5705261230469,273.1251220703125,288.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131585877388,7.40274197497115e-09,0.0010131511371582,-0.0184456929564476,0.0,0.0,0.0,-0.0084826722741127,60.0,-10.694487571716309,-0.0,-6.998651969070124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712463378906,0.0,0.0,9.509813389740884e-05,291.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933349609375,0.0,0.0,0.0001001429045572,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628234863281,0.0,0.0,7.396521687041968e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85791015625,0.0,0.0,0.0001001429191092,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,0.0004750348161906,289.6265563964844,294.1499938964844,273.1950988769531,272.0008239746094,272.5761413574219,273.1345520019531,288.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132574243471,7.414305169817226e-09,0.0010132500901818,-0.0184759777039289,0.0,0.0,0.0,-0.0084884045645594,60.0,-10.686488151550291,-0.0,-7.000018342750991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86676025390625,0.0,0.0,9.510903328191488e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893371582031,0.0,0.0,0.0001001543787424,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,7.39736933610402e-05,290.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.853515625,0.0,0.0,0.0001001543932943,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493957519531,0.0,0.0,0.0004750892694573,289.62237548828125,294.1499938964844,273.2035522460937,272.00836181640625,272.581787109375,273.1438903808594,288.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427882309229972e-09,0.0010133661562576,-0.018511539325118,0.0,0.0,0.0,-0.0084951352328062,60.0,-10.678790092468262,-0.0,-7.001622748248337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578186035156,0.0,0.0,9.513484837953e-05,291.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813720703125,0.0,0.0,0.00010018156172,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,7.399376772809774e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,0.000100181576272,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406677246094,0.0,0.0,0.0004752181994263,289.614013671875,294.1499938964844,273.2198486328125,272.02301025390625,272.5931091308594,273.1621398925781,288.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136485798284,7.460045914342572e-09,0.0010136411292478,-0.0185957811772823,0.0,0.0,0.0,-0.0085110804066061,60.0,-10.664226531982422,-0.0,-7.005424151884655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578186035156,0.0,0.0,9.513484837953e-05,291.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813720703125,0.0,0.0,0.00010018156172,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,7.399376772809774e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,0.000100181576272,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406677246094,0.0,0.0,0.0004752181994263,289.614013671875,294.1499938964844,273.2198486328125,272.02301025390625,272.5931091308594,273.1621398925781,288.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136485798284,7.460045914342572e-09,0.0010136411292478,-0.0185957811772823,0.0,0.0,0.0,-0.0085110804066061,60.0,-10.664226531982422,-0.0,-7.005424151884655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,9.51653128140606e-05,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,0.0001002136414172,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406982421875,0.0,0.0,7.401746552204713e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359375,0.0,0.0,0.0001002136559691,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319091796875,0.0,0.0,0.0004753703833557,289.6056213378906,294.1499938964844,273.2352600097656,272.0370178222656,272.6045227050781,273.1798095703125,288.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.498004883643716e-09,0.001013965695165,-0.0186951979994773,0.0,0.0,0.0,-0.0085298977792263,60.0,-10.650822639465332,-0.0,-7.009911939803716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,9.51653128140606e-05,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,0.0001002136414172,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406982421875,0.0,0.0,7.401746552204713e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359375,0.0,0.0,0.0001002136559691,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319091796875,0.0,0.0,0.0004753703833557,289.6056213378906,294.1499938964844,273.2352600097656,272.0370178222656,272.6045227050781,273.1798095703125,288.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.498004883643716e-09,0.001013965695165,-0.0186951979994773,0.0,0.0,0.0,-0.0085298977792263,60.0,-10.650822639465332,-0.0,-7.009911939803716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83990478515625,0.0,0.0,9.520127787254752e-05,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.765380859375,0.0,0.0,0.0001002515200525,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.0,0.0,7.404544157907367e-05,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,0.0001002515346044,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231811523437,0.0,0.0,0.0004755500413011,289.59722900390625,294.1499938964844,273.2497253417969,272.0502624511719,272.6159973144531,273.19677734375,288.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542819702166526e-09,0.0010143489344045,-0.0188125744462013,0.0,0.0,0.0,-0.0085521144792437,60.0,-10.63869571685791,-0.0,-7.015211878069749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83990478515625,0.0,0.0,9.520127787254752e-05,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.765380859375,0.0,0.0,0.0001002515200525,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.0,0.0,7.404544157907367e-05,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,0.0001002515346044,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231811523437,0.0,0.0,0.0004755500413011,289.59722900390625,294.1499938964844,273.2497253417969,272.0502624511719,272.6159973144531,273.19677734375,288.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542819702166526e-09,0.0010143489344045,-0.0188125744462013,0.0,0.0,0.0,-0.0085521144792437,60.0,-10.63869571685791,-0.0,-7.015211878069749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309631347656,0.0,0.0,9.524168126517908e-05,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,0.0001002940698526,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.822998046875,0.0,0.0,7.407686644000933e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.818359375,0.0,0.0,0.0001002940844045,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.814453125,0.0,0.0,0.0004757518763653,289.5888366699219,294.1499938964844,273.26318359375,272.0627136230469,272.62750244140625,273.2130432128906,288.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593164319530388e-09,0.0010147793218493,-0.0189444292336702,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.627696990966797,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309631347656,0.0,0.0,9.524168126517908e-05,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,0.0001002940698526,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.822998046875,0.0,0.0,7.407686644000933e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.818359375,0.0,0.0,0.0001002940844045,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.814453125,0.0,0.0,0.0004757518763653,289.5888366699219,294.1499938964844,273.26318359375,272.0627136230469,272.62750244140625,273.2130432128906,288.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593164319530388e-09,0.0010147793218493,-0.0189444292336702,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.627696990966797,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82647705078125,0.0,0.0,9.526372741675004e-05,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533569335937,0.0,0.0,0.0001003172874334,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185729980469,0.0,0.0,7.409401587210596e-05,290.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81396484375,0.0,0.0,0.0001003172947093,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81005859375,0.0,0.0,0.0004758620052598,289.58465576171875,294.1499938964844,273.26953125,272.0686340332031,272.6332702636719,273.22088623046875,288.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620631237159614e-09,0.0010150142479687,-0.0190163683146238,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.622673034667969,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219909667969,0.0,0.0,9.528703230898829e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,0.0001003418219625,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,7.411213300656527e-05,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001003418365144,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056945800781,0.0,0.0,0.0004759783914778,289.5804443359375,294.1499938964844,273.2756042480469,272.0743103027344,272.6390686035156,273.2284851074219,288.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.61798095703125,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,9.533709089737386e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413024902344,0.0,0.0,0.0001003945435513,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052978515625,0.0,0.0,7.415107393171638e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007507324219,0.0,0.0,0.0001003945508273,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969665527344,0.0,0.0,0.0004762284806929,289.572021484375,294.1499938964844,273.286865234375,272.0849304199219,272.6506042480469,273.2430114746094,288.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712039007401472e-09,0.0010157958604395,-0.0192557703703641,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.609590530395508,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,9.533709089737386e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413024902344,0.0,0.0,0.0001003945435513,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052978515625,0.0,0.0,7.415107393171638e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007507324219,0.0,0.0,0.0001003945508273,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969665527344,0.0,0.0,0.0004762284806929,289.572021484375,294.1499938964844,273.286865234375,272.0849304199219,272.6506042480469,273.2430114746094,288.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712039007401472e-09,0.0010157958604395,-0.0192557703703641,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.609590530395508,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,9.539127495372668e-05,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,0.000100451594335,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79644775390625,0.0,0.0,7.419320900226012e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919616699219,0.0,0.0,0.0001004516016109,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882080078125,0.0,0.0,0.0004764991172123,289.5636291503906,294.1499938964844,273.2969055175781,272.09454345703125,272.6621398925781,273.2566223144531,288.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.602387428283691,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,9.539127495372668e-05,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,0.000100451594335,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79644775390625,0.0,0.0,7.419320900226012e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919616699219,0.0,0.0,0.0001004516016109,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882080078125,0.0,0.0,0.0004764991172123,289.5636291503906,294.1499938964844,273.2969055175781,272.09454345703125,272.6621398925781,273.2566223144531,288.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.602387428283691,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951354980469,0.0,0.0,9.544936619931832e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251892089844,0.0,0.0,0.0001005127633106,291.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78759765625,0.0,0.0,7.42383926990442e-05,290.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831726074219,0.0,0.0,0.0001005127778626,291.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,0.000476789282402,289.5552062988281,294.1499938964844,273.30572509765625,272.10308837890625,272.67364501953125,273.26910400390625,288.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.596574783325195,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951354980469,0.0,0.0,9.544936619931832e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251892089844,0.0,0.0,0.0001005127633106,291.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78759765625,0.0,0.0,7.42383926990442e-05,290.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831726074219,0.0,0.0,0.0001005127778626,291.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,0.000476789282402,289.5552062988281,294.1499938964844,273.30572509765625,272.10308837890625,272.67364501953125,273.26910400390625,288.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.596574783325195,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,9.55112773226574e-05,291.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171325683594,0.0,0.0,0.0001005779631668,291.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,7.428655226249248e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743530273437,0.0,0.0,0.0001005779777187,291.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,0.0004770985688082,289.5467529296875,294.1499938964844,273.3132019042969,272.1104431152344,272.6850891113281,273.2803649902344,288.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929061851541519e-09,0.0010176515206694,-0.0198241490870714,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.59216022491455,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,9.55112773226574e-05,291.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171325683594,0.0,0.0,0.0001005779631668,291.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,7.428655226249248e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743530273437,0.0,0.0,0.0001005779777187,291.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,0.0004770985688082,289.5467529296875,294.1499938964844,273.3132019042969,272.1104431152344,272.6850891113281,273.2803649902344,288.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929061851541519e-09,0.0010176515206694,-0.0198241490870714,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.59216022491455,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817077636719,0.0,0.0,9.554316784488036e-05,291.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71307373046875,0.0,0.0,0.0001006115489872,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,7.431135600199923e-05,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699584960937,0.0,0.0,0.0001006115562631,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663269042969,0.0,0.0,0.0004772578540723,289.54254150390625,294.1499938964844,273.3164367675781,272.1136474609375,272.6907653808594,273.2856140136719,288.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282094836235,0.0,0.0,0.0,-0.00876328907907,60.0,-10.59035301208496,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772521972656,0.0,0.0,9.557596786180512e-05,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70904541015625,0.0,0.0,0.000100646087958,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698669433594,0.0,0.0,7.433686550939456e-05,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655639648437,0.0,0.0,0.0001006460952339,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7619323730469,0.0,0.0,0.000477421679534,289.538330078125,294.1499938964844,273.3193054199219,272.1165466308594,272.6964416503906,273.2904968261719,288.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.588912010192873,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
