time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
793620,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,9.564330684952438e-05,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7009582519531,0.0,0.0,0.0001007169994409,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7610168457031,0.0,0.0,7.438923785230145e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567443847656,0.0,0.0,0.0001007170139928,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.753173828125,0.0,0.0,0.0004777580907102,289.5298767089844,294.1499938964844,273.3239440917969,272.1213684082031,272.70770263671875,273.2992248535156,288.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093565817546278e-09,0.001019058167003,-0.0202549714595079,0.0,0.0,0.0,-0.0088251428678631,60.0,-10.587030410766602,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,9.564330684952438e-05,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7009582519531,0.0,0.0,0.0001007169994409,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7610168457031,0.0,0.0,7.438923785230145e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567443847656,0.0,0.0,0.0001007170139928,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.753173828125,0.0,0.0,0.0004777580907102,289.5298767089844,294.1499938964844,273.3239440917969,272.1213684082031,272.70770263671875,273.2992248535156,288.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093565817546278e-09,0.001019058167003,-0.0202549714595079,0.0,0.0,0.0,-0.0088251428678631,60.0,-10.587030410766602,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75933837890625,0.0,0.0,9.571234841132537e-05,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928405761719,0.0,0.0,0.0001007897008094,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75213623046875,0.0,0.0,7.444293441949412e-05,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479553222656,0.0,0.0,0.0001007897153613,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444152832031,0.0,0.0,0.0004781029419973,289.5214233398437,294.1499938964844,273.3270874023437,272.12481689453125,272.71881103515625,273.3066711425781,288.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.586348533630373,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75933837890625,0.0,0.0,9.571234841132537e-05,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928405761719,0.0,0.0,0.0001007897008094,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75213623046875,0.0,0.0,7.444293441949412e-05,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479553222656,0.0,0.0,0.0001007897153613,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444152832031,0.0,0.0,0.0004781029419973,289.5214233398437,294.1499938964844,273.3270874023437,272.12481689453125,272.71881103515625,273.3066711425781,288.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.586348533630373,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,9.578243043506518e-05,291.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847229003906,0.0,0.0,0.0001008635008474,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432861328125,0.0,0.0,7.449744589393958e-05,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0001008635153993,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73565673828125,0.0,0.0,0.0004784530319739,289.5129699707031,294.1499938964844,273.3286437988281,272.1268005371094,272.7297668457031,273.3125305175781,288.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.586993217468262,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,9.578243043506518e-05,291.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847229003906,0.0,0.0,0.0001008635008474,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432861328125,0.0,0.0,7.449744589393958e-05,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0001008635153993,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73565673828125,0.0,0.0,0.0004784530319739,289.5129699707031,294.1499938964844,273.3286437988281,272.1268005371094,272.7297668457031,273.3125305175781,288.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.586993217468262,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414245605469,0.0,0.0,9.585270890966058e-05,291.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766052246094,0.0,0.0,0.0001009375046123,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,7.455210288753733e-05,290.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303161621094,0.0,0.0,0.0001009375191642,291.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72686767578125,0.0,0.0,0.0004788040823768,289.5044860839844,294.1499938964844,273.3285827636719,272.12725830078125,272.74053955078125,273.3169860839844,288.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544793590903,60.0,-10.588700294494627,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414245605469,0.0,0.0,9.585270890966058e-05,291.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766052246094,0.0,0.0,0.0001009375046123,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,7.455210288753733e-05,290.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303161621094,0.0,0.0,0.0001009375191642,291.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72686767578125,0.0,0.0,0.0004788040823768,289.5044860839844,294.1499938964844,273.3285827636719,272.12725830078125,272.74053955078125,273.3169860839844,288.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544793590903,60.0,-10.588700294494627,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,9.588768443791196e-05,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725158691406,0.0,0.0,0.0001009743355098,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72998046875,0.0,0.0,7.457930769305676e-05,290.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259216308594,0.0,0.0,0.0001009743500617,291.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225036621094,0.0,0.0,0.0004789787926711,289.500244140625,294.1499938964844,273.3279113769531,272.1268920898437,272.745849609375,273.31866455078125,288.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.589973449707031,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7324523925781,0.0,0.0,9.592229616828264e-05,291.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66845703125,0.0,0.0,0.0001010107880574,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255554199219,0.0,0.0,7.460622873622924e-05,290.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72149658203125,0.0,0.0,0.0001010107953334,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181091308594,0.0,0.0,0.000479151669424,289.4960021972656,294.1499938964844,273.3268127441406,272.1260986328125,272.7510986328125,273.31988525390625,288.4719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441164212058538e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.591540336608888,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235107421875,0.0,0.0,9.598991891834884e-05,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603088378906,0.0,0.0,0.0001010819978546,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166748046875,0.0,0.0,7.465882663382217e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,0.0001010820124065,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093200683594,0.0,0.0,0.0004794894775841,289.4875183105469,294.1499938964844,273.3232727050781,272.123291015625,272.76141357421875,273.32098388671875,288.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,-0.009039232507348,60.0,-10.595555305480955,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235107421875,0.0,0.0,9.598991891834884e-05,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603088378906,0.0,0.0,0.0001010819978546,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166748046875,0.0,0.0,7.465882663382217e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,0.0001010820124065,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093200683594,0.0,0.0,0.0004794894775841,289.4875183105469,294.1499938964844,273.3232727050781,272.123291015625,272.76141357421875,273.32098388671875,288.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,-0.009039232507348,60.0,-10.595555305480955,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71453857421875,0.0,0.0,9.605541708879171e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,0.0001011509739328,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077941894531,0.0,0.0,7.470977288903669e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.703857421875,0.0,0.0,0.0001011509812087,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,0.0004798166628461,289.4790344238281,294.1499938964844,273.3179016113281,272.1187438964844,272.7715148925781,273.320556640625,288.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027091045438e-09,0.0010234487708657,-0.0215996075421571,0.0,0.0,0.0,-0.0090796872973442,60.0,-10.600454330444336,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71453857421875,0.0,0.0,9.605541708879171e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,0.0001011509739328,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077941894531,0.0,0.0,7.470977288903669e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.703857421875,0.0,0.0,0.0001011509812087,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,0.0004798166628461,289.4790344238281,294.1499938964844,273.3179016113281,272.1187438964844,272.7715148925781,273.320556640625,288.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027091045438e-09,0.0010234487708657,-0.0215996075421571,0.0,0.0,0.0,-0.0090796872973442,60.0,-10.600454330444336,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055969238281,0.0,0.0,9.61170662776567e-05,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,0.0001012158900266,290.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69891357421875,0.0,0.0,7.475771417375654e-05,290.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950378417969,0.0,0.0,0.0001012158973026,291.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917724609375,0.0,0.0,0.0004801245813723,289.4705505371094,294.1499938964844,273.3106384277344,272.11236572265625,272.78125,273.3180847167969,288.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683834096245846e-09,0.0010241055861115,-0.0218007396906614,0.0,0.0,0.0,-0.0091177644208073,60.0,-10.606493949890137,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055969238281,0.0,0.0,9.61170662776567e-05,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,0.0001012158900266,290.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69891357421875,0.0,0.0,7.475771417375654e-05,290.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950378417969,0.0,0.0,0.0001012158973026,291.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917724609375,0.0,0.0,0.0004801245813723,289.4705505371094,294.1499938964844,273.3106384277344,272.11236572265625,272.78125,273.3180847167969,288.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683834096245846e-09,0.0010241055861115,-0.0218007396906614,0.0,0.0,0.0,-0.0091177644208073,60.0,-10.606493949890137,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966247558594,0.0,0.0,9.617541218176484e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63580322265625,0.0,0.0,0.0001012773282127,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,7.480310159735382e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68621826171875,0.0,0.0,0.0001012773427646,291.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829833984375,0.0,0.0,0.0004804160562343,289.4620361328125,294.1499938964844,273.30145263671875,272.1040954589844,272.7906799316406,273.3138732910156,288.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756532388076721e-09,0.0010247272439301,-0.0219911057502031,0.0,0.0,0.0,-0.0091538038104772,60.0,-10.613364219665527,-0.0,-7.159515291732532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966247558594,0.0,0.0,9.617541218176484e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63580322265625,0.0,0.0,0.0001012773282127,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,7.480310159735382e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68621826171875,0.0,0.0,0.0001012773427646,291.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829833984375,0.0,0.0,0.0004804160562343,289.4620361328125,294.1499938964844,273.30145263671875,272.1040954589844,272.7906799316406,273.3138732910156,288.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756532388076721e-09,0.0010247272439301,-0.0219911057502031,0.0,0.0,0.0,-0.0091538038104772,60.0,-10.613364219665527,-0.0,-7.159515291732532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.692138671875,0.0,0.0,9.620275523047894e-05,291.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317138671875,0.0,0.0,0.0001013061264529,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68560791015625,0.0,0.0,7.482436922146007e-05,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,0.0001013061410048,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785888671875,0.0,0.0,0.0004805526405107,289.4577941894531,294.1499938964844,273.29608154296875,272.0992126464844,272.7952575683594,273.31103515625,288.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790603800434837e-09,0.0010250185150653,-0.0220803264528512,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.61717700958252,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,9.622890502214432e-05,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62762451171875,0.0,0.0,0.0001013336586765,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,7.484470552299172e-05,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773986816406,0.0,0.0,0.0001013336732285,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741943359375,0.0,0.0,0.0004806832585018,289.4535217285156,294.1499938964844,273.29022216796875,272.0938720703125,272.7997436523437,273.30767822265625,288.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823181296691018e-09,0.0010252970969304,-0.0221656318753957,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.62121868133545,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,9.627699182601646e-05,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,0.0001013842993415,290.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723022460937,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685485839844,0.0,0.0,0.0001013843066175,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,0.0004809234524145,289.4450378417969,294.1499938964844,273.2769470214844,272.08160400390625,272.8084411621094,273.2995300292969,288.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258182883262,8.88309426017031e-09,0.0010258094407618,-0.02232251688838,0.0,0.0,0.0,-0.0092165460810065,60.0,-10.62996768951416,-0.0,-7.174647009833279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,9.627699182601646e-05,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,0.0001013842993415,290.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723022460937,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685485839844,0.0,0.0,0.0001013843066175,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,0.0004809234524145,289.4450378417969,294.1499938964844,273.2769470214844,272.08160400390625,272.8084411621094,273.2995300292969,288.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258182883262,8.88309426017031e-09,0.0010258094407618,-0.02232251688838,0.0,0.0,0.0,-0.0092165460810065,60.0,-10.62996768951416,-0.0,-7.174647009833279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697692871094,0.0,0.0,9.632000728743152e-05,291.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112365722656,0.0,0.0,0.0001014295994536,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,7.491555879823864e-05,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65972900390625,0.0,0.0,0.0001014296067296,291.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,0.0004811383550986,289.4365234375,294.1499938964844,273.2615051269531,272.0672302246094,272.81671142578125,273.28936767578125,288.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936692275085534e-09,0.0010262677678838,-0.0224628653377294,0.0,0.0,0.0,-0.0092431167140603,60.0,-10.639575958251951,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697692871094,0.0,0.0,9.632000728743152e-05,291.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112365722656,0.0,0.0,0.0001014295994536,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,7.491555879823864e-05,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65972900390625,0.0,0.0,0.0001014296067296,291.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,0.0004811383550986,289.4365234375,294.1499938964844,273.2615051269531,272.0672302246094,272.81671142578125,273.28936767578125,288.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936692275085534e-09,0.0010262677678838,-0.0224628653377294,0.0,0.0,0.0,-0.0092431167140603,60.0,-10.639575958251951,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,9.635581955080852e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60302734375,0.0,0.0,0.000101467310742,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.654541015625,0.0,0.0,7.494341843994334e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,0.0001014673180179,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478271484375,0.0,0.0,0.0004813172272406,289.4280090332031,294.1499938964844,273.2438659667969,272.0506591796875,272.8244934082031,273.2769470214844,288.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981312582534429e-09,0.0010266492608934,-0.0225797034800052,0.0,0.0,0.0,-0.0092652374878525,60.0,-10.65011215209961,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,9.635581955080852e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60302734375,0.0,0.0,0.000101467310742,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.654541015625,0.0,0.0,7.494341843994334e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,0.0001014673180179,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478271484375,0.0,0.0,0.0004813172272406,289.4280090332031,294.1499938964844,273.2438659667969,272.0506591796875,272.8244934082031,273.2769470214844,288.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981312582534429e-09,0.0010266492608934,-0.0225797034800052,0.0,0.0,0.0,-0.0092652374878525,60.0,-10.65011215209961,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,9.638548363000154e-05,291.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948181152344,0.0,0.0,0.000101498553704,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,7.496649050153792e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,0.0001014985609799,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390686035156,0.0,0.0,0.0004814654239453,289.4194641113281,294.1499938964844,273.22393798828125,272.0318603515625,272.8318176269531,273.2625427246094,288.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018276792005508e-09,0.0010269654449075,-0.0226764939725399,0.0,0.0,0.0,-0.0092835621908307,60.0,-10.661404609680176,-0.0,-7.190827489012008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,9.638548363000154e-05,291.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948181152344,0.0,0.0,0.000101498553704,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,7.496649050153792e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,0.0001014985609799,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390686035156,0.0,0.0,0.0004814654239453,289.4194641113281,294.1499938964844,273.22393798828125,272.0318603515625,272.8318176269531,273.2625427246094,288.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018276792005508e-09,0.0010269654449075,-0.0226764939725399,0.0,0.0,0.0,-0.0092835621908307,60.0,-10.661404609680176,-0.0,-7.190827489012008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473693847656,0.0,0.0,9.639733616495504e-05,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906982421875,0.0,0.0,0.0001015110319713,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412658691406,0.0,0.0,7.497570913983509e-05,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376647949219,0.0,0.0,0.0001015110392472,291.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346740722656,0.0,0.0,0.0004815246211364,289.41522216796875,294.1499938964844,273.213134765625,272.0216064453125,272.83526611328125,273.2545166015625,288.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.0227151531726121,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.66737461090088,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429138183594,0.0,0.0,9.640721691539512e-05,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865783691406,0.0,0.0,0.0001015214365907,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,7.498339255107567e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332702636719,0.0,0.0,0.0001015214438666,291.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302795410156,0.0,0.0,0.0004815739812329,289.41094970703125,294.1499938964844,273.20172119140625,272.0107421875,272.8385925292969,273.24591064453125,288.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045355575665326e-09,0.0010271969949826,-0.0227473974227905,0.0,0.0,0.0,-0.0092969862744212,60.0,-10.673540115356444,-0.0,-7.194070406058017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,9.642026270739734e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,0.0001015351735986,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,7.499353523598984e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244506835937,0.0,0.0,0.0001015351808746,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214904785156,0.0,0.0,0.0004816391447093,289.4024353027344,294.1499938964844,273.1770935058594,271.9872131347656,272.8448181152344,273.2269592285156,288.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027345075272,9.061608352567418e-09,0.0010273359948769,-0.0227899570018053,0.0,0.0,0.0,-0.0093050440773367,60.0,-10.686485290527344,-0.0,-7.196017293154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,9.642026270739734e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,0.0001015351735986,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,7.499353523598984e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244506835937,0.0,0.0,0.0001015351808746,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214904785156,0.0,0.0,0.0004816391447093,289.4024353027344,294.1499938964844,273.1770935058594,271.9872131347656,272.8448181152344,273.2269592285156,288.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027345075272,9.061608352567418e-09,0.0010273359948769,-0.0227899570018053,0.0,0.0,0.0,-0.0093050440773367,60.0,-10.686485290527344,-0.0,-7.196017293154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250305175781,0.0,0.0,9.64251667028293e-05,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57012939453125,0.0,0.0,0.0001015403322526,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191101074219,0.0,0.0,7.499734783777967e-05,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.0,0.0001015403468045,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127319335937,0.0,0.0,0.0004816636210307,289.3939208984375,294.1499938964844,273.1499938964844,271.9612121582031,272.8504638671875,273.205810546875,288.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273973457515,9.067717243738116e-09,0.0010273882653564,-0.0228059515357017,0.0,0.0,0.0,-0.0093080718070268,60.0,-10.70015811920166,-0.0,-7.196749152171833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250305175781,0.0,0.0,9.64251667028293e-05,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57012939453125,0.0,0.0,0.0001015403322526,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191101074219,0.0,0.0,7.499734783777967e-05,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.0,0.0001015403468045,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127319335937,0.0,0.0,0.0004816636210307,289.3939208984375,294.1499938964844,273.1499938964844,271.9612121582031,272.8504638671875,273.205810546875,288.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273973457515,9.067717243738116e-09,0.0010273882653564,-0.0228059515357017,0.0,0.0,0.0,-0.0093080718070268,60.0,-10.70015811920166,-0.0,-7.196749152171833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161193847656,0.0,0.0,9.641874203225598e-05,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,0.000101533565612,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102600097656,0.0,0.0,7.499235653085634e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068115234375,0.0,0.0,0.0001015335801639,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039428710937,0.0,0.0,0.0004816315486095,289.3854064941406,294.1499938964844,273.1194152832031,271.93170166015625,272.85552978515625,273.1822509765625,288.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273290099576,9.059714756176618e-09,0.0010273199295625,-0.0227849967777729,0.0,0.0,0.0,-0.0093041053041815,60.0,-10.714797019958496,-0.0,-7.195790630021295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161193847656,0.0,0.0,9.641874203225598e-05,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,0.000101533565612,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102600097656,0.0,0.0,7.499235653085634e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068115234375,0.0,0.0,0.0001015335801639,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039428710937,0.0,0.0,0.0004816315486095,289.3854064941406,294.1499938964844,273.1194152832031,271.93170166015625,272.85552978515625,273.1822509765625,288.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273290099576,9.059714756176618e-09,0.0010273199295625,-0.0227849967777729,0.0,0.0,0.0,-0.0093041053041815,60.0,-10.714797019958496,-0.0,-7.195790630021295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,9.639988275012e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536804199219,0.0,0.0,0.0001015137167996,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014099121094,0.0,0.0,7.497768820030615e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980224609375,0.0,0.0,0.0001015137240756,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,0.0004815373686142,289.3768920898437,294.1499938964844,273.08453369140625,271.8978576660156,272.85992431640625,273.15576171875,288.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271280771121,9.036225101510809e-09,0.0010271191131323,-0.0227234903723001,0.0,0.0,0.0,-0.0092924609780311,60.0,-10.730874061584473,-0.0,-7.192976880787685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,9.639988275012e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536804199219,0.0,0.0,0.0001015137167996,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014099121094,0.0,0.0,7.497768820030615e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980224609375,0.0,0.0,0.0001015137240756,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,0.0004815373686142,289.3768920898437,294.1499938964844,273.08453369140625,271.8978576660156,272.85992431640625,273.15576171875,288.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271280771121,9.036225101510809e-09,0.0010271191131323,-0.0227234903723001,0.0,0.0,0.0,-0.0092924609780311,60.0,-10.730874061584473,-0.0,-7.192976880787685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60272216796875,0.0,0.0,9.638642222853376e-05,291.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,0.0001014995359582,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,7.496721809729934e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936279296875,0.0,0.0,0.0001014995432342,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908203125,0.0,0.0,0.0004814700805582,289.3726501464844,294.1499938964844,273.0655212402344,271.8794250488281,272.86181640625,273.1412353515625,288.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269846534356,9.019447411162672e-09,0.0010269755730405,-0.0226795580238103,0.0,0.0,0.0,-0.0092841433361172,60.0,-10.739529609680176,-0.0,-7.190967465930953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
