time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795960,291.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982666015625,0.0,0.0,9.636973845772444e-05,291.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5454406738281,0.0,0.0,0.0001014819717966,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5925598144531,0.0,0.0,7.495424506487325e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892333984375,0.0,0.0,0.0001014819790725,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58642578125,0.0,0.0,0.0004813867562916,289.3683776855469,294.1499938964844,273.0455627441406,271.8599853515625,272.8634948730469,273.12579345703125,288.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268068872392,8.998666700676951e-09,0.0010267979232594,-0.022625146433711,0.0,0.0,0.0,-0.0092738419771194,60.0,-10.748579025268556,-0.0,-7.188479145270321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893859863281,0.0,0.0,9.632896399125455e-05,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372314453125,0.0,0.0,0.0001014390290947,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.583740234375,0.0,0.0,7.492252916563302e-05,290.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804443359375,0.0,0.0,0.0001014390363707,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776672363281,0.0,0.0,0.000481183087686,289.3598937988281,294.1499938964844,273.0028381347656,271.8183288574219,272.8663024902344,273.09259033203125,288.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263725416734,8.947863783248522e-09,0.0010263635776937,-0.0224921181797981,0.0,0.0,0.0,-0.0092486562207341,60.0,-10.767677307128906,-0.0,-7.182396899452216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893859863281,0.0,0.0,9.632896399125455e-05,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372314453125,0.0,0.0,0.0001014390290947,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.583740234375,0.0,0.0,7.492252916563302e-05,290.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804443359375,0.0,0.0,0.0001014390363707,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776672363281,0.0,0.0,0.000481183087686,289.3598937988281,294.1499938964844,273.0028381347656,271.8183288574219,272.8663024902344,273.09259033203125,288.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263725416734,8.947863783248522e-09,0.0010263635776937,-0.0224921181797981,0.0,0.0,0.0,-0.0092486562207341,60.0,-10.767677307128906,-0.0,-7.182396899452216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,9.627784311305732e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52899169921875,0.0,0.0,0.0001013852015603,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749206542969,0.0,0.0,7.488276605727151e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716857910156,0.0,0.0,0.0001013852088362,291.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0004809277306776,289.3514099121094,294.1499938964844,272.95660400390625,271.77313232421875,272.8681640625,273.05572509765625,288.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258278343826,8.884176949663924e-09,0.0010258189868181,-0.0223253518342971,0.0,0.0,0.0,-0.0092170843854546,60.0,-10.788273811340332,-0.0,-7.174776328611189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,9.627784311305732e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52899169921875,0.0,0.0,0.0001013852015603,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749206542969,0.0,0.0,7.488276605727151e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716857910156,0.0,0.0,0.0001013852088362,291.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0004809277306776,289.3514099121094,294.1499938964844,272.95660400390625,271.77313232421875,272.8681640625,273.05572509765625,288.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258278343826,8.884176949663924e-09,0.0010258189868181,-0.0223253518342971,0.0,0.0,0.0,-0.0092170843854546,60.0,-10.788273811340332,-0.0,-7.174776328611189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716247558594,0.0,0.0,9.621836215956137e-05,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207824707031,0.0,0.0,0.0001013225628412,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661315917969,0.0,0.0,7.483650551876053e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628967285156,0.0,0.0,0.0001013225701171,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602111816406,0.0,0.0,0.0004806306096725,289.3428955078125,294.1499938964844,272.9071350097656,271.7247619628906,272.8692321777344,273.0159912109375,288.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251941857859,8.810068230502566e-09,0.0010251853382214,-0.0221312940120697,0.0,0.0,0.0,-0.0091803455725312,60.0,-10.809998512268066,-0.0,-7.165913729068053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716247558594,0.0,0.0,9.621836215956137e-05,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207824707031,0.0,0.0,0.0001013225628412,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661315917969,0.0,0.0,7.483650551876053e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628967285156,0.0,0.0,0.0001013225701171,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602111816406,0.0,0.0,0.0004806306096725,289.3428955078125,294.1499938964844,272.9071350097656,271.7247619628906,272.8692321777344,273.0159912109375,288.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251941857859,8.810068230502566e-09,0.0010251853382214,-0.0221312940120697,0.0,0.0,0.0,-0.0091803455725312,60.0,-10.809998512268066,-0.0,-7.165913729068053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.562744140625,0.0,0.0,9.615043381927536e-05,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5125732421875,0.0,0.0,0.0001012510329019,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55731201171875,0.0,0.0,7.478367479052395e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541381835937,0.0,0.0,0.0001012510401778,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,0.000480291317217,289.3344421386719,294.1499938964844,272.8547058105469,271.67340087890625,272.8692626953125,272.9728698730469,288.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244704317301,8.725439926138279e-09,0.001024461700581,-0.0219096876680851,0.0,0.0,0.0,-0.0091383922845125,60.0,-10.83302402496338,-0.0,-7.155799863767244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.562744140625,0.0,0.0,9.615043381927536e-05,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5125732421875,0.0,0.0,0.0001012510329019,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55731201171875,0.0,0.0,7.478367479052395e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541381835937,0.0,0.0,0.0001012510401778,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,0.000480291317217,289.3344421386719,294.1499938964844,272.8547058105469,271.67340087890625,272.8692626953125,272.9728698730469,288.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244704317301,8.725439926138279e-09,0.001024461700581,-0.0219096876680851,0.0,0.0,0.0,-0.0091383922845125,60.0,-10.83302402496338,-0.0,-7.155799863767244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,9.611371933715418e-05,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,0.0001012123684631,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55291748046875,0.0,0.0,7.475511665688828e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,0.000101212383015,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.547119140625,0.0,0.0,0.0004801079048775,289.3302001953125,294.1499938964844,272.82745361328125,271.6466979980469,272.8689270019531,272.9501647949219,288.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679698737523722e-09,0.0010240706615149,-0.0217899084091186,0.0,0.0,0.0,-0.0091157164424657,60.0,-10.844937324523926,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55389404296875,0.0,0.0,9.607522952137516e-05,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043334960937,0.0,0.0,0.0001011718413792,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,7.472518336726353e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54541015625,0.0,0.0,0.0001011718486552,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54278564453125,0.0,0.0,0.0004799156449735,289.3259582519531,294.1499938964844,272.799560546875,271.6193542480469,272.8683166503906,272.9267578125,288.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236692614853,8.631744208287273e-09,0.0010236605303362,-0.0216643344610929,0.0,0.0,0.0,-0.0090919435024261,60.0,-10.857101440429688,-0.0,-7.144610947307228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450744628906,0.0,0.0,9.599357144907116e-05,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,0.0001010858468362,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5397644042969,0.0,0.0,7.46616642572917e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53668212890625,0.0,0.0,0.0001010858541121,291.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340881347656,0.0,0.0,0.0004795077256858,289.3175048828125,294.1499938964844,272.74200439453125,271.5628967285156,272.8663635253906,272.8780517578125,288.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530004258489043e-09,0.0010227906750515,-0.0213979110121727,0.0,0.0,0.0,-0.0090415067970752,60.0,-10.882109642028809,-0.0,-7.132470614124031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450744628906,0.0,0.0,9.599357144907116e-05,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,0.0001010858468362,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5397644042969,0.0,0.0,7.46616642572917e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53668212890625,0.0,0.0,0.0001010858541121,291.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340881347656,0.0,0.0,0.0004795077256858,289.3175048828125,294.1499938964844,272.74200439453125,271.5628967285156,272.8663635253906,272.8780517578125,288.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530004258489043e-09,0.0010227906750515,-0.0213979110121727,0.0,0.0,0.0,-0.0090415067970752,60.0,-10.882109642028809,-0.0,-7.132470614124031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,9.590642002876848e-05,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879455566406,0.0,0.0,0.0001009940751828,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.531005859375,0.0,0.0,7.459388143615797e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279541015625,0.0,0.0,0.0001009940824587,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.525390625,0.0,0.0,0.0004790724196936,289.3090515136719,294.1499938964844,272.6822814941406,271.5043334960937,272.8633728027344,272.82684326171875,288.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421426223037543e-09,0.0010218622628599,-0.0211135745048522,0.0,0.0,0.0,-0.0089876800775527,60.0,-10.908003807067873,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,9.590642002876848e-05,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879455566406,0.0,0.0,0.0001009940751828,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.531005859375,0.0,0.0,7.459388143615797e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279541015625,0.0,0.0,0.0001009940824587,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.525390625,0.0,0.0,0.0004790724196936,289.3090515136719,294.1499938964844,272.6822814941406,271.5043334960937,272.8633728027344,272.82684326171875,288.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421426223037543e-09,0.0010218622628599,-0.0211135745048522,0.0,0.0,0.0,-0.0089876800775527,60.0,-10.908003807067873,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,9.581528865965085e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,0.0001008981053018,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52227783203125,0.0,0.0,7.45229990570806e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5192565917969,0.0,0.0,0.0001008981125778,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,0.0004786171484738,289.30059814453125,294.1499938964844,272.62066650390625,271.4438781738281,272.8593444824219,272.7734375,288.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307879717506239e-09,0.0010208912426605,-0.0208162236958742,0.0,0.0,0.0,-0.0089313900098204,60.0,-10.934707641601562,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,9.581528865965085e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,0.0001008981053018,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52227783203125,0.0,0.0,7.45229990570806e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5192565917969,0.0,0.0,0.0001008981125778,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,0.0004786171484738,289.30059814453125,294.1499938964844,272.62066650390625,271.4438781738281,272.8593444824219,272.7734375,288.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307879717506239e-09,0.0010208912426605,-0.0208162236958742,0.0,0.0,0.0,-0.0089313900098204,60.0,-10.934707641601562,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5186462402344,0.0,0.0,9.572177077643572e-05,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,0.0001007996252155,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135498046875,0.0,0.0,7.445026858476922e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105895996094,0.0,0.0,0.0001007996324915,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080871582031,0.0,0.0,0.000478150031995,289.29217529296875,294.1499938964844,272.55743408203125,271.3818359375,272.85418701171875,272.71795654296875,288.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191371136945236e-09,0.0010198950767517,-0.0205111075192689,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.962215423583984,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5186462402344,0.0,0.0,9.572177077643572e-05,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,0.0001007996252155,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135498046875,0.0,0.0,7.445026858476922e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105895996094,0.0,0.0,0.0001007996324915,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080871582031,0.0,0.0,0.000478150031995,289.29217529296875,294.1499938964844,272.55743408203125,271.3818359375,272.85418701171875,272.71795654296875,288.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191371136945236e-09,0.0010198950767517,-0.0205111075192689,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.962215423583984,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142517089844,0.0,0.0,9.567460074322298e-05,291.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46746826171875,0.0,0.0,0.0001007499522529,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091857910156,0.0,0.0,7.441357593052089e-05,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062561035156,0.0,0.0,0.0001007499595289,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,0.0004779144073836,289.2879638671875,294.1499938964844,272.5252990722656,271.3503112792969,272.8512268066406,272.6895751953125,288.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194005444645,8.132598594556839e-09,0.0010193925118073,-0.0203571934252977,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.976241111755373,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098571777344,0.0,0.0,9.562743071001024e-05,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46337890625,0.0,0.0,0.0001007002865662,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,7.437689055223018e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,0.0001007002938422,291.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994506835937,0.0,0.0,0.0004776788118761,289.2837829589844,294.1499938964844,272.49285888671875,271.3184814453125,272.8479919433594,272.6607971191406,288.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.0010188900632783,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.990456581115724,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010986328125,0.0,0.0,9.553387644700706e-05,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552001953125,0.0,0.0,0.0001006017701001,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,7.430413097608835e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932556152344,0.0,0.0,0.0001006017773761,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908142089844,0.0,0.0,0.0004772114916704,289.2753601074219,294.1499938964844,272.4271850585937,271.2540588378906,272.8407592773437,272.6021423339844,288.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957279279935392e-09,0.0010178933152928,-0.0198980495333671,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.019463539123535,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010986328125,0.0,0.0,9.553387644700706e-05,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552001953125,0.0,0.0,0.0001006017701001,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,7.430413097608835e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932556152344,0.0,0.0,0.0001006017773761,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908142089844,0.0,0.0,0.0004772114916704,289.2753601074219,294.1499938964844,272.4271850585937,271.2540588378906,272.8407592773437,272.6021423339844,288.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957279279935392e-09,0.0010178933152928,-0.0198980495333671,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.019463539123535,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,9.544219210511072e-05,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4470520019531,0.0,0.0,0.0001005052108666,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874572753906,0.0,0.0,7.423281203955412e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845886230469,0.0,0.0,0.0001005052254186,291.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,0.0004767534555867,289.2669677734375,294.1499938964844,272.3607177734375,271.1889038085937,272.83251953125,272.5422668457031,288.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988696068525,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.049161911010742,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,9.544219210511072e-05,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4470520019531,0.0,0.0,0.0001005052108666,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874572753906,0.0,0.0,7.423281203955412e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845886230469,0.0,0.0,0.0001005052254186,291.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,0.0004767534555867,289.2669677734375,294.1499938964844,272.3607177734375,271.1889038085937,272.83251953125,272.5422668457031,288.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988696068525,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.049161911010742,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48712158203125,0.0,0.0,9.538883750792591e-05,291.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.442138671875,0.0,0.0,0.0001004490331979,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822692871094,0.0,0.0,7.419131725328043e-05,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794311523437,0.0,0.0,0.0001004490404739,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47705078125,0.0,0.0,0.0004764869518112,289.2619323730469,294.1499938964844,272.320556640625,271.1495361328125,272.8270568847656,272.5057373046875,288.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163558181375,7.776571386841624e-09,0.0010163481347262,-0.0194247812032699,0.0,0.0,0.0,-0.008667997084558,60.0,-11.067360877990724,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.483642578125,0.0,0.0,9.53540438786149e-05,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388732910156,0.0,0.0,0.0001004123914754,290.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,7.416425796691328e-05,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759826660156,0.0,0.0,0.0001004123987513,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736022949219,0.0,0.0,0.0004763131728395,289.25860595703125,294.1499938964844,272.293701171875,271.12322998046875,272.8231811523437,272.481201171875,288.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733225615424999e-09,0.0010159774683415,-0.0193112585693597,0.0,0.0,0.0,-0.0086465086787939,60.0,-11.079622268676758,-0.0,-7.037753135819004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47491455078125,0.0,0.0,9.52696573222056e-05,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43072509765625,0.0,0.0,0.000100323530205,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701538085937,0.0,0.0,7.409862155327573e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46734619140625,0.0,0.0,0.000100323537481,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,0.0004758916329592,289.2502136230469,294.1499938964844,272.2264099121094,271.05731201171875,272.8129272460937,272.4193725585937,288.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628087494992997e-09,0.0010150783928111,-0.0190358962863683,0.0,0.0,0.0,-0.0085943881422281,60.0,-11.110625267028809,-0.0,-7.025301584917544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47491455078125,0.0,0.0,9.52696573222056e-05,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43072509765625,0.0,0.0,0.000100323530205,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701538085937,0.0,0.0,7.409862155327573e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46734619140625,0.0,0.0,0.000100323537481,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,0.0004758916329592,289.2502136230469,294.1499938964844,272.2264099121094,271.05731201171875,272.8129272460937,272.4193725585937,288.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628087494992997e-09,0.0010150783928111,-0.0190358962863683,0.0,0.0,0.0,-0.0085943881422281,60.0,-11.110625267028809,-0.0,-7.025301584917544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705810546875,0.0,0.0,9.52291811699979e-05,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266662597656,0.0,0.0,0.0001002809076453,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,7.406714576063678e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4630432128906,0.0,0.0,0.0001002809149213,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607238769531,0.0,0.0,0.000475689448649,289.2460327148437,294.1499938964844,272.1927795410156,271.0243530273437,272.807373046875,272.3881530761719,288.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577663829749781e-09,0.001014647190459,-0.0189038328826427,0.0,0.0,0.0,-0.0085693905130028,60.0,-11.12637424468994,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662170410156,0.0,0.0,9.519013110548258e-05,291.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,0.0001002397839329,290.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615173339844,0.0,0.0,7.403676863759756e-05,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.458740234375,0.0,0.0,0.0001002397912088,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564208984375,0.0,0.0,0.0004754943947773,289.2418518066406,294.1499938964844,272.1591491699219,270.991455078125,272.80157470703125,272.3567810058594,288.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529008527740189e-09,0.0010142311220988,-0.0187764000147581,0.0,0.0,0.0,-0.0085452692583203,60.0,-11.142240524291992,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4575500488281,0.0,0.0,9.511559619568288e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144592285156,0.0,0.0,0.0001001612981781,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.452880859375,0.0,0.0,7.397879380732775e-05,290.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501647949219,0.0,0.0,0.000100161305454,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478759765625,0.0,0.0,0.0004751220694743,289.2335205078125,294.1499938964844,272.0921325683594,270.9258728027344,272.7892150878906,272.29376220703125,288.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436147253514491e-09,0.0010134370531886,-0.0185331851243972,0.0,0.0,0.0,-0.008499233983457,60.0,-11.174232482910156,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4575500488281,0.0,0.0,9.511559619568288e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144592285156,0.0,0.0,0.0001001612981781,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.452880859375,0.0,0.0,7.397879380732775e-05,290.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501647949219,0.0,0.0,0.000100161305454,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478759765625,0.0,0.0,0.0004751220694743,289.2335205078125,294.1499938964844,272.0921325683594,270.9258728027344,272.7892150878906,272.29376220703125,288.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436147253514491e-09,0.0010134370531886,-0.0185331851243972,0.0,0.0,0.0,-0.008499233983457,60.0,-11.174232482910156,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,9.504453191766515e-05,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40631103515625,0.0,0.0,0.0001000864576781,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442749023437,0.0,0.0,7.392352563329041e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,0.000100086464954,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,0.0004747670900542,289.2251892089844,294.1499938964844,272.0256652832031,270.86090087890625,272.77587890625,272.23052978515625,288.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347608299568264e-09,0.0010126800043508,-0.0183012895286083,0.0,0.0,0.0,-0.008455341681838,60.0,-11.206353187561035,-0.0,-6.992139134354147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,9.504453191766515e-05,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40631103515625,0.0,0.0,0.0001000864576781,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442749023437,0.0,0.0,7.392352563329041e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,0.000100086464954,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,0.0004747670900542,289.2251892089844,294.1499938964844,272.0256652832031,270.86090087890625,272.77587890625,272.23052978515625,288.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347608299568264e-09,0.0010126800043508,-0.0183012895286083,0.0,0.0,0.0,-0.008455341681838,60.0,-11.206353187561035,-0.0,-6.992139134354147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,9.497551945969462e-05,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.398193359375,0.0,0.0,0.0001000137926894,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,7.386985089397058e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330139160156,0.0,0.0,0.0001000137999653,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4307861328125,0.0,0.0,0.0004744223551824,289.21685791015625,294.1499938964844,271.9599914550781,270.7967834472656,272.7615966796875,272.16729736328125,288.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.2616326285412924e-09,0.0010119448415935,-0.0180761031806468,0.0,0.0,0.0,-0.0084127197042107,60.0,-11.238277435302734,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,9.497551945969462e-05,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.398193359375,0.0,0.0,0.0001000137926894,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,7.386985089397058e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330139160156,0.0,0.0,0.0001000137999653,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4307861328125,0.0,0.0,0.0004744223551824,289.21685791015625,294.1499938964844,271.9599914550781,270.7967834472656,272.7615966796875,272.16729736328125,288.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.2616326285412924e-09,0.0010119448415935,-0.0180761031806468,0.0,0.0,0.0,-0.0084127197042107,60.0,-11.238277435302734,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315490722656,0.0,0.0,9.490796219324692e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900756835937,0.0,0.0,9.994264837587252e-05,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,7.381730392808095e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244689941406,0.0,0.0,9.994265565183014e-05,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222412109375,0.0,0.0,0.0004740848962683,289.2085266113281,294.1499938964844,271.8954162597656,270.7337951660156,272.7464294433594,272.1043395996094,288.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.1774657328660404e-09,0.0010112250456586,-0.0178556516766548,0.0,0.0,0.0,-0.0083709945902228,60.0,-11.2697114944458,-0.0,-6.972060617727038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315490722656,0.0,0.0,9.490796219324692e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900756835937,0.0,0.0,9.994264837587252e-05,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,7.381730392808095e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244689941406,0.0,0.0,9.994265565183014e-05,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222412109375,0.0,0.0,0.0004740848962683,289.2085266113281,294.1499938964844,271.8954162597656,270.7337951660156,272.7464294433594,272.1043395996094,288.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.1774657328660404e-09,0.0010112250456586,-0.0178556516766548,0.0,0.0,0.0,-0.0083709945902228,60.0,-11.2697114944458,-0.0,-6.972060617727038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
