time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798300,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42724609375,0.0,0.0,9.487461647950111e-05,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860168457031,0.0,0.0,9.990753460442647e-05,290.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227905273437,0.0,0.0,7.3791372415144e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201965332031,0.0,0.0,9.990754188038407e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179992675781,0.0,0.0,0.0004739183350466,289.2043762207031,294.1499938964844,271.8636169433594,270.70281982421875,272.738525390625,272.0730285644531,288.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135918966838517e-09,0.0010108698625117,-0.0177468303591012,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.285200119018556,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42291259765625,0.0,0.0,9.484173642704263e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819580078125,0.0,0.0,9.98729155980982e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184875488281,0.0,0.0,7.376579742413014e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159240722656,0.0,0.0,9.98729228740558e-05,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137268066406,0.0,0.0,0.0004737541021313,289.2002258300781,294.1499938964844,271.8321838378906,270.67218017578125,272.7304077148437,272.0418701171875,288.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094957066300367e-09,0.0010105195688083,-0.0176395419985055,0.0,0.0,0.0,-0.0083300918340682,60.0,-11.300477027893066,-0.0,-6.962334708759954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,9.477791900280864e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37384033203125,0.0,0.0,9.980570757761598e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4099426269531,0.0,0.0,7.371616084128618e-05,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073791503906,0.0,0.0,9.98057148535736e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052429199219,0.0,0.0,0.0004734352987725,289.1919250488281,294.1499938964844,271.77056884765625,270.6122436523437,272.7135314941406,271.980224609375,288.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015443337365923e-09,0.0010098395869135,-0.0174312721937894,0.0,0.0,0.0,-0.0082906736060976,60.0,-11.330296516418455,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,9.477791900280864e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37384033203125,0.0,0.0,9.980570757761598e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4099426269531,0.0,0.0,7.371616084128618e-05,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073791503906,0.0,0.0,9.98057148535736e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052429199219,0.0,0.0,0.0004734352987725,289.1919250488281,294.1499938964844,271.77056884765625,270.6122436523437,272.7135314941406,271.980224609375,288.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015443337365923e-09,0.0010098395869135,-0.0174312721937894,0.0,0.0,0.0,-0.0082906736060976,60.0,-11.330296516418455,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,9.471702651353552e-05,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3657531738281,0.0,0.0,9.974157728720456e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,7.366879435721785e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988647460937,0.0,0.0,9.974158456316218e-05,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.396728515625,0.0,0.0,0.0004731311055365,289.1836242675781,294.1499938964844,271.7108459472656,270.55426025390625,272.69598388671875,271.9194641113281,288.1864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091977892443,6.939577801290397e-09,0.0010091909207403,-0.0172325577586889,0.0,0.0,0.0,-0.0082530630752444,60.0,-11.35927391052246,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,9.471702651353552e-05,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3657531738281,0.0,0.0,9.974157728720456e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,7.366879435721785e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988647460937,0.0,0.0,9.974158456316218e-05,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.396728515625,0.0,0.0,0.0004731311055365,289.1836242675781,294.1499938964844,271.7108459472656,270.55426025390625,272.69598388671875,271.9194641113281,288.1864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091977892443,6.939577801290397e-09,0.0010091909207403,-0.0172325577586889,0.0,0.0,0.0,-0.0082530630752444,60.0,-11.35927391052246,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970947265625,0.0,0.0,9.466194751439616e-05,291.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.357666015625,0.0,0.0,9.968358062906192e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,7.362596079474315e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3903503417969,0.0,0.0,9.968358790501952e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,0.0004728559870272,289.17535400390625,294.1499938964844,271.6532897949219,270.4984436035156,272.6777038574219,271.85986328125,288.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870960245208835e-09,0.001008604071103,-0.0170528255403041,0.0,0.0,0.0,-0.0082190465182065,60.0,-11.387317657470703,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970947265625,0.0,0.0,9.466194751439616e-05,291.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.357666015625,0.0,0.0,9.968358062906192e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,7.362596079474315e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3903503417969,0.0,0.0,9.968358790501952e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,0.0004728559870272,289.17535400390625,294.1499938964844,271.6532897949219,270.4984436035156,272.6777038574219,271.85986328125,288.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870960245208835e-09,0.001008604071103,-0.0170528255403041,0.0,0.0,0.0,-0.0082190465182065,60.0,-11.387317657470703,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885192871094,0.0,0.0,9.461335139349104e-05,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495483398437,0.0,0.0,9.963240881916136e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843078613281,0.0,0.0,7.358816219493747e-05,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818359375,0.0,0.0,9.963241609511896e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797912597656,0.0,0.0,0.0004726132319774,289.1670837402344,294.1499938964844,271.59814453125,270.44512939453125,272.65875244140625,271.8016967773437,288.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810414898694716e-09,0.0010080863721668,-0.0168942362070083,0.0,0.0,0.0,-0.0081890318542718,60.0,-11.414453506469728,-0.0,-6.928843276909903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885192871094,0.0,0.0,9.461335139349104e-05,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495483398437,0.0,0.0,9.963240881916136e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843078613281,0.0,0.0,7.358816219493747e-05,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818359375,0.0,0.0,9.963241609511896e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797912597656,0.0,0.0,0.0004726132319774,289.1670837402344,294.1499938964844,271.59814453125,270.44512939453125,272.65875244140625,271.8016967773437,288.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810414898694716e-09,0.0010080863721668,-0.0168942362070083,0.0,0.0,0.0,-0.0081890318542718,60.0,-11.414453506469728,-0.0,-6.928843276909903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842163085937,0.0,0.0,9.459193097427487e-05,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34552001953125,0.0,0.0,9.96098533505574e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800354003906,0.0,0.0,7.35715075279586e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775939941406,0.0,0.0,9.9609860626515e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37554931640625,0.0,0.0,0.0004725062754005,289.1629333496094,294.1499938964844,271.5715637207031,270.4194641113281,272.6490478515625,271.773193359375,288.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078649502247,6.783734018966925e-09,0.001007858198136,-0.0168243497610092,0.0,0.0,0.0,-0.0081758042797446,60.0,-11.427687644958496,-0.0,-6.925706941274258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,9.457278065383434e-05,291.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414611816406,0.0,0.0,9.958969167200848e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37579345703125,0.0,0.0,7.355660636676475e-05,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37335205078125,0.0,0.0,9.95896989479661e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713073730469,0.0,0.0,0.0004724106111098,289.1588134765625,294.1499938964844,271.54571533203125,270.39453125,272.63922119140625,271.7451171875,288.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759876658435361e-09,0.0010076542384922,-0.0167618580162525,0.0,0.0,0.0,-0.0081639774143695,60.0,-11.440683364868164,-0.0,-6.922903139638947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713684082031,0.0,0.0,9.454159589949997e-05,291.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333740234375,0.0,0.0,9.955684799933806e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672790527344,0.0,0.0,7.353235560003668e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648681640625,0.0,0.0,9.955685527529567e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,0.0004722548183053,289.1505432128906,294.1499938964844,271.4962463378906,270.3469543457031,272.6191101074219,271.6903686523437,288.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073286248371,6.721021961197948e-09,0.0010073218727484,-0.0166600830852985,0.0,0.0,0.0,-0.0081447148695588,60.0,-11.465914726257324,-0.0,-6.918338613104424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713684082031,0.0,0.0,9.454159589949997e-05,291.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333740234375,0.0,0.0,9.955684799933806e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672790527344,0.0,0.0,7.353235560003668e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648681640625,0.0,0.0,9.955685527529567e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,0.0004722548183053,289.1505432128906,294.1499938964844,271.4962463378906,270.3469543457031,272.6191101074219,271.6903686523437,288.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073286248371,6.721021961197948e-09,0.0010073218727484,-0.0166600830852985,0.0,0.0,0.0,-0.0081447148695588,60.0,-11.465914726257324,-0.0,-6.918338613104424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3628234863281,0.0,0.050000000745058,9.451934602111578e-05,291.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3252868652344,0.0,0.050000000745058,9.953341213986278e-05,290.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3563842773437,0.0,0.050000000745058,9.95334194158204e-05,291.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544006347656,0.0,0.050000000745058,0.0004721436707768,289.1423034667969,291.1499938964844,271.45001220703125,270.3026428222656,272.5985717773437,271.63751220703125,288.1469421386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693298804094638e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.490169525146484,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3628234863281,0.0,0.050000000745058,9.451934602111578e-05,291.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3252868652344,0.0,0.050000000745058,9.953341213986278e-05,290.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3563842773437,0.0,0.050000000745058,9.95334194158204e-05,291.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544006347656,0.0,0.050000000745058,0.0004721436707768,289.1423034667969,291.1499938964844,271.45001220703125,270.3026428222656,272.5985717773437,271.63751220703125,288.1469421386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693298804094638e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.490169525146484,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5272216796875,0.6403281688690186,0.050000000745058,0.0408209040760993,291.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5194702148437,0.6403281688690186,0.050000000745058,0.0429863780736923,290.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.6403281688690186,0.050000000745058,0.0317495912313461,290.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52587890625,0.6403281688690186,0.050000000745058,0.0429863780736923,291.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5254821777344,0.6403281688690186,0.050000000745058,0.2039088606834411,288.3783569335937,291.1499938964844,271.42779541015625,270.2817687988281,285.012451171875,287.7677307128906,288.04217529296875,1.0,0.109772153198719,0.1581550687551498,0.1581550687551498,1.0,1.0,-0.4437403678894043,0.0123376129195094,0.4314027726650238,-0.1050775945186615,0.0,0.0,0.0,9.945117950439451,60.0,-238.8963623046875,-0.0,12.277342796325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.97418212890625,0.6335397362709045,0.050000000745058,0.0452272668480873,291.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9737854003906,0.6335397362709045,0.050000000745058,0.0476264916360378,291.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9741516113281,0.6335397362709045,0.050000000745058,0.0351767651736736,290.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.97412109375,0.6335397362709045,0.050000000745058,0.0476264916360378,291.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9740905761719,0.6335397362709045,0.050000000745058,0.225919559597969,287.9329528808594,291.1499938964844,271.4056701660156,270.2616271972656,286.5546875,291.4598693847656,287.8046569824219,1.0,0.1210847571492195,0.3163101375102997,0.3163101375102997,1.0,1.0,-0.4819051325321197,0.0530925542116165,0.428812563419342,-0.0673346295952797,0.0,0.0,0.0,12.526206016540527,60.0,-378.1949768066406,-0.0,16.676116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770568847656,0.5722758769989014,0.050000000745058,0.0456732586026191,291.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770568847656,0.5722758769989014,0.050000000745058,0.0480961389839649,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770568847656,0.5722758769989014,0.050000000745058,0.0355236455798149,290.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770568847656,0.5722758769989014,0.050000000745058,0.0480961389839649,291.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770568847656,0.5722758769989014,0.050000000745058,0.2281473875045776,287.5599975585937,291.1499938964844,271.3617858886719,270.2235412597656,284.5215148925781,291.61285400390625,287.4423522949219,1.0,0.1405651271343231,0.6326202750205994,0.6326202750205994,1.0,1.0,-0.4866588413715362,0.180382639169693,0.3062762022018432,0.0579656362533569,0.0,0.0,0.0,20.072877883911133,60.0,-693.7928466796875,-0.0,23.17510032653809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770568847656,0.5722758769989014,0.050000000745058,0.0456732586026191,291.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770568847656,0.5722758769989014,0.050000000745058,0.0480961389839649,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770568847656,0.5722758769989014,0.050000000745058,0.0355236455798149,290.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770568847656,0.5722758769989014,0.050000000745058,0.0480961389839649,291.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770568847656,0.5722758769989014,0.050000000745058,0.2281473875045776,287.5599975585937,291.1499938964844,271.3617858886719,270.2235412597656,284.5215148925781,291.61285400390625,287.4423522949219,1.0,0.1405651271343231,0.6326202750205994,0.6326202750205994,1.0,1.0,-0.4866588413715362,0.180382639169693,0.3062762022018432,0.0579656362533569,0.0,0.0,0.0,20.072877883911133,60.0,-693.7928466796875,-0.0,23.17510032653809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.26837158203125,0.5502906441688538,0.050000000745058,0.0458104573190212,291.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26837158203125,0.5502906441688538,0.050000000745058,0.0482406169176101,291.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26837158203125,0.5502906441688538,0.050000000745058,0.0356303565204143,290.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26837158203125,0.5502906441688538,0.050000000745058,0.0482406169176101,291.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26837158203125,0.5502906441688538,0.050000000745058,0.228832721710205,287.2319641113281,291.1499938964844,271.3399963378906,270.2055358886719,283.4306030273437,291.60791015625,287.003173828125,1.0,0.1489586681127548,0.7907753586769104,0.7907753586769104,1.0,1.0,-0.4881207346916199,0.2000259906053543,0.2880947291851043,0.0770577043294906,0.0,0.0,0.0,23.73958206176757,60.0,-1058.122802734375,-0.0,26.322525024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,303.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784373081121932e-21,7.307389463888741e-21,-2.523016180818416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.04595947265625,297.1499938964844,293.1499938964844,0.0007706289761699,-68.29988098144531,287.7093200683594,0.5333438515663147,0.050000000745058,0.0459414385259151,291.3593444824219,297.1499938964844,293.1499938964844,0.0006099780439399,-56.92946243286133,287.493408203125,0.5333438515663147,0.050000000745058,0.0483785457909107,291.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1527709960937,0.5333438515663147,0.050000000745058,0.035732228308916,290.7945861816406,297.1499938964844,293.1499938964844,0.0007356607238762,-68.65946960449219,287.2197265625,0.5333438515663147,0.050000000745058,0.0483785457909107,291.601806640625,297.1499938964844,293.1499938964844,0.0004973356844857,-201.46530151367188,287.2831115722656,0.5333438515663147,0.050000000745058,0.2294870018959045,286.7669677734375,291.1499938964844,271.3183288574219,270.188232421875,283.2231140136719,291.60308837890625,286.54071044921875,1.0,0.156517744064331,0.8261118531227112,0.8261118531227112,1.0,1.0,-0.4895163774490356,0.2027202993631363,0.2867960929870605,0.0793060809373855,0.0,0.0,1.0,27.241464614868164,60.0,-1130.8116455078125,-2345.817138671875,29.35065650939941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118103027344,303.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,1853.3873291015625,18000.0,0.0,0.0,3.529518289724365e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0269002430140972,0.0269006974995136,-4.547599701254512e-07,0.0,3.5820125532382014e-08,0.0,0.0,0.1300384253263473,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.05291748046875,297.1499938964844,293.1499938964844,0.0017407772829756,-147.6153564453125,290.0855712890625,0.5102648735046387,0.050000000745058,0.0461802408099174,291.358154296875,297.1499938964844,293.1499938964844,0.0014873577747493,-132.81723022460938,289.7103576660156,0.5102648735046387,0.050000000745058,0.048630017787218,291.0423889160156,297.1499938964844,293.1499938964844,0.0014223010512068,-93.80757904052734,289.5835876464844,0.5102648735046387,0.050000000745058,0.0359179675579071,290.8123474121094,297.1499938964844,293.1499938964844,0.0015602118801325,-139.32281494140625,289.77947998046875,0.5102648735046387,0.050000000745058,0.048630017787218,291.6056213378906,297.1499938964844,293.1499938964844,0.0012323037954047,-521.9901123046875,289.3376770019531,0.5102648735046387,0.050000000745058,0.2306798696517944,287.7025146484375,291.1499938964844,271.2752990722656,270.15545654296875,283.10614013671875,291.6034545898437,288.4034423828125,1.0,0.1693467944860458,0.896784782409668,0.896784782409668,1.0,1.0,-0.492061048746109,0.205996036529541,0.286065012216568,0.0817964449524879,0.0,0.0,1.0,33.6263427734375,60.0,2594.135009765625,-6799.064453125,34.91587448120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6427917480469,308.9375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,8970.763671875,18000.0,0.0,0.0,0.0286213494837284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961707592010498,0.9617152214050292,-7.645067853445653e-06,0.0,2.9047032512607984e-05,0.0,0.0,98.97177124023438,0.0,0.0,0.0,0.542216956615448,4.0,0.0,1.0
799680,291.05291748046875,297.1499938964844,293.1499938964844,0.0017407772829756,-147.6153564453125,290.0855712890625,0.5102648735046387,0.050000000745058,0.0461802408099174,291.358154296875,297.1499938964844,293.1499938964844,0.0014873577747493,-132.81723022460938,289.7103576660156,0.5102648735046387,0.050000000745058,0.048630017787218,291.0423889160156,297.1499938964844,293.1499938964844,0.0014223010512068,-93.80757904052734,289.5835876464844,0.5102648735046387,0.050000000745058,0.0359179675579071,290.8123474121094,297.1499938964844,293.1499938964844,0.0015602118801325,-139.32281494140625,289.77947998046875,0.5102648735046387,0.050000000745058,0.048630017787218,291.6056213378906,297.1499938964844,293.1499938964844,0.0012323037954047,-521.9901123046875,289.3376770019531,0.5102648735046387,0.050000000745058,0.2306798696517944,287.7025146484375,291.1499938964844,271.2752990722656,270.15545654296875,283.10614013671875,291.6034545898437,288.4034423828125,1.0,0.1693467944860458,0.896784782409668,0.896784782409668,1.0,1.0,-0.492061048746109,0.205996036529541,0.286065012216568,0.0817964449524879,0.0,0.0,1.0,33.6263427734375,60.0,2594.135009765625,-6799.064453125,34.91587448120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6427917480469,308.9375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,8970.763671875,18000.0,0.0,0.0,0.0286213494837284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961707592010498,0.9617152214050292,-7.645067853445653e-06,0.0,2.9047032512607984e-05,0.0,0.0,98.97177124023438,0.0,0.0,0.0,0.542216956615448,4.0,0.0,1.0
799740,291.0757141113281,297.1499938964844,293.1499938964844,0.0020746525842696,-167.90753173828125,291.98052978515625,0.500758707523346,0.050000000745058,0.0463102161884307,291.3709716796875,297.1499938964844,293.1499938964844,0.0017890889430418,-152.48336791992188,291.5757141113281,0.500758707523346,0.050000000745058,0.0487668849527835,291.06256103515625,297.1499938964844,293.1499938964844,0.0017820808570832,-112.18258666992188,291.5433959960937,0.500758707523346,0.050000000745058,0.0360190570354461,290.83465576171875,297.1499938964844,293.1499938964844,0.0019613541662693,-167.16253662109375,291.7890930175781,0.500758707523346,0.050000000745058,0.0487668849527835,291.6216735839844,297.1499938964844,293.1499938964844,0.0014842033851891,-600.0573120117188,291.1498107910156,0.500758707523346,0.050000000745058,0.2313291132450103,289.1813049316406,291.1499938964844,271.2489929199219,270.1364440917969,283.0652770996094,291.6172790527344,289.62841796875,1.0,0.1759002804756164,0.9403636455535888,0.9403636455535888,1.0,1.0,-0.49344602227211,0.2074442207813263,0.2860018014907837,0.0828320682048797,0.0,0.0,1.0,37.101505279541016,60.0,2545.6533203125,-6666.7333984375,37.96868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35467529296875,307.9967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,13399.333984375,18000.0,0.0,0.0,0.0493352003395557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177323818206787,1.177335262298584,-1.1447280485299416e-05,0.0,5.006895662518218e-05,0.0,0.0,181.44558715820312,0.0,0.0,0.0,0.6507666707038879,4.0,0.0,1.0
799800,291.0932312011719,297.1499938964844,293.1499938964844,0.002278275322169,-180.62600708007807,292.85968017578125,0.4960022568702698,0.050000000745058,0.0463841669261455,291.3816223144531,297.1499938964844,293.1499938964844,0.0019737477414309,-164.80014038085938,292.4371643066406,0.4960022568702698,0.050000000745058,0.0488447584211826,291.0780029296875,297.1499938964844,293.1499938964844,0.0020000704098492,-123.34358215332033,292.4545593261719,0.4960022568702698,0.050000000745058,0.0360765717923641,290.8509216308594,297.1499938964844,293.1499938964844,0.0022054533474147,-184.1347198486328,292.7314758300781,0.4960022568702698,0.050000000745058,0.0488447584211826,291.63458251953125,297.1499938964844,293.1499938964844,0.0016370255034416,-648.3920288085938,291.97637939453125,0.4960022568702698,0.050000000745058,0.2316985130310058,289.81396484375,291.1499938964844,271.2327575683594,270.12506103515625,283.04754638671875,291.6294250488281,290.1655578613281,1.0,0.1795130223035812,0.9674577116966248,0.9674577116966248,1.0,1.0,-0.494234025478363,0.2081870883703231,0.2860469222068786,0.0833458676934242,0.0,0.0,1.0,39.07881164550781,60.0,2322.382568359375,-6555.60791015625,39.71316146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.699951171875,307.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,15073.880859375,19080.0,0.0,0.0,0.0622191280126571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2487491369247437,1.2487620115280151,-1.287823852180736e-05,0.0,6.314450729405507e-05,0.0,0.0,216.511474609375,0.0,0.0,0.0,0.7017104029655457,4.0,0.0,1.0
799860,291.1434631347656,297.1499938964844,293.1499938964844,0.0027686215471476,-210.3098907470703,294.6295166015625,0.486261636018753,0.050000000745058,0.0465529859066009,291.4137268066406,297.1499938964844,293.1499938964844,0.0024212489370256,-193.77584838867188,294.1679382324219,0.486261636018753,0.050000000745058,0.0490225367248058,291.1227111816406,297.1499938964844,293.1499938964844,0.0025235777720808,-149.15550231933594,294.2909851074219,0.486261636018753,0.050000000745058,0.036207877099514,290.8969116210937,297.1499938964844,293.1499938964844,0.0027937558479607,-223.4648284912109,294.6427307128906,0.486261636018753,0.050000000745058,0.0490225367248058,291.6732177734375,297.1499938964844,293.1499938964844,0.0020042124669998,-761.015869140625,293.61920166015625,0.486261636018753,0.050000000745058,0.2325418144464492,291.0252990722656,291.1499938964844,271.1906433105469,270.0968322753906,283.0430603027344,291.66717529296875,291.2798767089844,1.0,0.1874792426824569,0.9708917140960692,0.9708917140960692,1.0,1.0,-0.4960329830646515,0.209046795964241,0.2869862020015716,0.0837057903409004,0.0,0.0,0.9886544346809388,43.59291458129883,48.0,1731.94140625,-6324.1435546875,43.71622467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.49102783203125,306.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.681640625,19080.0,0.0,0.0,0.0947617217898368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3659979104995728,1.3660134077072144,-1.5414248991874047e-05,0.0,9.617110481485724e-05,0.0,0.0,283.45513916015625,0.0,0.0,0.0,0.7473108768463135,4.0,0.0,1.0
799920,291.1434631347656,297.1499938964844,293.1499938964844,0.0027686215471476,-210.3098907470703,294.6295166015625,0.486261636018753,0.050000000745058,0.0465529859066009,291.4137268066406,297.1499938964844,293.1499938964844,0.0024212489370256,-193.77584838867188,294.1679382324219,0.486261636018753,0.050000000745058,0.0490225367248058,291.1227111816406,297.1499938964844,293.1499938964844,0.0025235777720808,-149.15550231933594,294.2909851074219,0.486261636018753,0.050000000745058,0.036207877099514,290.8969116210937,297.1499938964844,293.1499938964844,0.0027937558479607,-223.4648284912109,294.6427307128906,0.486261636018753,0.050000000745058,0.0490225367248058,291.6732177734375,297.1499938964844,293.1499938964844,0.0020042124669998,-761.015869140625,293.61920166015625,0.486261636018753,0.050000000745058,0.2325418144464492,291.0252990722656,291.1499938964844,271.1906433105469,270.0968322753906,283.0430603027344,291.66717529296875,291.2798767089844,1.0,0.1874792426824569,0.9708917140960692,0.9708917140960692,1.0,1.0,-0.4960329830646515,0.209046795964241,0.2869862020015716,0.0837057903409004,0.0,0.0,0.9886544346809388,43.59291458129883,48.0,1731.94140625,-6324.1435546875,43.71622467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.49102783203125,306.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.681640625,19080.0,0.0,0.0,0.0947617217898368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3659979104995728,1.3660134077072144,-1.5414248991874047e-05,0.0,9.617110481485724e-05,0.0,0.0,283.45513916015625,0.0,0.0,0.0,0.7473108768463135,4.0,0.0,1.0
799980,291.1947021484375,297.1499938964844,293.1499938964844,0.0031828575301915,-233.4311981201172,295.98651123046875,0.4839680194854736,0.050000000745058,0.0465951561927795,291.4477844238281,297.1499938964844,293.1499938964844,0.0027995938435196,-216.4884185791016,295.49676513671875,0.4839680194854736,0.050000000745058,0.0490669459104537,291.16925048828125,297.1499938964844,293.1499938964844,0.0029649129137396,-169.26507568359375,295.6991271972656,0.4839680194854736,0.050000000745058,0.0362406782805919,290.94384765625,297.1499938964844,293.1499938964844,0.0032956534996628,-254.38494873046875,296.1142883300781,0.4839680194854736,0.050000000745058,0.0490669459104537,291.71435546875,297.1499938964844,293.1499938964844,0.0023073144257068,-846.9008178710938,294.86962890625,0.4839680194854736,0.050000000745058,0.2327524572610855,291.9486694335937,291.1499938964844,271.1490173339844,270.07061767578125,283.0472717285156,291.7081604003906,292.1469421386719,1.0,0.1889271438121795,0.9743257761001588,0.9743257761001588,1.0,1.0,-0.4964826703071594,0.2092809379100799,0.2872017323970794,0.0838330462574958,0.0,0.0,0.8180285096168518,44.720733642578125,36.0,1263.5634765625,-6147.390625,44.72074890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9404296875,305.7972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,20643.470703125,19080.0,0.0,0.0,0.1242094784975051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2827991247177124,1.2828137874603271,-1.4661241038993468e-05,0.0,0.0001260568242287,0.0,0.0,247.1648406982422,0.0,0.0,0.0,0.705819845199585,4.0,0.0,1.0
800040,291.1947021484375,297.1499938964844,293.1499938964844,0.0031828575301915,-233.4311981201172,295.98651123046875,0.4839680194854736,0.050000000745058,0.0465951561927795,291.4477844238281,297.1499938964844,293.1499938964844,0.0027995938435196,-216.4884185791016,295.49676513671875,0.4839680194854736,0.050000000745058,0.0490669459104537,291.16925048828125,297.1499938964844,293.1499938964844,0.0029649129137396,-169.26507568359375,295.6991271972656,0.4839680194854736,0.050000000745058,0.0362406782805919,290.94384765625,297.1499938964844,293.1499938964844,0.0032956534996628,-254.38494873046875,296.1142883300781,0.4839680194854736,0.050000000745058,0.0490669459104537,291.71435546875,297.1499938964844,293.1499938964844,0.0023073144257068,-846.9008178710938,294.86962890625,0.4839680194854736,0.050000000745058,0.2327524572610855,291.9486694335937,291.1499938964844,271.1490173339844,270.07061767578125,283.0472717285156,291.7081604003906,292.1469421386719,1.0,0.1889271438121795,0.9743257761001588,0.9743257761001588,1.0,1.0,-0.4964826703071594,0.2092809379100799,0.2872017323970794,0.0838330462574958,0.0,0.0,0.8180285096168518,44.720733642578125,36.0,1263.5634765625,-6147.390625,44.72074890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9404296875,305.7972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,20643.470703125,19080.0,0.0,0.0,0.1242094784975051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2827991247177124,1.2828137874603271,-1.4661241038993468e-05,0.0,0.0001260568242287,0.0,0.0,247.1648406982422,0.0,0.0,0.0,0.705819845199585,4.0,0.0,1.0
800100,291.2192077636719,297.1499938964844,293.1499938964844,0.0033692014403641,-243.3814697265625,296.5540771484375,0.4851817488670349,0.050000000745058,0.0465727746486663,291.4646301269531,297.1499938964844,293.1499938964844,0.0029687734786421,-226.23419189453125,296.0516662597656,0.4851817488670349,0.050000000745058,0.0490433722734451,291.1919250488281,297.1499938964844,293.1499938964844,0.0031625493429601,-177.87364196777344,296.28729248046875,0.4851817488670349,0.050000000745058,0.0362232699990272,290.96661376953125,297.1499938964844,293.1499938964844,0.0035226193722337,-267.69549560546875,296.73101806640625,0.4851817488670349,0.050000000745058,0.0490433722734451,291.7347412109375,297.1499938964844,293.1499938964844,0.002440198790282,-882.9705200195312,295.3878173828125,0.4851817488670349,0.050000000745058,0.232640653848648,292.3284606933594,291.1499938964844,271.1283874511719,270.0581970214844,283.0498046875,291.7286376953125,292.5002136230469,1.0,0.1877368837594986,0.9760427474975586,0.9760427474975586,1.0,1.0,-0.4962442517280578,0.2091934084892273,0.2870508432388305,0.0838248878717422,0.0,0.0,0.7011846899986267,44.122352600097656,36.0,1063.1302490234375,-6033.99072265625,44.18754577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.88531494140625,305.5921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,22656.00390625,18000.0,0.0,0.0,0.1372580379247665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109451174736023,1.109463810920715,-1.2598164175869895e-05,0.0,0.0001392994599882,0.0,0.0,176.30337524414062,0.0,0.0,0.0,0.6100573539733887,4.0,0.0,1.0
800160,291.2425842285156,297.1499938964844,293.1499938964844,0.0035474454052746,-252.8787841796875,297.0569763183594,0.4876900315284729,0.050000000745058,0.0465270467102527,291.48095703125,297.1499938964844,293.1499938964844,0.0031295337248593,-235.48165893554688,296.5416564941406,0.4876900315284729,0.050000000745058,0.0489952228963375,291.2137145996094,297.1499938964844,293.1499938964844,0.0033507696352899,-186.01837158203125,296.80810546875,0.4876900315284729,0.050000000745058,0.0361877046525478,290.9883728027344,297.1499938964844,293.1499938964844,0.0037403998430818,-280.3328552246094,297.2795104980469,0.4876900315284729,0.050000000745058,0.0489952228963375,291.7546081542969,297.1499938964844,293.1499938964844,0.0025649187155067,-916.8235473632812,295.84161376953125,0.4876900315284729,0.050000000745058,0.2324122339487075,292.6517639160156,291.1499938964844,271.10791015625,270.04620361328125,283.0522155761719,291.7486572265625,292.7914733886719,1.0,0.1854595988988876,0.978106677532196,0.978106677532196,1.0,1.0,-0.4957570731639862,0.2089994549751281,0.286757618188858,0.0837827771902084,0.0,0.0,0.5683935880661011,42.89987564086914,25.0,849.2154541015625,-5808.55322265625,43.09976959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9714660644531,305.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,23468.509765625,18000.0,0.0,0.0,0.1488634347915649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8123794198036194,0.8123887777328491,-9.314995622844435e-06,0.0,0.0001510774600319,0.0,0.0,88.06983947753906,0.0,0.0,0.0,0.496479868888855,4.0,0.0,1.0
800220,291.284912109375,297.1499938964844,293.1499938964844,0.0039169620722532,-274.5587463378906,297.8477478027344,0.4958711266517639,0.050000000745058,0.0463862866163253,291.5113525390625,297.1499938964844,293.1499938964844,0.0034577250480651,-256.2451171875,297.2987365722656,0.4958711266517639,0.050000000745058,0.0488469935953617,291.2535400390625,297.1499938964844,293.1499938964844,0.0037353227380663,-204.0114898681641,297.6260681152344,0.4958711266517639,0.050000000745058,0.0360782220959663,291.0277099609375,297.1499938964844,293.1499938964844,0.0041904896497726,-308.28497314453125,298.1575012207031,0.4958711266517639,0.050000000745058,0.0488469935953617,291.79150390625,297.1499938964844,293.1499938964844,0.002815673360601,-992.5557250976562,296.5185852050781,0.4958711266517639,0.050000000745058,0.2317091077566146,293.04107666015625,291.1499938964844,271.0672607421875,270.0234069824219,283.0561828613281,291.7861633300781,293.06689453125,1.0,0.1784989088773727,0.9822344779968262,0.9822344779968262,1.0,1.0,-0.4942573010921478,0.2083771377801895,0.2858801782131195,0.0836212188005447,0.0,0.0,0.2854611575603485,39.13658142089844,25.0,216.73410034179688,-4749.029296875,39.764122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.579833984375,303.8350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,21411.732421875,18000.0,0.0,0.0,0.1664732694625854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901844382286072,0.2901898324489593,-5.408999186329311e-06,0.0,0.0001689492055447,0.0,0.0,15.115240097045898,0.0,0.0,0.0,0.3213460743427276,4.0,0.0,1.0
800280,291.284912109375,297.1499938964844,293.1499938964844,0.0039169620722532,-274.5587463378906,297.8477478027344,0.4958711266517639,0.050000000745058,0.0463862866163253,291.5113525390625,297.1499938964844,293.1499938964844,0.0034577250480651,-256.2451171875,297.2987365722656,0.4958711266517639,0.050000000745058,0.0488469935953617,291.2535400390625,297.1499938964844,293.1499938964844,0.0037353227380663,-204.0114898681641,297.6260681152344,0.4958711266517639,0.050000000745058,0.0360782220959663,291.0277099609375,297.1499938964844,293.1499938964844,0.0041904896497726,-308.28497314453125,298.1575012207031,0.4958711266517639,0.050000000745058,0.0488469935953617,291.79150390625,297.1499938964844,293.1499938964844,0.002815673360601,-992.5557250976562,296.5185852050781,0.4958711266517639,0.050000000745058,0.2317091077566146,293.04107666015625,291.1499938964844,271.0672607421875,270.0234069824219,283.0561828613281,291.7861633300781,293.06689453125,1.0,0.1784989088773727,0.9822344779968262,0.9822344779968262,1.0,1.0,-0.4942573010921478,0.2083771377801895,0.2858801782131195,0.0836212188005447,0.0,0.0,0.2854611575603485,39.13658142089844,25.0,216.73410034179688,-4749.029296875,39.764122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.579833984375,303.8350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,21411.732421875,18000.0,0.0,0.0,0.1664732694625854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901844382286072,0.2901898324489593,-5.408999186329311e-06,0.0,0.0001689492055447,0.0,0.0,15.115240097045898,0.0,0.0,0.0,0.3213460743427276,4.0,0.0,1.0
