time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800340,291.3194885253906,297.1499938964844,293.1499938964844,0.0044086980633437,-310.3539123535156,298.2815856933594,0.5032529830932617,0.050000000745058,0.0462738685309886,291.5368347167969,297.1499938964844,293.1499938964844,0.0038842184003442,-289.9324035644531,297.6694641113281,0.5032529830932617,0.050000000745058,0.0487286150455474,291.2865600585937,297.1499938964844,293.1499938964844,0.0042319176718592,-232.31922912597656,298.072509765625,0.5032529830932617,0.050000000745058,0.0359907895326614,291.0601501464844,297.1499938964844,293.1499938964844,0.0047782114706933,-351.89898681640625,298.6893005371094,0.5032529830932617,0.050000000745058,0.0487286150455474,291.82244873046875,297.1499938964844,293.1499938964844,0.0031398904975503,-1117.757080078125,296.7720031738281,0.5032529830932617,0.050000000745058,0.2311475574970245,292.8426513671875,291.1499938964844,271.02716064453125,270.0020446777344,283.057373046875,291.8181457519531,292.7030944824219,1.0,0.1731161922216415,0.9863622784614564,0.9863622784614564,1.0,1.0,-0.4930593073368072,0.2078776508569717,0.2851816415786743,0.0835230648517608,0.0,0.0,0.0653705224394798,36.13137435913086,25.0,-647.7860717773438,-3411.1552734375,37.11445236206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7159729003906,301.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18900.07421875,18000.0,0.0,0.0,0.1752636581659317,0.0,0.0,0.0,0.0,1.0,0.0002606330090202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059569343924522,0.1061378046870231,-0.0001808670931495,0.0,0.0001778703299351,0.0,0.0,4.30173397064209,0.0,0.0,0.0,0.2754983007907867,4.0,0.0,1.0
800400,291.3194885253906,297.1499938964844,293.1499938964844,0.0044086980633437,-310.3539123535156,298.2815856933594,0.5032529830932617,0.050000000745058,0.0462738685309886,291.5368347167969,297.1499938964844,293.1499938964844,0.0038842184003442,-289.9324035644531,297.6694641113281,0.5032529830932617,0.050000000745058,0.0487286150455474,291.2865600585937,297.1499938964844,293.1499938964844,0.0042319176718592,-232.31922912597656,298.072509765625,0.5032529830932617,0.050000000745058,0.0359907895326614,291.0601501464844,297.1499938964844,293.1499938964844,0.0047782114706933,-351.89898681640625,298.6893005371094,0.5032529830932617,0.050000000745058,0.0487286150455474,291.82244873046875,297.1499938964844,293.1499938964844,0.0031398904975503,-1117.757080078125,296.7720031738281,0.5032529830932617,0.050000000745058,0.2311475574970245,292.8426513671875,291.1499938964844,271.02716064453125,270.0020446777344,283.057373046875,291.8181457519531,292.7030944824219,1.0,0.1731161922216415,0.9863622784614564,0.9863622784614564,1.0,1.0,-0.4930593073368072,0.2078776508569717,0.2851816415786743,0.0835230648517608,0.0,0.0,0.0653705224394798,36.13137435913086,25.0,-647.7860717773438,-3411.1552734375,37.11445236206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7159729003906,301.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18900.07421875,18000.0,0.0,0.0,0.1752636581659317,0.0,0.0,0.0,0.0,1.0,0.0002606330090202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059569343924522,0.1061378046870231,-0.0001808670931495,0.0,0.0001778703299351,0.0,0.0,4.30173397064209,0.0,0.0,0.0,0.2754983007907867,4.0,0.0,1.0
800460,291.3453369140625,297.1499938964844,293.1499938964844,0.0050406823866069,-359.8568115234375,298.5107727050781,0.5095698833465576,0.050000000745058,0.0461889877915382,291.5561218261719,297.1499938964844,293.1499938964844,0.0044234278611838,-336.4972839355469,297.8055725097656,0.5095698833465576,0.050000000745058,0.0486392267048358,291.3116455078125,297.1499938964844,293.1499938964844,0.0048608318902552,-270.9404296875,298.3045959472656,0.5095698833465576,0.050000000745058,0.035924769937992,291.0851745605469,297.1499938964844,293.1499938964844,0.005531947594136,-410.89752197265625,299.0341186523437,0.5095698833465576,0.050000000745058,0.0486392267048358,291.8458557128906,297.1499938964844,293.1499938964844,0.0035499732475727,-1294.0997314453125,296.7503662109375,0.5095698833465576,0.050000000745058,0.2307235598564148,292.1896057128906,291.1499938964844,270.9875793457031,269.98193359375,283.0544738769531,291.8426513671875,292.013427734375,1.0,0.1688162088394165,0.9907627105712892,0.9907627105712892,1.0,1.0,-0.4921547770500183,0.207500159740448,0.2846546471118927,0.0834903195500373,0.0,0.0,0.0,33.862674713134766,25.0,-1140.648681640625,-1412.9697265625,35.12240982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2723083496094,297.4362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18330.791015625,18000.0,0.0,0.0,0.1744052469730377,0.0,0.0,0.0,0.0,1.0,0.0071671186015009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0133837712928652,0.0622876547276973,-0.0489038862287998,0.0,0.000176999164978,0.0,0.0,2.3624398708343506,0.0,0.0,0.0,0.263660192489624,4.0,0.0,1.0
800520,291.3453369140625,297.1499938964844,293.1499938964844,0.0050406823866069,-359.8568115234375,298.5107727050781,0.5095698833465576,0.050000000745058,0.0461889877915382,291.5561218261719,297.1499938964844,293.1499938964844,0.0044234278611838,-336.4972839355469,297.8055725097656,0.5095698833465576,0.050000000745058,0.0486392267048358,291.3116455078125,297.1499938964844,293.1499938964844,0.0048608318902552,-270.9404296875,298.3045959472656,0.5095698833465576,0.050000000745058,0.035924769937992,291.0851745605469,297.1499938964844,293.1499938964844,0.005531947594136,-410.89752197265625,299.0341186523437,0.5095698833465576,0.050000000745058,0.0486392267048358,291.8458557128906,297.1499938964844,293.1499938964844,0.0035499732475727,-1294.0997314453125,296.7503662109375,0.5095698833465576,0.050000000745058,0.2307235598564148,292.1896057128906,291.1499938964844,270.9875793457031,269.98193359375,283.0544738769531,291.8426513671875,292.013427734375,1.0,0.1688162088394165,0.9907627105712892,0.9907627105712892,1.0,1.0,-0.4921547770500183,0.207500159740448,0.2846546471118927,0.0834903195500373,0.0,0.0,0.0,33.862674713134766,25.0,-1140.648681640625,-1412.9697265625,35.12240982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2723083496094,297.4362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18330.791015625,18000.0,0.0,0.0,0.1744052469730377,0.0,0.0,0.0,0.0,1.0,0.0071671186015009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0133837712928652,0.0622876547276973,-0.0489038862287998,0.0,0.000176999164978,0.0,0.0,2.3624398708343506,0.0,0.0,0.0,0.263660192489624,4.0,0.0,1.0
800580,291.3606872558594,297.1499938964844,293.1499938964844,0.0058146500959992,-427.95501708984375,298.4734802246094,0.5142494440078735,0.050000000745058,0.0461321547627449,291.5674133300781,297.1499938964844,293.1499938964844,0.0050612040795385,-399.9942626953125,297.64385986328125,0.5142494440078735,0.050000000745058,0.0485793799161911,291.3268127441406,297.1499938964844,293.1499938964844,0.0056179831735789,-323.3936462402344,298.259033203125,0.5142494440078735,0.050000000745058,0.0358805656433105,291.100830078125,297.1499938964844,293.1499938964844,0.0064689302816987,-491.1093444824219,299.1296081542969,0.5142494440078735,0.050000000745058,0.0485793799161911,291.8594970703125,297.1499938964844,293.1499938964844,0.0040173968300223,-1533.3963623046875,296.38897705078125,0.5142494440078735,0.050000000745058,0.2304396629333496,291.0008239746094,291.1499938964844,270.95465087890625,269.96588134765625,283.0489807128906,291.85748291015625,290.486328125,1.0,0.1658698916435241,0.9944669008255004,0.9944669008255004,1.0,1.0,-0.4915491938591003,0.2072447836399078,0.2843044102191925,0.0834965109825134,0.0,0.0,0.063502624630928,32.3440055847168,25.0,-2089.54638671875,-3405.0751953125,33.79289245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36309814453125,297.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17701.306640625,18000.0,0.0,0.0,0.1603626012802124,0.0,0.0,0.0,0.0,1.0,0.0069230874069035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702347233891487,0.1173959076404571,-0.0471611879765987,0.0,0.0001627476594876,0.0,0.0,4.4223222732543945,0.0,0.0,0.0,0.2690916061401367,4.0,0.0,1.0
800640,291.3627014160156,297.1499938964844,293.1499938964844,0.0059876204468309,-442.730224609375,298.4410095214844,0.5150669813156128,0.050000000745058,0.0461227037012577,291.56884765625,297.1499938964844,293.1499938964844,0.0052042691968381,-413.9759521484375,297.5811767578125,0.5150669813156128,0.050000000745058,0.0485694296658039,291.328857421875,297.1499938964844,293.1499938964844,0.0057870685122907,-334.8021545410156,298.2235717773437,0.5150669813156128,0.050000000745058,0.0358732156455516,291.10308837890625,297.1499938964844,293.1499938964844,0.0066783064976334,-508.3040161132813,299.12744140625,0.5150669813156128,0.050000000745058,0.0485694296658039,291.8612060546875,297.1499938964844,293.1499938964844,0.0041252286173403,-1587.9259033203125,296.2789001464844,0.5150669813156128,0.050000000745058,0.2303924709558487,290.6907958984375,291.1499938964844,270.9485168457031,269.9629211425781,283.0474853515625,291.85943603515625,290.3152160644531,1.0,0.1653744876384735,0.995163083076477,0.995163083076477,1.0,1.0,-0.4914484918117523,0.2072020173072815,0.2842464745044708,0.0835005044937133,0.0,0.0,0.1113558784127235,32.091514587402344,25.0,-1478.037353515625,-3602.5302734375,33.57216262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999084472656,299.6464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17765.373046875,18000.0,0.0,0.0,0.1542800813913345,0.0,0.0,0.0,0.0,1.0,0.0059765046462416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792148485779762,0.1208594441413879,-0.0416445955634117,0.0,0.0001565746788401,0.0,0.0,4.586303234100342,0.0,0.0,0.0,0.2698350846767425,4.0,0.0,1.0
800700,291.3691711425781,297.1499938964844,293.1499938964844,0.006336067803204,-464.0088195800781,298.6415100097656,0.5175265669822693,0.050000000745058,0.046095073223114,291.57330322265625,297.1499938964844,293.1499938964844,0.0054975813254714,-434.7274169921875,297.7301940917969,0.5175265669822693,0.050000000745058,0.0485403314232826,291.3352355957031,297.1499938964844,293.1499938964844,0.0061349533498287,-351.71942138671875,298.4265441894531,0.5175265669822693,0.050000000745058,0.0358517244458198,291.1099548339844,297.1499938964844,293.1499938964844,0.0071072336286306,-533.3519287109375,299.3905944824219,0.5175265669822693,0.050000000745058,0.0485403314232826,291.86651611328125,297.1499938964844,293.1499938964844,0.004352138377726,-1672.3787841796875,296.3433837890625,0.5175265669822693,0.050000000745058,0.23025444149971,290.4065246582031,291.1499938964844,270.92919921875,269.9537658691406,283.0424499511719,291.8648376464844,290.53912353515625,1.0,0.1639167070388794,0.9973633289337158,0.9973633289337158,1.0,1.0,-0.4911540448665619,0.2070763260126114,0.2840777337551117,0.0835182070732116,0.0,0.0,0.1956264078617096,31.35332489013672,25.0,-247.3740997314453,-4373.98974609375,32.92731857299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0393371582031,304.9591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17811.61328125,18000.0,0.0,0.0,0.1429733335971832,0.0,0.0,0.0,0.0,1.0,0.0020484123378992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247707679867744,0.1326283365488052,-0.0078575760126113,0.0,0.0001450997515348,0.0,0.0,5.1447529792785645,0.0,0.0,0.0,0.2736091315746307,4.0,0.0,1.0
800760,291.3771057128906,297.1499938964844,293.1499938964844,0.0065289447084069,-469.0771789550781,299.0724792480469,0.5198037624359131,0.050000000745058,0.0460705086588859,291.578857421875,297.1499938964844,293.1499938964844,0.0056559089571237,-439.7414855957031,298.1512756347656,0.5198037624359131,0.050000000745058,0.0485144630074501,291.3426208496094,297.1499938964844,293.1499938964844,0.0063336859457194,-356.2601623535156,298.8703308105469,0.5198037624359131,0.050000000745058,0.035832617431879,291.11737060546875,297.1499938964844,293.1499938964844,0.0073642106726765,-540.3789672851562,299.853271484375,0.5198037624359131,0.050000000745058,0.0485144630074501,291.87310791015625,297.1499938964844,293.1499938964844,0.0044645559974014,-1691.06640625,296.7402038574219,0.5198037624359131,0.050000000745058,0.2301317304372787,290.7215881347656,291.1499938964844,270.9100036621094,269.94482421875,283.0378723144531,291.8710327148437,290.88494873046875,1.0,0.1626087874174118,0.9978906512260436,0.9978906512260436,0.9983399510383606,1.0,-0.4908922612667084,0.2069696635007858,0.2839226126670837,0.0835488066077232,0.0,0.0,0.1933328658342361,30.697093963623047,25.0,300.546142578125,-4675.69580078125,32.354705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5083312988281,306.6266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17886.4375,18000.0,0.0,0.0,0.1359918415546417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426223814487457,0.1426266431808471,-4.255628482496832e-06,0.0,0.0001380144240101,0.0,0.0,5.608137130737305,0.0,0.0,0.0,0.2758868336677551,4.0,0.0,1.0
800820,291.3955078125,297.1499938964844,293.1499938964844,0.0069730277173221,-485.8177490234375,299.8177490234375,0.5238453149795532,0.050000000745058,0.0460291169583797,291.5921325683594,297.1499938964844,293.1499938964844,0.0060112406499683,-455.6783447265625,298.8706970214844,0.5238453149795532,0.050000000745058,0.0484708771109581,291.3594665527344,297.1499938964844,293.1499938964844,0.0067868917249143,-370.26800537109375,299.63922119140625,0.5238453149795532,0.050000000745058,0.0358004234731197,291.13348388671875,297.1499938964844,293.1499938964844,0.0079691587015986,-562.3662719726562,300.6700744628906,0.5238453149795532,0.050000000745058,0.0484708771109581,291.8887634277344,297.1499938964844,293.1499938964844,0.0047039613127708,-1748.007080078125,297.397705078125,0.5238453149795532,0.050000000745058,0.2299249619245529,291.17340087890625,291.1499938964844,270.8720397949219,269.92742919921875,283.0303649902344,291.88629150390625,291.22918701171875,1.0,0.1603792309761047,0.9989453554153442,0.9989453554153442,0.995019793510437,1.0,-0.4904512166976928,0.206791952252388,0.2836592495441437,0.0836293473839759,0.0,0.0,0.1550747156143188,29.59172821044922,25.0,392.7635192871094,-4531.63916015625,31.391525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0386962890625,306.61651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.4921875,18000.0,0.0,0.0,0.1241097152233123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269964426755905,0.1270007044076919,-4.265068582753884e-06,0.0,0.0001259555865544,0.0,0.0,4.986067771911621,0.0,0.0,0.0,0.2741411328315735,4.0,0.0,1.0
800880,291.3955078125,297.1499938964844,293.1499938964844,0.0069730277173221,-485.8177490234375,299.8177490234375,0.5238453149795532,0.050000000745058,0.0460291169583797,291.5921325683594,297.1499938964844,293.1499938964844,0.0060112406499683,-455.6783447265625,298.8706970214844,0.5238453149795532,0.050000000745058,0.0484708771109581,291.3594665527344,297.1499938964844,293.1499938964844,0.0067868917249143,-370.26800537109375,299.63922119140625,0.5238453149795532,0.050000000745058,0.0358004234731197,291.13348388671875,297.1499938964844,293.1499938964844,0.0079691587015986,-562.3662719726562,300.6700744628906,0.5238453149795532,0.050000000745058,0.0484708771109581,291.8887634277344,297.1499938964844,293.1499938964844,0.0047039613127708,-1748.007080078125,297.397705078125,0.5238453149795532,0.050000000745058,0.2299249619245529,291.17340087890625,291.1499938964844,270.8720397949219,269.92742919921875,283.0303649902344,291.88629150390625,291.22918701171875,1.0,0.1603792309761047,0.9989453554153442,0.9989453554153442,0.995019793510437,1.0,-0.4904512166976928,0.206791952252388,0.2836592495441437,0.0836293473839759,0.0,0.0,0.1550747156143188,29.59172821044922,25.0,392.7635192871094,-4531.63916015625,31.391525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0386962890625,306.61651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.4921875,18000.0,0.0,0.0,0.1241097152233123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269964426755905,0.1270007044076919,-4.265068582753884e-06,0.0,0.0001259555865544,0.0,0.0,4.986067771911621,0.0,0.0,0.0,0.2741411328315735,4.0,0.0,1.0
800940,291.4145812988281,297.1499938964844,293.1499938964844,0.0075375367887318,-511.5306701660156,300.4219665527344,0.5272644758224487,0.050000000745058,0.0459961108863353,291.6062927246094,297.1499938964844,293.1499938964844,0.0064552994444966,-480.1036071777344,299.4306335449219,0.5272644758224487,0.050000000745058,0.0484361201524734,291.3769226074219,297.1499938964844,293.1499938964844,0.007357224356383,-391.0841979980469,300.2625427246094,0.5272644758224487,0.050000000745058,0.035774752497673,291.1500244140625,297.1499938964844,293.1499938964844,0.0087488098070025,-594.6741943359375,301.362548828125,0.5272644758224487,0.050000000745058,0.0484361201524734,291.9053039550781,297.1499938964844,293.1499938964844,0.0049983854405581,-1837.6756591796875,297.8651733398437,0.5272644758224487,0.050000000745058,0.2297600954771042,291.3160095214844,291.1499938964844,270.83465576171875,269.9106140136719,283.02374267578125,291.9027709960937,291.33612060546875,1.0,0.1585773527622223,1.0,1.0,0.9916996359825134,1.0,-0.4900995194911957,0.2066526412963867,0.2834468781948089,0.0837288126349449,0.0,0.0,0.1217718571424484,28.710634231567383,25.0,231.4490203857422,-4346.8955078125,30.624969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4081420898437,306.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.291015625,18000.0,0.0,0.0,0.1120777130126953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111315712332725,0.1111358106136322,-4.240664111421211e-06,0.0,0.0001137446306529,0.0,0.0,4.324412822723389,0.0,0.0,0.0,0.2716894745826721,4.0,0.0,1.0
801000,291.4145812988281,297.1499938964844,293.1499938964844,0.0075375367887318,-511.5306701660156,300.4219665527344,0.5272644758224487,0.050000000745058,0.0459961108863353,291.6062927246094,297.1499938964844,293.1499938964844,0.0064552994444966,-480.1036071777344,299.4306335449219,0.5272644758224487,0.050000000745058,0.0484361201524734,291.3769226074219,297.1499938964844,293.1499938964844,0.007357224356383,-391.0841979980469,300.2625427246094,0.5272644758224487,0.050000000745058,0.035774752497673,291.1500244140625,297.1499938964844,293.1499938964844,0.0087488098070025,-594.6741943359375,301.362548828125,0.5272644758224487,0.050000000745058,0.0484361201524734,291.9053039550781,297.1499938964844,293.1499938964844,0.0049983854405581,-1837.6756591796875,297.8651733398437,0.5272644758224487,0.050000000745058,0.2297600954771042,291.3160095214844,291.1499938964844,270.83465576171875,269.9106140136719,283.02374267578125,291.9027709960937,291.33612060546875,1.0,0.1585773527622223,1.0,1.0,0.9916996359825134,1.0,-0.4900995194911957,0.2066526412963867,0.2834468781948089,0.0837288126349449,0.0,0.0,0.1217718571424484,28.710634231567383,25.0,231.4490203857422,-4346.8955078125,30.624969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4081420898437,306.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.291015625,18000.0,0.0,0.0,0.1120777130126953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111315712332725,0.1111358106136322,-4.240664111421211e-06,0.0,0.0001137446306529,0.0,0.0,4.324412822723389,0.0,0.0,0.0,0.2716894745826721,4.0,0.0,1.0
801060,291.4333190917969,297.1499938964844,293.1499938964844,0.0081765269860625,-539.7863159179688,300.9827880859375,0.530137836933136,0.050000000745058,0.0459696650505065,291.6205139160156,297.1499938964844,293.1499938964844,0.0069474722258746,-506.9505615234375,299.94189453125,0.530137836933136,0.050000000745058,0.0484082698822021,291.3941650390625,297.1499938964844,293.1499938964844,0.0080016059800982,-413.8331298828125,300.8412170410156,0.530137836933136,0.050000000745058,0.0357541851699352,291.1664123535156,297.1499938964844,293.1499938964844,0.0096590342000126,-629.918701171875,302.01690673828125,0.530137836933136,0.050000000745058,0.0484082698822021,291.92169189453125,297.1499938964844,293.1499938964844,0.0053152637556195,-1936.5338134765625,298.2742614746094,0.530137836933136,0.050000000745058,0.2296279966831207,291.3668212890625,291.1499938964844,270.7978515625,269.8941955566406,283.0170288085937,291.9192199707031,291.370361328125,1.0,0.1571177989244461,1.0,1.0,0.987349808216095,1.0,-0.4898177087306976,0.2065499722957611,0.2832677364349365,0.0838465765118599,0.0,0.0,0.0887552350759506,28.00495719909668,25.0,86.59030151367188,-4166.369140625,30.011795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6444702148437,305.58319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.142578125,18000.0,0.0,0.0,0.1001650393009185,0.0,0.0,0.0,0.0,1.0,0.0003238375356886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976185128092765,0.0978687480092048,-0.0002502362476661,0.0,0.0001016547757899,0.0,0.0,3.778662204742432,0.0,0.0,0.0,0.2695896029472351,4.0,0.0,1.0
801120,291.4333190917969,297.1499938964844,293.1499938964844,0.0081765269860625,-539.7863159179688,300.9827880859375,0.530137836933136,0.050000000745058,0.0459696650505065,291.6205139160156,297.1499938964844,293.1499938964844,0.0069474722258746,-506.9505615234375,299.94189453125,0.530137836933136,0.050000000745058,0.0484082698822021,291.3941650390625,297.1499938964844,293.1499938964844,0.0080016059800982,-413.8331298828125,300.8412170410156,0.530137836933136,0.050000000745058,0.0357541851699352,291.1664123535156,297.1499938964844,293.1499938964844,0.0096590342000126,-629.918701171875,302.01690673828125,0.530137836933136,0.050000000745058,0.0484082698822021,291.92169189453125,297.1499938964844,293.1499938964844,0.0053152637556195,-1936.5338134765625,298.2742614746094,0.530137836933136,0.050000000745058,0.2296279966831207,291.3668212890625,291.1499938964844,270.7978515625,269.8941955566406,283.0170288085937,291.9192199707031,291.370361328125,1.0,0.1571177989244461,1.0,1.0,0.987349808216095,1.0,-0.4898177087306976,0.2065499722957611,0.2832677364349365,0.0838465765118599,0.0,0.0,0.0887552350759506,28.00495719909668,25.0,86.59030151367188,-4166.369140625,30.011795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6444702148437,305.58319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.142578125,18000.0,0.0,0.0,0.1001650393009185,0.0,0.0,0.0,0.0,1.0,0.0003238375356886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976185128092765,0.0978687480092048,-0.0002502362476661,0.0,0.0001016547757899,0.0,0.0,3.778662204742432,0.0,0.0,0.0,0.2695896029472351,4.0,0.0,1.0
801180,291.4515380859375,297.1499938964844,293.1499938964844,0.0089032212272286,-570.2916870117188,301.5192565917969,0.5325391888618469,0.050000000745058,0.0459483973681926,291.634521484375,297.1499938964844,293.1499938964844,0.007493364624679,-535.9149780273438,300.4245910644531,0.5325391888618469,0.050000000745058,0.048385877162218,291.41094970703125,297.1499938964844,293.1499938964844,0.0087338630110025,-438.3072814941406,301.3949890136719,0.5325391888618469,0.050000000745058,0.0357376411557197,291.18243408203125,297.1499938964844,293.1499938964844,0.0107347639277577,-667.8274536132812,302.6518249511719,0.5325391888618469,0.050000000745058,0.048385877162218,291.937744140625,297.1499938964844,293.1499938964844,0.0056544113904237,-2043.1690673828125,298.6466979980469,0.5325391888618469,0.050000000745058,0.2295217663049698,291.35357666015625,291.1499938964844,270.7616577148437,269.8779602050781,283.0101623535156,291.935302734375,291.3421325683594,1.0,0.1559336185455322,1.0,1.0,0.9829999804496764,1.0,-0.4895910918712616,0.2064746618270874,0.2831164300441742,0.0839732810854911,0.0,0.0,0.0618270263075828,27.43770980834961,25.0,-30.237287521362305,-4007.073974609375,29.519397735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7506103515625,304.8847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.560546875,18000.0,0.0,0.0,0.0888712033629417,0.0,0.0,0.0,0.0,1.0,0.0018290169537067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870789363980293,0.093378871679306,-0.0062999343499541,0.0,9.019297431223094e-05,0.0,0.0,3.5838429927825928,0.0,0.0,0.0,0.2685157060623169,4.0,0.0,1.0
801240,291.4515380859375,297.1499938964844,293.1499938964844,0.0089032212272286,-570.2916870117188,301.5192565917969,0.5325391888618469,0.050000000745058,0.0459483973681926,291.634521484375,297.1499938964844,293.1499938964844,0.007493364624679,-535.9149780273438,300.4245910644531,0.5325391888618469,0.050000000745058,0.048385877162218,291.41094970703125,297.1499938964844,293.1499938964844,0.0087338630110025,-438.3072814941406,301.3949890136719,0.5325391888618469,0.050000000745058,0.0357376411557197,291.18243408203125,297.1499938964844,293.1499938964844,0.0107347639277577,-667.8274536132812,302.6518249511719,0.5325391888618469,0.050000000745058,0.048385877162218,291.937744140625,297.1499938964844,293.1499938964844,0.0056544113904237,-2043.1690673828125,298.6466979980469,0.5325391888618469,0.050000000745058,0.2295217663049698,291.35357666015625,291.1499938964844,270.7616577148437,269.8779602050781,283.0101623535156,291.935302734375,291.3421325683594,1.0,0.1559336185455322,1.0,1.0,0.9829999804496764,1.0,-0.4895910918712616,0.2064746618270874,0.2831164300441742,0.0839732810854911,0.0,0.0,0.0618270263075828,27.43770980834961,25.0,-30.237287521362305,-4007.073974609375,29.519397735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7506103515625,304.8847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.560546875,18000.0,0.0,0.0,0.0888712033629417,0.0,0.0,0.0,0.0,1.0,0.0018290169537067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870789363980293,0.093378871679306,-0.0062999343499541,0.0,9.019297431223094e-05,0.0,0.0,3.5838429927825928,0.0,0.0,0.0,0.2685157060623169,4.0,0.0,1.0
801300,291.4604187011719,297.1499938964844,293.1499938964844,0.0093064606189727,-586.3737182617188,301.7818298339844,0.5335843563079834,0.050000000745058,0.0459393635392189,291.64141845703125,297.1499938964844,293.1499938964844,0.0077902064658701,-551.182861328125,300.6588134765625,0.5335843563079834,0.050000000745058,0.0483763627707958,291.4191589355469,297.1499938964844,293.1499938964844,0.0091402661055326,-451.1886291503906,301.6661682128906,0.5335843563079834,0.050000000745058,0.0357306152582168,291.1903076171875,297.1499938964844,293.1499938964844,0.0113514745607972,-687.7734375,302.96563720703125,0.5335843563079834,0.050000000745058,0.0483763627707958,291.945556640625,297.1499938964844,293.1499938964844,0.0058335838839411,-2099.37451171875,298.82281494140625,0.5335843563079834,0.050000000745058,0.2294766455888748,291.3266906738281,291.1499938964844,270.7437744140625,269.8699035644531,283.0066223144531,291.94317626953125,291.3099975585937,1.0,0.1554278135299682,1.0,1.0,0.9808250665664672,1.0,-0.4894948303699493,0.2064460963010788,0.2830487489700317,0.0840385109186172,0.0,0.0,0.0526871792972087,27.19685935974121,25.0,-72.28402709960938,-3946.4580078125,29.310461044311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7534484863281,304.56451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.388671875,18000.0,0.0,0.0,0.0836332812905311,0.0,0.0,0.0,0.0,1.0,0.0023978007957339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834810435771942,0.0940487757325172,-0.0105677302926778,0.0,8.48771451273933e-05,0.0,0.0,3.6032214164733887,0.0,0.0,0.0,0.2683661878108978,4.0,0.0,1.0
801360,291.4692077636719,297.1499938964844,293.1499938964844,0.00973801035434,-602.83837890625,302.0426025390625,0.5345367789268494,0.050000000745058,0.0459312461316585,291.64825439453125,297.1499938964844,293.1499938964844,0.0081033632159233,-566.8203125,300.8904724121094,0.5345367789268494,0.050000000745058,0.0483678132295608,291.42724609375,297.1499938964844,293.1499938964844,0.0095754815265536,-464.3704833984375,301.9355773925781,0.5345367789268494,0.050000000745058,0.0357243046164512,291.19805908203125,297.1499938964844,293.1499938964844,0.0120278503745794,-708.178466796875,303.2786865234375,0.5345367789268494,0.050000000745058,0.0483678132295608,291.9532775878906,297.1499938964844,293.1499938964844,0.0060187960043549,-2156.9541015625,298.9948425292969,0.5345367789268494,0.050000000745058,0.2294360846281051,291.2907409667969,291.1499938964844,270.7260437011719,269.86181640625,283.0030517578125,291.950927734375,291.27069091796875,1.0,0.1549717783927917,1.0,1.0,0.9786580204963684,1.0,-0.4894083440303802,0.2064229696989059,0.2829853594303131,0.0841041654348373,0.0,0.0,0.0468670241534709,26.980453491210938,25.0,-101.97623443603516,-3900.47509765625,29.1227970123291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7208251953125,304.29595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3359375,18000.0,0.0,0.0,0.0787799730896949,0.0,0.0,0.0,0.0,1.0,0.0028105564415454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810488164424896,0.0952747762203216,-0.0142259635031223,0.0,7.995166379259899e-05,0.0,0.0,3.646440505981445,0.0,0.0,0.0,0.2683481872081756,4.0,0.0,1.0
801420,291.4864196777344,297.1499938964844,293.1499938964844,0.0106896916404366,-636.3132934570312,302.56268310546875,0.5361935496330261,0.050000000745058,0.045917373150587,291.6617736816406,297.1499938964844,293.1499938964844,0.0087777730077505,-598.6253662109375,301.3514099121094,0.5361935496330261,0.050000000745058,0.0483532063663005,291.4430847167969,297.1499938964844,293.1499938964844,0.0105369798839092,-491.1746826171875,302.47332763671875,0.5361935496330261,0.050000000745058,0.0357135124504566,291.2133483886719,297.1499938964844,293.1499938964844,0.0135832652449607,-749.681884765625,303.9056396484375,0.5361935496330261,0.050000000745058,0.0483532063663005,291.9684143066406,297.1499938964844,293.1499938964844,0.0064043244346976,-2273.94482421875,299.3334655761719,0.5361935496330261,0.050000000745058,0.2293667942285537,291.2058410644531,291.1499938964844,270.6910705566406,269.8455505371094,282.99566650390625,291.96612548828125,291.1838684082031,1.0,0.1541892439126968,1.0,1.0,0.9743239879608154,1.0,-0.4892605245113373,0.2063923478126526,0.2828681766986847,0.0842350348830223,0.0,0.0,0.0449890755116939,26.610748291015625,25.0,-127.2298355102539,-3850.431884765625,28.80234146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5501403808594,303.96142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.537109375,18000.0,0.0,0.0,0.0705002546310424,0.0,0.0,0.0,0.0,1.0,0.0032405031379312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794137939810752,0.0978243723511695,-0.0184105802327394,0.0,7.154879858717322e-05,0.0,0.0,3.742115259170532,0.0,0.0,0.0,0.2685087025165558,4.0,0.0,1.0
801480,291.4864196777344,297.1499938964844,293.1499938964844,0.0106896916404366,-636.3132934570312,302.56268310546875,0.5361935496330261,0.050000000745058,0.045917373150587,291.6617736816406,297.1499938964844,293.1499938964844,0.0087777730077505,-598.6253662109375,301.3514099121094,0.5361935496330261,0.050000000745058,0.0483532063663005,291.4430847167969,297.1499938964844,293.1499938964844,0.0105369798839092,-491.1746826171875,302.47332763671875,0.5361935496330261,0.050000000745058,0.0357135124504566,291.2133483886719,297.1499938964844,293.1499938964844,0.0135832652449607,-749.681884765625,303.9056396484375,0.5361935496330261,0.050000000745058,0.0483532063663005,291.9684143066406,297.1499938964844,293.1499938964844,0.0064043244346976,-2273.94482421875,299.3334655761719,0.5361935496330261,0.050000000745058,0.2293667942285537,291.2058410644531,291.1499938964844,270.6910705566406,269.8455505371094,282.99566650390625,291.96612548828125,291.1838684082031,1.0,0.1541892439126968,1.0,1.0,0.9743239879608154,1.0,-0.4892605245113373,0.2063923478126526,0.2828681766986847,0.0842350348830223,0.0,0.0,0.0449890755116939,26.610748291015625,25.0,-127.2298355102539,-3850.431884765625,28.80234146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5501403808594,303.96142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.537109375,18000.0,0.0,0.0,0.0705002546310424,0.0,0.0,0.0,0.0,1.0,0.0032405031379312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794137939810752,0.0978243723511695,-0.0184105802327394,0.0,7.154879858717322e-05,0.0,0.0,3.742115259170532,0.0,0.0,0.0,0.2685087025165558,4.0,0.0,1.0
801540,291.5034484863281,297.1499938964844,293.1499938964844,0.0117606436833739,-669.4461059570312,303.0835876464844,0.5413681864738464,0.050000000745058,0.0458759106695652,291.6752624511719,297.1499938964844,293.1499938964844,0.009510931558907,-630.1260986328125,301.81329345703125,0.5413681864738464,0.050000000745058,0.0483095422387123,291.4587707519531,297.1499938964844,293.1499938964844,0.011623048223555,-517.7410278320312,303.0125427246094,0.5413681864738464,0.050000000745058,0.0356812626123428,291.23681640625,297.1499938964844,293.1499938964844,0.024226589128375,-1011.2017822265624,304.1238098144531,0.6064713597297668,0.0771873891353607,0.0642398670315742,291.9834899902344,297.1499938964844,293.1499938964844,0.0068017514422535,-2389.22998046875,299.6711730957031,0.5413681864738464,0.050000000745058,0.2291596680879593,291.1202392578125,291.1499938964844,270.6567077636719,269.8290100097656,282.9792175292969,291.981201171875,291.0975036621094,1.0,0.1537908017635345,1.0,1.0,0.9699898958206176,1.0,-0.5079284310340881,0.214583471417427,0.2933449447154999,0.087527297437191,0.0,0.0,0.0546873472630977,25.6430778503418,28.0,-141.93722534179688,-3898.323486328125,29.60239601135254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2488708496094,303.8109436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.115234375,18000.0,0.0,0.0,0.0644748732447624,0.0,0.0,0.0,0.0,1.0,0.0032408516854047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815399140119552,0.0999633446335792,-0.0184234306216239,0.0,6.543380004586652e-05,0.0,0.0,3.82746696472168,0.0,0.0,0.0,0.2688167691230774,4.0,0.0,1.0
801600,291.5034484863281,297.1499938964844,293.1499938964844,0.0117606436833739,-669.4461059570312,303.0835876464844,0.5413681864738464,0.050000000745058,0.0458759106695652,291.6752624511719,297.1499938964844,293.1499938964844,0.009510931558907,-630.1260986328125,301.81329345703125,0.5413681864738464,0.050000000745058,0.0483095422387123,291.4587707519531,297.1499938964844,293.1499938964844,0.011623048223555,-517.7410278320312,303.0125427246094,0.5413681864738464,0.050000000745058,0.0356812626123428,291.23681640625,297.1499938964844,293.1499938964844,0.024226589128375,-1011.2017822265624,304.1238098144531,0.6064713597297668,0.0771873891353607,0.0642398670315742,291.9834899902344,297.1499938964844,293.1499938964844,0.0068017514422535,-2389.22998046875,299.6711730957031,0.5413681864738464,0.050000000745058,0.2291596680879593,291.1202392578125,291.1499938964844,270.6567077636719,269.8290100097656,282.9792175292969,291.981201171875,291.0975036621094,1.0,0.1537908017635345,1.0,1.0,0.9699898958206176,1.0,-0.5079284310340881,0.214583471417427,0.2933449447154999,0.087527297437191,0.0,0.0,0.0546873472630977,25.6430778503418,28.0,-141.93722534179688,-3898.323486328125,29.60239601135254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2488708496094,303.8109436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.115234375,18000.0,0.0,0.0,0.0644748732447624,0.0,0.0,0.0,0.0,1.0,0.0032408516854047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815399140119552,0.0999633446335792,-0.0184234306216239,0.0,6.543380004586652e-05,0.0,0.0,3.82746696472168,0.0,0.0,0.0,0.2688167691230774,4.0,0.0,1.0
801660,291.5208435058594,297.1499938964844,293.1499938964844,0.0130538288503885,-705.6882934570312,303.6017150878906,0.5475943684577942,0.050000000745058,0.0458293482661247,291.6890869140625,297.1499938964844,293.1499938964844,0.0103627080097794,-664.5745239257812,302.2676696777344,0.5475943684577942,0.050000000745058,0.0482605136930942,291.4750061035156,297.1499938964844,293.1499938964844,0.0129365194588899,-546.7174072265625,303.5488586425781,0.5475943684577942,0.050000000745058,0.0356450490653514,291.3167724609375,297.1499938964844,293.1499938964844,0.0541279017925262,-1546.9991455078125,304.0834655761719,0.7050204277038574,0.1095373257994651,0.0974388569593429,292.00128173828125,297.1499938964844,293.1499938964844,0.0072284787893295,-2512.61181640625,299.9834899902344,0.5475943684577942,0.050000000745058,0.2289270907640457,290.98028564453125,291.1499938964844,270.6229553222656,269.81201171875,282.95037841796875,291.99859619140625,290.94024658203125,1.0,0.1554542034864425,1.0,1.0,0.9665409326553344,1.0,-0.5473343729972839,0.2318440973758697,0.3154902756214142,0.0944269597530365,0.0,0.0,0.085569180548191,24.69956588745117,25.0,-219.4219665527344,-4078.01904296875,32.31208038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8134155273437,303.7816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.677734375,18000.0,0.0,0.0,0.0612586438655853,0.0,0.0,0.0,0.0,1.0,0.002715834416449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894551575183868,0.102826178073883,-0.0133710177615284,0.0,6.21697399765253e-05,0.0,0.0,3.9478492736816406,0.0,0.0,0.0,0.2694519758224487,4.0,0.0,1.0
801720,291.5208435058594,297.1499938964844,293.1499938964844,0.0130538288503885,-705.6882934570312,303.6017150878906,0.5475943684577942,0.050000000745058,0.0458293482661247,291.6890869140625,297.1499938964844,293.1499938964844,0.0103627080097794,-664.5745239257812,302.2676696777344,0.5475943684577942,0.050000000745058,0.0482605136930942,291.4750061035156,297.1499938964844,293.1499938964844,0.0129365194588899,-546.7174072265625,303.5488586425781,0.5475943684577942,0.050000000745058,0.0356450490653514,291.3167724609375,297.1499938964844,293.1499938964844,0.0541279017925262,-1546.9991455078125,304.0834655761719,0.7050204277038574,0.1095373257994651,0.0974388569593429,292.00128173828125,297.1499938964844,293.1499938964844,0.0072284787893295,-2512.61181640625,299.9834899902344,0.5475943684577942,0.050000000745058,0.2289270907640457,290.98028564453125,291.1499938964844,270.6229553222656,269.81201171875,282.95037841796875,291.99859619140625,290.94024658203125,1.0,0.1554542034864425,1.0,1.0,0.9665409326553344,1.0,-0.5473343729972839,0.2318440973758697,0.3154902756214142,0.0944269597530365,0.0,0.0,0.085569180548191,24.69956588745117,25.0,-219.4219665527344,-4078.01904296875,32.31208038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8134155273437,303.7816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.677734375,18000.0,0.0,0.0,0.0612586438655853,0.0,0.0,0.0,0.0,1.0,0.002715834416449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894551575183868,0.102826178073883,-0.0133710177615284,0.0,6.21697399765253e-05,0.0,0.0,3.9478492736816406,0.0,0.0,0.0,0.2694519758224487,4.0,0.0,1.0
801780,291.5398254394531,297.1499938964844,293.1499938964844,0.014564991928637,-742.1091918945312,304.1200256347656,0.5541778802871704,0.050000000745058,0.045783657580614,291.7039794921875,297.1499938964844,293.1499938964844,0.0113220512866973,-699.3695068359375,302.7221374511719,0.5541778802871704,0.050000000745058,0.048212394118309,291.492919921875,297.1499938964844,293.1499938964844,0.0144791537895798,-575.8621215820312,304.0859069824219,0.5541778802871704,0.050000000745058,0.0356095097959041,291.41717529296875,297.1499938964844,293.1499938964844,0.0769553706049919,-1975.6331787109373,304.0680847167969,0.7674577236175537,0.1356444507837295,0.1231519654393196,292.0233764648437,297.1499938964844,293.1499938964844,0.0076692812144756,-2634.43408203125,300.27947998046875,0.5541778802871704,0.050000000745058,0.2286988496780395,290.8223571777344,291.1499938964844,270.58990478515625,269.79443359375,282.92822265625,292.02032470703125,290.7989807128906,1.0,0.1560630053281784,1.0,1.0,0.963092029094696,1.0,-0.5777642726898193,0.2452796548604965,0.332484632730484,0.0997573882341384,0.0,0.0,0.1405046433210373,23.715919494628903,25.0,-172.25323486328125,-4405.068359375,34.264198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2372436523437,304.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17954.923828125,18000.0,0.0,0.0,0.0614712052047252,0.0,0.0,0.0,0.0,1.0,0.0008189540822058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108789674937725,0.1101471856236457,-0.0013575149932876,0.0,6.238545756787062e-05,0.0,0.0,4.25850772857666,0.0,0.0,0.0,0.2710654735565185,4.0,0.0,1.0
801840,291.5398254394531,297.1499938964844,293.1499938964844,0.014564991928637,-742.1091918945312,304.1200256347656,0.5541778802871704,0.050000000745058,0.045783657580614,291.7039794921875,297.1499938964844,293.1499938964844,0.0113220512866973,-699.3695068359375,302.7221374511719,0.5541778802871704,0.050000000745058,0.048212394118309,291.492919921875,297.1499938964844,293.1499938964844,0.0144791537895798,-575.8621215820312,304.0859069824219,0.5541778802871704,0.050000000745058,0.0356095097959041,291.41717529296875,297.1499938964844,293.1499938964844,0.0769553706049919,-1975.6331787109373,304.0680847167969,0.7674577236175537,0.1356444507837295,0.1231519654393196,292.0233764648437,297.1499938964844,293.1499938964844,0.0076692812144756,-2634.43408203125,300.27947998046875,0.5541778802871704,0.050000000745058,0.2286988496780395,290.8223571777344,291.1499938964844,270.58990478515625,269.79443359375,282.92822265625,292.02032470703125,290.7989807128906,1.0,0.1560630053281784,1.0,1.0,0.963092029094696,1.0,-0.5777642726898193,0.2452796548604965,0.332484632730484,0.0997573882341384,0.0,0.0,0.1405046433210373,23.715919494628903,25.0,-172.25323486328125,-4405.068359375,34.264198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2372436523437,304.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17954.923828125,18000.0,0.0,0.0,0.0614712052047252,0.0,0.0,0.0,0.0,1.0,0.0008189540822058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108789674937725,0.1101471856236457,-0.0013575149932876,0.0,6.238545756787062e-05,0.0,0.0,4.25850772857666,0.0,0.0,0.0,0.2710654735565185,4.0,0.0,1.0
801900,291.55291748046875,297.1499938964844,293.1499938964844,0.0189685355871915,-855.4507446289062,304.13592529296875,0.5947313904762268,0.066200241446495,0.0529169365763664,291.71209716796875,297.1499938964844,293.1499938964844,0.0117998030036687,-714.4166259765625,302.9527587890625,0.5611279606819153,0.050000000745058,0.048165176063776,291.5040283203125,297.1499938964844,293.1499938964844,0.017964232712984,-647.1533203125,304.13751220703125,0.5884049534797668,0.0647547841072082,0.040026381611824,291.4680480957031,297.1499938964844,293.1499938964844,0.0866925790905952,-2167.115234375,304.0653076171875,0.7997022271156311,0.147605687379837,0.1347117722034454,292.0357666015625,297.1499938964844,293.1499938964844,0.0078714750707149,-2685.40625,300.43328857421875,0.5611279606819153,0.050000000745058,0.2284748554229736,290.7776794433594,291.1499938964844,270.5736083984375,269.7853698730469,282.9117126464844,292.0325927734375,290.7654113769531,1.0,0.1567100882530212,1.0,1.0,0.9613675475120544,1.0,-0.6051608920097351,0.2574609220027923,0.3476999402046203,0.1044118776917457,0.0,0.0,0.1699403077363968,22.732784271240234,25.0,-122.16399383544922,-4646.7275390625,35.99043273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8890075683594,304.6343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17920.0546875,18000.0,0.0,0.0,0.0631198436021804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121825598180294,0.1218298226594924,-4.227340923534939e-06,0.0,6.40586149529554e-05,0.0,0.0,4.736051559448242,0.0,0.0,0.0,0.2728524804115295,4.0,0.0,1.0
801960,291.5831298828125,297.1499938964844,293.1499938964844,0.0306173264980316,-1080.3587646484375,304.1172790527344,0.6539673209190369,0.0805148482322692,0.0666876956820488,291.72076416015625,297.1499938964844,293.1499938964844,0.012285660021007,-728.6220092773438,303.1828918457031,0.5730084776878357,0.050000000745058,0.0480914413928985,291.528564453125,297.1499938964844,293.1499938964844,0.0299763102084398,-832.3826904296875,304.11785888671875,0.6521834135055542,0.0807976275682449,0.0514472834765911,291.5163879394531,297.1499938964844,293.1499938964844,0.0960321649909019,-2352.114990234375,304.063720703125,0.834457516670227,0.1594168245792389,0.145862340927124,292.0494384765625,297.1499938964844,293.1499938964844,0.0080629298463463,-2731.912353515625,300.585693359375,0.5730084776878357,0.050000000745058,0.2281250804662704,290.7450561523437,291.1499938964844,270.5574645996094,269.7760925292969,282.8861083984375,292.0461120605469,290.7297668457031,1.0,0.1578231155872345,1.0,1.0,0.961925446987152,1.0,-0.6482663154602051,0.2765846848487854,0.3716816306114197,0.1118441894650459,0.0,0.0,0.2001577913761139,21.21119880676269,25.0,-118.51494598388672,-4951.94287109375,38.86332321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49676513671875,304.718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.974609375,18000.0,0.0,0.0,0.065949872136116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136535108089447,0.1365393549203872,-4.246780008543283e-06,0.0,6.693074101349339e-05,0.0,0.0,5.3497490882873535,0.0,0.0,0.0,0.2751339375972748,4.0,0.0,1.0
802020,291.6697692871094,297.1499938964844,293.1499938964844,0.0517877824604511,-1432.5919189453125,304.0934753417969,0.7419571876525879,0.1026852428913116,0.0881288424134254,291.7397766113281,297.1499938964844,293.1499938964844,0.013361251913011,-757.7233276367188,303.6362609863281,0.5942610502243042,0.050000000745058,0.047976616770029,291.6039428710937,297.1499938964844,293.1499938964844,0.0543626882135868,-1148.26025390625,304.088623046875,0.7491422295570374,0.1066414564847946,0.0706646740436554,291.6073303222656,297.1499938964844,293.1499938964844,0.1149363219738006,-2719.413330078125,304.06103515625,0.9018600583076476,0.1823568642139434,0.1676814705133438,292.0819091796875,297.1499938964844,293.1499938964844,0.0084486864507198,-2823.715087890625,300.8665771484375,0.5942610502243042,0.050000000745058,0.2275804132223129,290.66265869140625,291.1499938964844,270.5257263183594,269.7568359375,282.8470458984375,292.0782165527344,290.65740966796875,1.0,0.1608220785856247,1.0,1.0,0.9630411863327026,1.0,-0.7224574685096741,0.309659481048584,0.4127979874610901,0.1249344050884246,0.0,0.0,0.2710696160793304,18.927568435668945,25.0,-64.84102630615234,-5673.71923828125,44.67235565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5966796875,304.8451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17820.724609375,18000.0,0.0,0.0,0.0753156244754791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773965656757354,0.1774008721113205,-4.307250492274761e-06,0.0,7.643578283023089e-05,0.0,0.0,7.128914833068848,0.0,0.0,0.0,0.2819576263427734,4.0,0.0,1.0
