time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802080,291.6697692871094,297.1499938964844,293.1499938964844,0.0517877824604511,-1432.5919189453125,304.0934753417969,0.7419571876525879,0.1026852428913116,0.0881288424134254,291.7397766113281,297.1499938964844,293.1499938964844,0.013361251913011,-757.7233276367188,303.6362609863281,0.5942610502243042,0.050000000745058,0.047976616770029,291.6039428710937,297.1499938964844,293.1499938964844,0.0543626882135868,-1148.26025390625,304.088623046875,0.7491422295570374,0.1066414564847946,0.0706646740436554,291.6073303222656,297.1499938964844,293.1499938964844,0.1149363219738006,-2719.413330078125,304.06103515625,0.9018600583076476,0.1823568642139434,0.1676814705133438,292.0819091796875,297.1499938964844,293.1499938964844,0.0084486864507198,-2823.715087890625,300.8665771484375,0.5942610502243042,0.050000000745058,0.2275804132223129,290.66265869140625,291.1499938964844,270.5257263183594,269.7568359375,282.8470458984375,292.0782165527344,290.65740966796875,1.0,0.1608220785856247,1.0,1.0,0.9630411863327026,1.0,-0.7224574685096741,0.309659481048584,0.4127979874610901,0.1249344050884246,0.0,0.0,0.2710696160793304,18.927568435668945,25.0,-64.84102630615234,-5673.71923828125,44.67235565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5966796875,304.8451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17820.724609375,18000.0,0.0,0.0,0.0753156244754791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773965656757354,0.1774008721113205,-4.307250492274761e-06,0.0,7.643578283023089e-05,0.0,0.0,7.128914833068848,0.0,0.0,0.0,0.2819576263427734,4.0,0.0,1.0
802140,291.7619323730469,297.1499938964844,293.1499938964844,0.0678214877843856,-1710.023681640625,304.0859069824219,0.8111469149589539,0.1215025633573532,0.105533942580223,291.7616882324219,297.1499938964844,293.1499938964844,0.0144038656726479,-779.8380126953125,304.0805358886719,0.6129654049873352,0.050000000745058,0.047889020293951,291.6874694824219,297.1499938964844,293.1499938964844,0.0729771703481674,-1402.9107666015625,304.0783996582031,0.8251046538352966,0.1288782805204391,0.086629644036293,291.694091796875,297.1499938964844,293.1499938964844,0.1323972791433334,-3045.04833984375,304.0616760253906,0.9716002345085144,0.2038463205099105,0.1882611513137817,292.1201171875,297.1499938964844,293.1499938964844,0.0087673468515276,-2885.77294921875,301.1475524902344,0.6129654049873352,0.050000000745058,0.2271648943424224,290.6910095214844,291.1499938964844,270.4946594238281,269.7364807128906,282.8218078613281,292.11627197265625,290.7025451660156,1.0,0.1646048426628112,1.0,1.0,0.964156985282898,1.0,-0.7866013646125793,0.3383435308933258,0.4482578337192535,0.1367710828781128,0.0,0.0,0.3316245377063751,17.28418731689453,25.0,54.39836120605469,-6375.6494140625,50.75856399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5949401855469,304.8329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17768.291015625,18000.0,0.0,0.0,0.0895399525761604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273235917091369,0.2273280024528503,-4.408022050483851e-06,0.0,9.087166836252436e-05,0.0,0.0,9.5097074508667,0.0,0.0,0.0,0.2914683818817138,4.0,0.0,1.0
802200,291.7619323730469,297.1499938964844,293.1499938964844,0.0678214877843856,-1710.023681640625,304.0859069824219,0.8111469149589539,0.1215025633573532,0.105533942580223,291.7616882324219,297.1499938964844,293.1499938964844,0.0144038656726479,-779.8380126953125,304.0805358886719,0.6129654049873352,0.050000000745058,0.047889020293951,291.6874694824219,297.1499938964844,293.1499938964844,0.0729771703481674,-1402.9107666015625,304.0783996582031,0.8251046538352966,0.1288782805204391,0.086629644036293,291.694091796875,297.1499938964844,293.1499938964844,0.1323972791433334,-3045.04833984375,304.0616760253906,0.9716002345085144,0.2038463205099105,0.1882611513137817,292.1201171875,297.1499938964844,293.1499938964844,0.0087673468515276,-2885.77294921875,301.1475524902344,0.6129654049873352,0.050000000745058,0.2271648943424224,290.6910095214844,291.1499938964844,270.4946594238281,269.7364807128906,282.8218078613281,292.11627197265625,290.7025451660156,1.0,0.1646048426628112,1.0,1.0,0.964156985282898,1.0,-0.7866013646125793,0.3383435308933258,0.4482578337192535,0.1367710828781128,0.0,0.0,0.3316245377063751,17.28418731689453,25.0,54.39836120605469,-6375.6494140625,50.75856399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5949401855469,304.8329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17768.291015625,18000.0,0.0,0.0,0.0895399525761604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273235917091369,0.2273280024528503,-4.408022050483851e-06,0.0,9.087166836252436e-05,0.0,0.0,9.5097074508667,0.0,0.0,0.0,0.2914683818817138,4.0,0.0,1.0
802260,291.8518371582031,297.1499938964844,293.1499938964844,0.0811079964041709,-1951.49560546875,304.0852355957031,0.8593007922172546,0.1384414434432983,0.121107280254364,291.796630859375,297.1499938964844,293.1499938964844,0.0251794550567865,-1035.2059326171875,304.1274719238281,0.6852824687957764,0.0736253336071968,0.0640585720539093,291.7702941894531,297.1499938964844,293.1499938964844,0.0886092558503151,-1627.5111083984375,304.07635498046875,0.879827082157135,0.1491378247737884,0.1010692343115806,291.75836181640625,297.1499938964844,293.1499938964844,0.1248380839824676,-2897.01611328125,304.1060791015625,0.9706688523292542,0.2275528013706207,0.1795788556337356,292.1614074707031,297.1499938964844,293.1499938964844,0.0090567572042346,-2935.402587890625,301.41375732421875,0.6217649579048157,0.050000000745058,0.2269789725542068,290.7639465332031,291.1499938964844,270.4642944335937,269.71490478515625,282.8161926269531,292.1575927734375,290.7778015136719,1.0,0.1687166541814804,1.0,1.0,0.9713274836540222,1.0,-0.8313878774642944,0.3581805825233459,0.4732072949409485,0.145316332578659,0.0,0.0,0.3782692551612854,16.717281341552734,28.0,106.96959686279295,-6855.1181640625,56.26369857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63946533203125,304.6292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17747.3671875,18000.0,0.0,0.0,0.1072695925831794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743037641048431,0.274308294057846,-4.531478680291912e-06,0.0,0.000108864995127,0.0,0.0,12.016819953918455,0.0,0.0,0.0,0.3018392026424408,4.0,0.0,1.0
802320,291.8518371582031,297.1499938964844,293.1499938964844,0.0811079964041709,-1951.49560546875,304.0852355957031,0.8593007922172546,0.1384414434432983,0.121107280254364,291.796630859375,297.1499938964844,293.1499938964844,0.0251794550567865,-1035.2059326171875,304.1274719238281,0.6852824687957764,0.0736253336071968,0.0640585720539093,291.7702941894531,297.1499938964844,293.1499938964844,0.0886092558503151,-1627.5111083984375,304.07635498046875,0.879827082157135,0.1491378247737884,0.1010692343115806,291.75836181640625,297.1499938964844,293.1499938964844,0.1248380839824676,-2897.01611328125,304.1060791015625,0.9706688523292542,0.2275528013706207,0.1795788556337356,292.1614074707031,297.1499938964844,293.1499938964844,0.0090567572042346,-2935.402587890625,301.41375732421875,0.6217649579048157,0.050000000745058,0.2269789725542068,290.7639465332031,291.1499938964844,270.4642944335937,269.71490478515625,282.8161926269531,292.1575927734375,290.7778015136719,1.0,0.1687166541814804,1.0,1.0,0.9713274836540222,1.0,-0.8313878774642944,0.3581805825233459,0.4732072949409485,0.145316332578659,0.0,0.0,0.3782692551612854,16.717281341552734,28.0,106.96959686279295,-6855.1181640625,56.26369857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63946533203125,304.6292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17747.3671875,18000.0,0.0,0.0,0.1072695925831794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743037641048431,0.274308294057846,-4.531478680291912e-06,0.0,0.000108864995127,0.0,0.0,12.016819953918455,0.0,0.0,0.0,0.3018392026424408,4.0,0.0,1.0
802380,291.9380798339844,297.1499938964844,293.1499938964844,0.0927068293094635,-2166.72412109375,304.0875244140625,0.9008994698524476,0.153840497136116,0.1352443099021911,291.8683776855469,297.1499938964844,293.1499938964844,0.0432438664138317,-1356.7027587890625,304.1053466796875,0.7581425905227661,0.0934249088168144,0.0845780000090599,291.8504333496094,297.1499938964844,293.1499938964844,0.1026994362473487,-1830.905517578125,304.07745361328125,0.9295458793640136,0.1678402572870254,0.1143706887960434,291.775390625,297.1499938964844,293.1499938964844,0.1174234449863433,-2751.59326171875,304.13238525390625,0.9646226167678832,0.259322851896286,0.171164333820343,292.2034912109375,297.1499938964844,293.1499938964844,0.009331114590168,-2979.159912109375,301.6618957519531,0.6273884177207947,0.050000000745058,0.2268648594617843,290.8455810546875,291.1499938964844,270.43463134765625,269.69195556640625,282.8137512207031,292.1998596191406,290.8533020019531,1.0,0.1743160486221313,1.0,1.0,0.9784979820251464,1.0,-0.8787084221839905,0.3791088759899139,0.4995995759963989,0.1548174619674682,0.0,0.0,0.4129160940647125,16.58177375793457,46.0,95.69612121582033,-7242.51318359375,63.29673004150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8592529296875,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17754.060546875,18000.0,0.0,0.0,0.1267431825399398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155147731304168,0.3155194222927093,-4.66589153802488e-06,0.0,0.0001286282204091,0.0,0.0,14.48521327972412,0.0,0.0,0.0,0.3121358454227447,4.0,0.0,1.0
802440,291.9380798339844,297.1499938964844,293.1499938964844,0.0927068293094635,-2166.72412109375,304.0875244140625,0.9008994698524476,0.153840497136116,0.1352443099021911,291.8683776855469,297.1499938964844,293.1499938964844,0.0432438664138317,-1356.7027587890625,304.1053466796875,0.7581425905227661,0.0934249088168144,0.0845780000090599,291.8504333496094,297.1499938964844,293.1499938964844,0.1026994362473487,-1830.905517578125,304.07745361328125,0.9295458793640136,0.1678402572870254,0.1143706887960434,291.775390625,297.1499938964844,293.1499938964844,0.1174234449863433,-2751.59326171875,304.13238525390625,0.9646226167678832,0.259322851896286,0.171164333820343,292.2034912109375,297.1499938964844,293.1499938964844,0.009331114590168,-2979.159912109375,301.6618957519531,0.6273884177207947,0.050000000745058,0.2268648594617843,290.8455810546875,291.1499938964844,270.43463134765625,269.69195556640625,282.8137512207031,292.1998596191406,290.8533020019531,1.0,0.1743160486221313,1.0,1.0,0.9784979820251464,1.0,-0.8787084221839905,0.3791088759899139,0.4995995759963989,0.1548174619674682,0.0,0.0,0.4129160940647125,16.58177375793457,46.0,95.69612121582033,-7242.51318359375,63.29673004150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8592529296875,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17754.060546875,18000.0,0.0,0.0,0.1267431825399398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155147731304168,0.3155194222927093,-4.66589153802488e-06,0.0,0.0001286282204091,0.0,0.0,14.48521327972412,0.0,0.0,0.0,0.3121358454227447,4.0,0.0,1.0
802500,291.9797058105469,297.1499938964844,293.1499938964844,0.0982358083128929,-2269.47412109375,304.0888366699219,0.9099515676498412,0.1610171496868133,0.1418615281581878,291.91021728515625,297.1499938964844,293.1499938964844,0.0505551546812057,-1483.6224365234375,304.1002197265625,0.7765278220176697,0.1014417558908462,0.0926646441221237,291.88934326171875,297.1499938964844,293.1499938964844,0.1095952689647674,-1928.838134765625,304.0780944824219,0.9418332576751708,0.1766663789749145,0.1206675022840499,291.78424072265625,297.1499938964844,293.1499938964844,0.121904619038105,-2836.3486328125,304.127197265625,0.9687539339065552,0.2750083208084106,0.176798477768898,292.22479248046875,297.1499938964844,293.1499938964844,0.0094816666096448,-3005.068115234375,301.7752685546875,0.6236112713813782,0.050000000745058,0.2269395142793655,290.8675842285156,291.1499938964844,270.4200744628906,269.6799011230469,282.81121826171875,292.2212219238281,290.8716125488281,1.0,0.180142655968666,1.0,1.0,0.982083261013031,1.0,-0.9107540249824524,0.393297404050827,0.517456591129303,0.1615650802850723,0.0,0.0,0.4294788241386413,17.315731048583984,46.0,68.41613006591797,-7464.08544921875,69.70526885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5478820800781,304.2165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17743.068359375,18000.0,0.0,0.0,0.136758267879486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355645835399627,0.3355693221092224,-4.735587481263792e-06,0.0,0.0001387922529829,0.0,0.0,15.776814460754396,0.0,0.0,0.0,0.3175055682659149,4.0,0.0,1.0
802560,292.0203857421875,297.1499938964844,293.1499938964844,0.1036956161260604,-2370.26220703125,304.09002685546875,0.9102190136909484,0.1678526103496551,0.1481872946023941,291.95281982421875,297.1499938964844,293.1499938964844,0.0570879131555557,-1599.779541015625,304.097412109375,0.7853159308433533,0.1087852120399475,0.0999644249677658,291.9274597167969,297.1499938964844,293.1499938964844,0.1164732575416565,-2025.39453125,304.07867431640625,0.9440621733665466,0.1851481199264526,0.1267359256744384,291.8034362792969,297.1499938964844,293.1499938964844,0.1324772387742996,-3034.639892578125,304.1120300292969,0.976846158504486,0.2885481119155884,0.1894324868917465,292.2465515136719,297.1499938964844,293.1499938964844,0.0096431570127606,-3034.458984375,301.88037109375,0.6151972413063049,0.050000000745058,0.2271140664815902,290.8733215332031,291.1499938964844,270.4057006835937,269.6674194335937,282.8079833984375,292.2430419921875,290.8725280761719,1.0,0.1877511441707611,1.0,1.0,0.9851016998291016,1.0,-0.9497618675231934,0.4105511903762817,0.5392106771469116,0.1702131330966949,0.0,0.0,0.447250634431839,18.675411224365234,64.0,30.15194320678711,-7727.35205078125,78.79739379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2816162109375,304.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17714.5234375,18000.0,0.0,0.0,0.1468981653451919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570903241634369,0.3570951521396637,-4.812393854081165e-06,0.0,0.0001490829599788,0.0,0.0,17.230880737304688,0.0,0.0,0.0,0.3235106766223907,4.0,0.0,1.0
802620,292.0991516113281,297.1499938964844,293.1499938964844,0.1143818646669387,-2564.82177734375,304.0921936035156,0.8922304511070251,0.1804958432912826,0.1599780321121215,292.0369567871094,297.1499938964844,293.1499938964844,0.0686668753623962,-1813.59423828125,304.09576416015625,0.7825512886047363,0.1220523193478584,0.1130914688110351,292.00177001953125,297.1499938964844,293.1499938964844,0.1300870329141616,-2213.37353515625,304.07977294921875,0.9270377159118652,0.2010537534952163,0.1381871551275253,291.8810119628906,297.1499938964844,293.1499938964844,0.1682310849428177,-3684.180908203125,304.0646667480469,0.9938790798187256,0.3070516586303711,0.2303080856800079,292.293212890625,297.1499938964844,293.1499938964844,0.0099883452057838,-3100.046630859375,302.0639038085937,0.586277425289154,0.050000000745058,0.2277668267488479,290.84637451171875,291.1499938964844,270.3774719238281,269.6412048339844,282.8032531738281,292.2897033691406,290.8424072265625,1.0,0.2077287584543228,1.0,1.0,0.9911386370658876,1.0,-1.0432502031326294,0.4518631100654602,0.5913870334625244,0.1924004703760147,0.0,0.0,0.4892043769359588,23.271154403686523,67.0,-27.126266479492188,-8403.5439453125,105.73694610595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8489990234375,303.9562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17587.806640625,18000.0,0.0,0.0,0.1675990521907806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115082025527954,0.4115132391452789,-5.022016466682544e-06,0.0,0.0001700917200651,0.0,0.0,21.263891220092773,0.0,0.0,0.0,0.3395951986312866,4.0,0.0,1.0
802680,292.0991516113281,297.1499938964844,293.1499938964844,0.1143818646669387,-2564.82177734375,304.0921936035156,0.8922304511070251,0.1804958432912826,0.1599780321121215,292.0369567871094,297.1499938964844,293.1499938964844,0.0686668753623962,-1813.59423828125,304.09576416015625,0.7825512886047363,0.1220523193478584,0.1130914688110351,292.00177001953125,297.1499938964844,293.1499938964844,0.1300870329141616,-2213.37353515625,304.07977294921875,0.9270377159118652,0.2010537534952163,0.1381871551275253,291.8810119628906,297.1499938964844,293.1499938964844,0.1682310849428177,-3684.180908203125,304.0646667480469,0.9938790798187256,0.3070516586303711,0.2303080856800079,292.293212890625,297.1499938964844,293.1499938964844,0.0099883452057838,-3100.046630859375,302.0639038085937,0.586277425289154,0.050000000745058,0.2277668267488479,290.84637451171875,291.1499938964844,270.3774719238281,269.6412048339844,282.8032531738281,292.2897033691406,290.8424072265625,1.0,0.2077287584543228,1.0,1.0,0.9911386370658876,1.0,-1.0432502031326294,0.4518631100654602,0.5913870334625244,0.1924004703760147,0.0,0.0,0.4892043769359588,23.271154403686523,67.0,-27.126266479492188,-8403.5439453125,105.73694610595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8489990234375,303.9562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17587.806640625,18000.0,0.0,0.0,0.1675990521907806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115082025527954,0.4115132391452789,-5.022016466682544e-06,0.0,0.0001700917200651,0.0,0.0,21.263891220092773,0.0,0.0,0.0,0.3395951986312866,4.0,0.0,1.0
802740,292.1745910644531,297.1499938964844,293.1499938964844,0.1241655200719833,-2739.181396484375,304.09521484375,0.8735470771789551,0.1918202638626098,0.1705896258354187,292.1183776855469,297.1499938964844,293.1499938964844,0.0785271748900413,-2002.489013671875,304.0975036621094,0.7749521732330322,0.1337434947490692,0.1246884763240814,292.0736999511719,297.1499938964844,293.1499938964844,0.1428083032369613,-2384.864501953125,304.08203125,0.9084091782569884,0.2155598402023315,0.1486717164516449,291.9950561523437,297.1499938964844,293.1499938964844,0.2025697082281112,-4278.6025390625,304.0365905761719,0.9990000128746032,0.3161159753799438,0.267657071352005,292.34442138671875,297.1499938964844,293.1499938964844,0.0103073818609118,-3158.016357421875,302.2198791503906,0.557843029499054,0.050000000745058,0.2285666763782501,290.8266296386719,291.1499938964844,270.3500061035156,269.6131286621094,282.8019714355469,292.3409423828125,290.8279724121094,1.0,0.2264468520879745,1.0,1.0,0.9971755146980286,1.0,-1.128282070159912,0.4896281063556671,0.6386539340019226,0.2135567665100097,0.0,0.0,0.5342011451721191,28.650291442871094,70.0,-11.562737464904783,-9140.3076171875,136.49969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.506103515625,303.95654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17451.7890625,18000.0,0.0,0.0,0.1889468878507614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813498556613922,0.4813551902770996,-5.357578629627824e-06,0.0,0.0001917570771183,0.0,0.0,27.427345275878903,0.0,0.0,0.0,0.3617149889469147,4.0,0.0,1.0
802800,292.1745910644531,297.1499938964844,293.1499938964844,0.1241655200719833,-2739.181396484375,304.09521484375,0.8735470771789551,0.1918202638626098,0.1705896258354187,292.1183776855469,297.1499938964844,293.1499938964844,0.0785271748900413,-2002.489013671875,304.0975036621094,0.7749521732330322,0.1337434947490692,0.1246884763240814,292.0736999511719,297.1499938964844,293.1499938964844,0.1428083032369613,-2384.864501953125,304.08203125,0.9084091782569884,0.2155598402023315,0.1486717164516449,291.9950561523437,297.1499938964844,293.1499938964844,0.2025697082281112,-4278.6025390625,304.0365905761719,0.9990000128746032,0.3161159753799438,0.267657071352005,292.34442138671875,297.1499938964844,293.1499938964844,0.0103073818609118,-3158.016357421875,302.2198791503906,0.557843029499054,0.050000000745058,0.2285666763782501,290.8266296386719,291.1499938964844,270.3500061035156,269.6131286621094,282.8019714355469,292.3409423828125,290.8279724121094,1.0,0.2264468520879745,1.0,1.0,0.9971755146980286,1.0,-1.128282070159912,0.4896281063556671,0.6386539340019226,0.2135567665100097,0.0,0.0,0.5342011451721191,28.650291442871094,70.0,-11.562737464904783,-9140.3076171875,136.49969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.506103515625,303.95654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17451.7890625,18000.0,0.0,0.0,0.1889468878507614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813498556613922,0.4813551902770996,-5.357578629627824e-06,0.0,0.0001917570771183,0.0,0.0,27.427345275878903,0.0,0.0,0.0,0.3617149889469147,4.0,0.0,1.0
802860,292.2464904785156,297.1499938964844,293.1499938964844,0.1326736807823181,-2887.43798828125,304.09930419921875,0.8574890494346619,0.2019530534744262,0.1801135838031768,292.19580078125,297.1499938964844,293.1499938964844,0.0868451297283172,-2164.391845703125,304.1011657714844,0.766994833946228,0.14417265355587,0.1349918693304062,292.1430053710937,297.1499938964844,293.1499938964844,0.1541557908058166,-2534.19140625,304.0857849121094,0.8934667706489563,0.2287730425596237,0.1582403481006622,292.1134033203125,297.1499938964844,293.1499938964844,0.2320989072322845,-4769.27099609375,304.02545166015625,0.9990000128746032,0.3213803172111511,0.2991744875907898,292.3975524902344,297.1499938964844,293.1499938964844,0.0105734812095761,-3200.8125,302.3584289550781,0.5338441729545593,0.050000000745058,0.229449450969696,290.8510437011719,291.1499938964844,270.323486328125,269.5845031738281,282.80303955078125,292.394287109375,290.8548889160156,1.0,0.2438192516565323,0.9884143471717834,0.9884143471717834,0.998305320739746,1.0,-1.2024598121643066,0.5227690935134888,0.6796907186508179,0.2321512252092361,0.0,0.0,0.5727212429046631,34.401363372802734,58.0,27.24233627319336,-9821.244140625,169.03521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.26171875,304.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17411.37890625,18000.0,0.0,0.0,0.2104924023151397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5520734786987305,0.5520792603492737,-5.7884758462023456e-06,0.0,0.000213623032323,0.0,0.0,35.07929611206055,0.0,0.0,0.0,0.3862242698669433,4.0,0.0,1.0
802920,292.2464904785156,297.1499938964844,293.1499938964844,0.1326736807823181,-2887.43798828125,304.09930419921875,0.8574890494346619,0.2019530534744262,0.1801135838031768,292.19580078125,297.1499938964844,293.1499938964844,0.0868451297283172,-2164.391845703125,304.1011657714844,0.766994833946228,0.14417265355587,0.1349918693304062,292.1430053710937,297.1499938964844,293.1499938964844,0.1541557908058166,-2534.19140625,304.0857849121094,0.8934667706489563,0.2287730425596237,0.1582403481006622,292.1134033203125,297.1499938964844,293.1499938964844,0.2320989072322845,-4769.27099609375,304.02545166015625,0.9990000128746032,0.3213803172111511,0.2991744875907898,292.3975524902344,297.1499938964844,293.1499938964844,0.0105734812095761,-3200.8125,302.3584289550781,0.5338441729545593,0.050000000745058,0.229449450969696,290.8510437011719,291.1499938964844,270.323486328125,269.5845031738281,282.80303955078125,292.394287109375,290.8548889160156,1.0,0.2438192516565323,0.9884143471717834,0.9884143471717834,0.998305320739746,1.0,-1.2024598121643066,0.5227690935134888,0.6796907186508179,0.2321512252092361,0.0,0.0,0.5727212429046631,34.401363372802734,58.0,27.24233627319336,-9821.244140625,169.03521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.26171875,304.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17411.37890625,18000.0,0.0,0.0,0.2104924023151397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5520734786987305,0.5520792603492737,-5.7884758462023456e-06,0.0,0.000213623032323,0.0,0.0,35.07929611206055,0.0,0.0,0.0,0.3862242698669433,4.0,0.0,1.0
802980,292.31396484375,297.1499938964844,293.1499938964844,0.1399696469306945,-3011.99169921875,304.10406494140625,0.8538506031036377,0.2111580669879913,0.188673198223114,292.26708984375,297.1499938964844,293.1499938964844,0.0941192507743835,-2306.1171875,304.1053161621094,0.7691061496734619,0.1538863331079483,0.1444427073001861,292.2086181640625,297.1499938964844,293.1499938964844,0.164170891046524,-2663.180908203125,304.0905456542969,0.8917477130889893,0.2409751415252685,0.1669949889183044,292.2120056152344,297.1499938964844,293.1499938964844,0.2405189871788025,-4901.90283203125,304.0538330078125,0.9931435585021972,0.3275678157806396,0.3086887896060943,292.4487609863281,297.1499938964844,293.1499938964844,0.0107790138572454,-3227.787353515625,302.48736572265625,0.5217345356941223,0.050000000745058,0.2300135195255279,290.9090270996094,291.1499938964844,270.2982177734375,269.5567932128906,282.81268310546875,292.4458312988281,290.9178161621094,1.0,0.2534261643886566,0.976828634738922,0.976828634738922,0.9994351267814636,1.0,-1.2455925941467283,0.5419471263885498,0.7036454081535339,0.2430986911058426,0.0,0.0,0.6016817688941956,38.05396270751953,46.0,82.17727661132812,-10332.5634765625,190.4703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1531982421875,304.13140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17462.94140625,18000.0,0.0,0.0,0.2314038574695587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148684024810791,0.6148746609687805,-6.245021268114215e-06,0.0,0.0002348455018363,0.0,0.0,43.25066757202149,0.0,0.0,0.0,0.4095723927021026,4.0,0.0,1.0
803040,292.31396484375,297.1499938964844,293.1499938964844,0.1399696469306945,-3011.99169921875,304.10406494140625,0.8538506031036377,0.2111580669879913,0.188673198223114,292.26708984375,297.1499938964844,293.1499938964844,0.0941192507743835,-2306.1171875,304.1053161621094,0.7691061496734619,0.1538863331079483,0.1444427073001861,292.2086181640625,297.1499938964844,293.1499938964844,0.164170891046524,-2663.180908203125,304.0905456542969,0.8917477130889893,0.2409751415252685,0.1669949889183044,292.2120056152344,297.1499938964844,293.1499938964844,0.2405189871788025,-4901.90283203125,304.0538330078125,0.9931435585021972,0.3275678157806396,0.3086887896060943,292.4487609863281,297.1499938964844,293.1499938964844,0.0107790138572454,-3227.787353515625,302.48736572265625,0.5217345356941223,0.050000000745058,0.2300135195255279,290.9090270996094,291.1499938964844,270.2982177734375,269.5567932128906,282.81268310546875,292.4458312988281,290.9178161621094,1.0,0.2534261643886566,0.976828634738922,0.976828634738922,0.9994351267814636,1.0,-1.2455925941467283,0.5419471263885498,0.7036454081535339,0.2430986911058426,0.0,0.0,0.6016817688941956,38.05396270751953,46.0,82.17727661132812,-10332.5634765625,190.4703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1531982421875,304.13140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17462.94140625,18000.0,0.0,0.0,0.2314038574695587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148684024810791,0.6148746609687805,-6.245021268114215e-06,0.0,0.0002348455018363,0.0,0.0,43.25066757202149,0.0,0.0,0.0,0.4095723927021026,4.0,0.0,1.0
803100,292.3459777832031,297.1499938964844,293.1499938964844,0.1431466788053512,-3065.3828125,304.1066589355469,0.860322117805481,0.2154613733291626,0.1926131546497345,292.3004150390625,297.1499938964844,293.1499938964844,0.0974053516983985,-2369.66357421875,304.10748291015625,0.7776530385017395,0.1585227102041244,0.1488880515098571,292.2398986816406,297.1499938964844,293.1499938964844,0.1686585843563079,-2720.083740234375,304.0932006835937,0.8999441266059875,0.2467570155858993,0.1710915565490722,292.2487487792969,297.1499938964844,293.1499938964844,0.2447743266820907,-4960.2900390625,304.06365966796875,0.996944010257721,0.3322301506996155,0.3126943707466125,292.47271728515625,297.1499938964844,293.1499938964844,0.010845486074686,-3232.864990234375,302.55096435546875,0.5222071409225464,0.050000000745058,0.2299887388944625,290.9525756835937,291.1499938964844,270.2860717773437,269.54327392578125,282.81658935546875,292.4700012207031,290.9608764648437,1.0,0.2560203969478607,0.9710358381271362,0.9710358381271362,1.0,1.0,-1.2664564847946167,0.5512984395027161,0.7151581048965454,0.2482272088527679,0.0,0.0,0.6104764938354492,38.23565673828125,46.0,98.9455108642578,-10555.5380859375,197.6478576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1645812988281,304.2059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17556.443359375,18000.0,0.0,0.0,0.241279050707817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376742124557495,0.6376806497573853,-6.4396285779366735e-06,0.0,0.0002448675513733,0.0,0.0,46.64144134521485,0.0,0.0,0.0,0.4185124039649963,4.0,0.0,1.0
803160,292.376708984375,297.1499938964844,293.1499938964844,0.1461919099092483,-3116.330810546875,304.1089782714844,0.8688451051712036,0.2196114361286163,0.196381390094757,292.3321838378906,297.1499938964844,293.1499938964844,0.1005977913737297,-2431.11572265625,304.1094055175781,0.7880300283432007,0.1630499213933944,0.153196319937706,292.2699890136719,297.1499938964844,293.1499938964844,0.1730091273784637,-2774.947998046875,304.0956115722656,0.910576105117798,0.2523780167102813,0.1750473231077194,292.2800598144531,297.1499938964844,293.1499938964844,0.2454400956630706,-4964.58984375,304.0783386230469,0.9990000128746032,0.3374936282634735,0.3135029673576355,292.4952697753906,297.1499938964844,293.1499938964844,0.0109090823680162,-3237.510986328125,302.6134033203125,0.524249792098999,0.050000000745058,0.229885995388031,290.9930725097656,291.1499938964844,270.27423095703125,269.530029296875,282.8217163085937,292.4927673339844,291.0009460449219,1.0,0.2572936415672302,0.9653844237327576,0.9653844237327576,1.0,1.0,-1.2818920612335205,0.5581508874893188,0.7237411737442017,0.2521282434463501,0.0,0.0,0.6168743968009949,37.92703628540039,34.0,105.95602416992188,-10740.6318359375,202.2223663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2205810546875,304.2997131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17649.76953125,18000.0,0.0,0.0,0.250641256570816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549811959266663,0.6549878120422363,-6.596588264073944e-06,0.0,0.0002543690206948,0.0,0.0,49.37152862548828,0.0,0.0,0.0,0.4254673421382904,4.0,0.0,1.0
803220,292.4345092773437,297.1499938964844,293.1499938964844,0.1516349166631698,-3206.25537109375,304.11358642578125,0.8911319971084595,0.2274737805128097,0.2034891694784164,292.3911437988281,297.1499938964844,293.1499938964844,0.1065586656332016,-2544.3369140625,304.11297607421875,0.8129388689994812,0.1718007177114486,0.1614870131015777,292.3265686035156,297.1499938964844,293.1499938964844,0.1810050904750824,-2874.557373046875,304.10040283203125,0.9395676255226136,0.2631904184818268,0.182622492313385,292.3138732910156,297.1499938964844,293.1499938964844,0.2332943677902221,-4754.50927734375,304.1225891113281,0.9990000128746032,0.3525940477848053,0.3015190064907074,292.5357360839844,297.1499938964844,293.1499938964844,0.0110137006267905,-3240.560546875,302.7399597167969,0.5322094559669495,0.050000000745058,0.2295166105031967,291.0894470214844,291.1499938964844,270.2516174316406,269.5043029785156,282.8364562988281,292.5336303710937,291.0995178222656,1.0,0.2561579048633575,0.9540815949440002,0.9540815949440002,1.0,1.0,-1.2945104837417605,0.5635347962379456,0.7309756875038147,0.2551380693912506,0.0,0.0,0.6188145875930786,36.154693603515625,25.0,132.86691284179688,-10991.1806640625,202.71829223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.47705078125,304.5665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.96875,18000.0,0.0,0.0,0.2673457562923431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6715431809425354,0.6715499758720398,-6.782738182664616e-06,0.0,0.000271321972832,0.0,0.0,52.289039611816406,0.0,0.0,0.0,0.4323813617229461,4.0,0.0,1.0
803280,292.4345092773437,297.1499938964844,293.1499938964844,0.1516349166631698,-3206.25537109375,304.11358642578125,0.8911319971084595,0.2274737805128097,0.2034891694784164,292.3911437988281,297.1499938964844,293.1499938964844,0.1065586656332016,-2544.3369140625,304.11297607421875,0.8129388689994812,0.1718007177114486,0.1614870131015777,292.3265686035156,297.1499938964844,293.1499938964844,0.1810050904750824,-2874.557373046875,304.10040283203125,0.9395676255226136,0.2631904184818268,0.182622492313385,292.3138732910156,297.1499938964844,293.1499938964844,0.2332943677902221,-4754.50927734375,304.1225891113281,0.9990000128746032,0.3525940477848053,0.3015190064907074,292.5357360839844,297.1499938964844,293.1499938964844,0.0110137006267905,-3240.560546875,302.7399597167969,0.5322094559669495,0.050000000745058,0.2295166105031967,291.0894470214844,291.1499938964844,270.2516174316406,269.5043029785156,282.8364562988281,292.5336303710937,291.0995178222656,1.0,0.2561579048633575,0.9540815949440002,0.9540815949440002,1.0,1.0,-1.2945104837417605,0.5635347962379456,0.7309756875038147,0.2551380693912506,0.0,0.0,0.6188145875930786,36.154693603515625,25.0,132.86691284179688,-10991.1806640625,202.71829223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.47705078125,304.5665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.96875,18000.0,0.0,0.0,0.2673457562923431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6715431809425354,0.6715499758720398,-6.782738182664616e-06,0.0,0.000271321972832,0.0,0.0,52.289039611816406,0.0,0.0,0.0,0.4323813617229461,4.0,0.0,1.0
803340,292.4880065917969,297.1499938964844,293.1499938964844,0.1564163863658905,-3284.297119140625,304.11773681640625,0.9235007762908936,0.2347490340471267,0.2100276201963424,292.44482421875,297.1499938964844,293.1499938964844,0.1120801866054534,-2647.730712890625,304.1161193847656,0.8426659107208252,0.1801355332136154,0.1693412065505981,292.37872314453125,297.1499938964844,293.1499938964844,0.1883319914340973,-2964.751220703125,304.1047058105469,0.975046455860138,0.27347332239151,0.1897845715284347,292.3119201660156,297.1499938964844,293.1499938964844,0.2139331698417663,-4425.3134765625,304.1638488769531,0.9990000128746032,0.3741099238395691,0.2819680273532867,292.5696105957031,297.1499938964844,293.1499938964844,0.0111059695482254,-3240.21728515625,302.8695983886719,0.5465627908706665,0.050000000745058,0.2289456129074096,291.1921691894531,291.1499938964844,270.2304382324219,269.47967529296875,282.8526916503906,292.56787109375,291.2013244628906,1.0,0.2521514296531677,0.942778706550598,0.942778706550598,1.0,1.0,-1.2962323427200315,0.5639175772666931,0.7323148250579834,0.2552690207958221,0.0,0.0,0.6062352657318115,33.13572311401367,43.0,137.64544677734375,-11110.28515625,196.6572723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.92694091796875,304.89312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.69921875,18000.0,0.0,0.0,0.2806980609893799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575413346290588,0.6575480699539185,-6.732765996275703e-06,0.0,0.000284872832708,0.0,0.0,50.456424713134766,0.0,0.0,0.0,0.4274653792381286,4.0,0.0,1.0
803400,292.4880065917969,297.1499938964844,293.1499938964844,0.1564163863658905,-3284.297119140625,304.11773681640625,0.9235007762908936,0.2347490340471267,0.2100276201963424,292.44482421875,297.1499938964844,293.1499938964844,0.1120801866054534,-2647.730712890625,304.1161193847656,0.8426659107208252,0.1801355332136154,0.1693412065505981,292.37872314453125,297.1499938964844,293.1499938964844,0.1883319914340973,-2964.751220703125,304.1047058105469,0.975046455860138,0.27347332239151,0.1897845715284347,292.3119201660156,297.1499938964844,293.1499938964844,0.2139331698417663,-4425.3134765625,304.1638488769531,0.9990000128746032,0.3741099238395691,0.2819680273532867,292.5696105957031,297.1499938964844,293.1499938964844,0.0111059695482254,-3240.21728515625,302.8695983886719,0.5465627908706665,0.050000000745058,0.2289456129074096,291.1921691894531,291.1499938964844,270.2304382324219,269.47967529296875,282.8526916503906,292.56787109375,291.2013244628906,1.0,0.2521514296531677,0.942778706550598,0.942778706550598,1.0,1.0,-1.2962323427200315,0.5639175772666931,0.7323148250579834,0.2552690207958221,0.0,0.0,0.6062352657318115,33.13572311401367,43.0,137.64544677734375,-11110.28515625,196.6572723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.92694091796875,304.89312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.69921875,18000.0,0.0,0.0,0.2806980609893799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575413346290588,0.6575480699539185,-6.732765996275703e-06,0.0,0.000284872832708,0.0,0.0,50.456424713134766,0.0,0.0,0.0,0.4274653792381286,4.0,0.0,1.0
803460,292.5381774902344,297.1499938964844,293.1499938964844,0.1612705886363983,-3363.954345703125,304.1203308105469,0.9328534007072448,0.241348385810852,0.216108351945877,292.4942932128906,297.1499938964844,293.1499938964844,0.1177032887935638,-2752.71533203125,304.11798095703125,0.8537825345993042,0.1879659593105316,0.1768733263015747,292.4271240234375,297.1499938964844,293.1499938964844,0.1959048211574554,-3058.049072265625,304.1070861816406,0.9846481680870056,0.2831933200359344,0.1966589540243148,292.3025207519531,297.1499938964844,293.1499938964844,0.2131930142641067,-4413.90087890625,304.1592102050781,0.9990000128746032,0.3972938358783722,0.2827202677726745,292.5976257324219,297.1499938964844,293.1499938964844,0.0112846819683909,-3258.8349609375,302.9983215332031,0.5459792613983154,0.050000000745058,0.2289661914110183,291.25701904296875,291.1499938964844,270.2107238769531,269.45623779296875,282.8548278808594,292.59619140625,291.2588195800781,1.0,0.2568868100643158,0.9358474612236024,0.9358474612236024,1.0,1.0,-1.321735382080078,0.5753674507141113,0.7463679313659668,0.2615008354187011,0.0,0.0,0.5866941809654236,33.64544677734375,61.0,78.58328247070312,-11270.953125,206.6837615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.532958984375,305.2069702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18327.8125,18000.0,0.0,0.0,0.2903535664081573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214317083358765,0.621438205242157,-6.489884981419891e-06,0.0,0.0002946719760075,0.0,0.0,45.27482604980469,0.0,0.0,0.0,0.4141089618206024,4.0,0.0,1.0
803520,292.5381774902344,297.1499938964844,293.1499938964844,0.1612705886363983,-3363.954345703125,304.1203308105469,0.9328534007072448,0.241348385810852,0.216108351945877,292.4942932128906,297.1499938964844,293.1499938964844,0.1177032887935638,-2752.71533203125,304.11798095703125,0.8537825345993042,0.1879659593105316,0.1768733263015747,292.4271240234375,297.1499938964844,293.1499938964844,0.1959048211574554,-3058.049072265625,304.1070861816406,0.9846481680870056,0.2831933200359344,0.1966589540243148,292.3025207519531,297.1499938964844,293.1499938964844,0.2131930142641067,-4413.90087890625,304.1592102050781,0.9990000128746032,0.3972938358783722,0.2827202677726745,292.5976257324219,297.1499938964844,293.1499938964844,0.0112846819683909,-3258.8349609375,302.9983215332031,0.5459792613983154,0.050000000745058,0.2289661914110183,291.25701904296875,291.1499938964844,270.2107238769531,269.45623779296875,282.8548278808594,292.59619140625,291.2588195800781,1.0,0.2568868100643158,0.9358474612236024,0.9358474612236024,1.0,1.0,-1.321735382080078,0.5753674507141113,0.7463679313659668,0.2615008354187011,0.0,0.0,0.5866941809654236,33.64544677734375,61.0,78.58328247070312,-11270.953125,206.6837615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.532958984375,305.2069702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18327.8125,18000.0,0.0,0.0,0.2903535664081573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214317083358765,0.621438205242157,-6.489884981419891e-06,0.0,0.0002946719760075,0.0,0.0,45.27482604980469,0.0,0.0,0.0,0.4141089618206024,4.0,0.0,1.0
803580,292.5856628417969,297.1499938964844,293.1499938964844,0.1666908860206604,-3454.000732421875,304.12115478515625,0.9172154068946838,0.2472148835659027,0.221654012799263,292.5403137207031,297.1499938964844,293.1499938964844,0.1237954050302505,-2866.75,304.11846923828125,0.8457565903663635,0.1952431201934814,0.184006780385971,292.47235107421875,297.1499938964844,293.1499938964844,0.2043991088867187,-3163.251953125,304.1072082519531,0.9740834832191468,0.292333573102951,0.2032164484262466,292.32568359375,297.1499938964844,293.1499938964844,0.2313770204782486,-4720.8486328125,304.1253356933594,0.9990000128746032,0.4141477048397064,0.3028799891471863,292.6221618652344,297.1499938964844,293.1499938964844,0.0115815391764044,-3304.21337890625,303.1196594238281,0.5312709808349609,0.050000000745058,0.2295554429292678,291.2462158203125,291.1499938964844,270.19256591796875,269.4340209960937,282.8466491699219,292.6208801269531,291.2432556152344,1.0,0.2684435844421386,0.9289161562919616,0.9289161562919616,1.0,1.0,-1.3697248697280884,0.5971423983573914,0.7725825309753418,0.2736824154853821,0.0,0.0,0.5740090012550354,37.57341384887695,79.0,-2.8532845973968506,-11560.0166015625,233.3862762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1951904296875,305.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18252.5703125,18000.0,0.0,0.0,0.2968737781047821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907554030418396,0.590761661529541,-6.2470612647302914e-06,0.0,0.0003012891393154,0.0,0.0,40.94156265258789,0.0,0.0,0.0,0.4025735557079315,4.0,0.0,1.0
803640,292.5856628417969,297.1499938964844,293.1499938964844,0.1666908860206604,-3454.000732421875,304.12115478515625,0.9172154068946838,0.2472148835659027,0.221654012799263,292.5403137207031,297.1499938964844,293.1499938964844,0.1237954050302505,-2866.75,304.11846923828125,0.8457565903663635,0.1952431201934814,0.184006780385971,292.47235107421875,297.1499938964844,293.1499938964844,0.2043991088867187,-3163.251953125,304.1072082519531,0.9740834832191468,0.292333573102951,0.2032164484262466,292.32568359375,297.1499938964844,293.1499938964844,0.2313770204782486,-4720.8486328125,304.1253356933594,0.9990000128746032,0.4141477048397064,0.3028799891471863,292.6221618652344,297.1499938964844,293.1499938964844,0.0115815391764044,-3304.21337890625,303.1196594238281,0.5312709808349609,0.050000000745058,0.2295554429292678,291.2462158203125,291.1499938964844,270.19256591796875,269.4340209960937,282.8466491699219,292.6208801269531,291.2432556152344,1.0,0.2684435844421386,0.9289161562919616,0.9289161562919616,1.0,1.0,-1.3697248697280884,0.5971423983573914,0.7725825309753418,0.2736824154853821,0.0,0.0,0.5740090012550354,37.57341384887695,79.0,-2.8532845973968506,-11560.0166015625,233.3862762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1951904296875,305.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18252.5703125,18000.0,0.0,0.0,0.2968737781047821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907554030418396,0.590761661529541,-6.2470612647302914e-06,0.0,0.0003012891393154,0.0,0.0,40.94156265258789,0.0,0.0,0.0,0.4025735557079315,4.0,0.0,1.0
803700,292.6087341308594,297.1499938964844,293.1499938964844,0.1694338619709015,-3499.60205078125,304.1214294433594,0.9040377736091614,0.249833345413208,0.2241954058408737,292.5622863769531,297.1499938964844,293.1499938964844,0.1269001960754394,-2924.67822265625,304.1185607910156,0.837173581123352,0.1986548751592636,0.1874056458473205,292.49395751953125,297.1499938964844,293.1499938964844,0.2088067680597305,-3217.7021484375,304.1069641113281,0.9628799557685852,0.2966734170913696,0.2063676565885543,292.35205078125,297.1499938964844,293.1499938964844,0.2461313009262085,-4965.55224609375,304.1029663085937,0.9990000128746032,0.419422447681427,0.3185937702655792,292.6339416503906,297.1499938964844,293.1499938964844,0.0117607899010181,-3333.13818359375,303.1772766113281,0.5210552215576172,0.050000000745058,0.2300431430339813,291.2249755859375,291.1499938964844,270.1841125488281,269.42340087890625,282.8397827148437,292.6327209472656,291.2208251953125,1.0,0.2763282060623169,0.925450563430786,0.925450563430786,1.0,1.0,-1.400083065032959,0.6109963059425354,0.7890867590904236,0.2814562320709228,0.0,0.0,0.571101188659668,40.68830490112305,79.0,-33.3345947265625,-11759.2705078125,252.66378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5141296386719,305.689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18181.095703125,18000.0,0.0,0.0,0.2992706298828125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5815765857696533,0.5815827250480652,-6.1655528043047525e-06,0.0,0.000303721637465,0.0,0.0,39.64840698242188,0.0,0.0,0.0,0.3990355432033539,4.0,0.0,1.0
803760,292.6313171386719,297.1499938964844,293.1499938964844,0.172129139304161,-3544.336181640625,304.1217041015625,0.8896819949150085,0.2522557377815246,0.2265760004520416,292.5836181640625,297.1499938964844,293.1499938964844,0.129991352558136,-2982.141845703125,304.11865234375,0.8268604874610901,0.2019057869911193,0.1906822919845581,292.5150756835937,297.1499938964844,293.1499938964844,0.2132358849048614,-3272.224853515625,304.10675048828125,0.948378562927246,0.3008390963077545,0.2094240188598632,292.3880920410156,297.1499938964844,293.1499938964844,0.2640771865844726,-5258.8271484375,304.078857421875,0.9990000128746032,0.4224625527858734,0.3373255729675293,292.6457824707031,297.1499938964844,293.1499938964844,0.0119557445868849,-3364.8486328125,303.2325134277344,0.5102424621582031,0.050000000745058,0.2306568622589111,291.19793701171875,291.1499938964844,270.176025390625,269.4131164550781,282.8328552246094,292.6445617675781,291.1932678222656,1.0,0.2853725850582123,0.9199155569076538,0.9199155569076538,1.0,1.0,-1.4337629079818726,0.6263359785079956,0.8074269890785217,0.2900310456752777,0.0,0.0,0.5705881118774414,44.54678726196289,97.0,-55.05004119873047,-11992.029296875,275.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8094177246094,305.8487854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18102.80078125,18000.0,0.0,0.0,0.3012896180152893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769760608673096,0.5769822001457214,-6.115481028245995e-06,0.0,0.0003057706635445,0.0,0.0,38.961181640625,0.0,0.0,0.0,0.3971617817878723,4.0,0.0,1.0
