time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803820,292.6748046875,297.1499938964844,293.1499938964844,0.1772607713937759,-3629.12451171875,304.1225891113281,0.8587939143180847,0.2565779685974121,0.2309211939573288,292.6247863769531,297.1499938964844,293.1499938964844,0.1359847635030746,-3092.786865234375,304.119140625,0.8026627898216248,0.2079100608825683,0.1968468129634857,292.5561218261719,297.1499938964844,293.1499938964844,0.2218918651342392,-3378.02734375,304.10675048828125,0.9138143062591552,0.3085989654064178,0.2152068614959716,292.4869384765625,297.1499938964844,293.1499938964844,0.3078632056713104,-5956.791015625,304.0296325683594,0.9990000128746032,0.4218021035194397,0.3817942440509796,292.670166015625,297.1499938964844,293.1499938964844,0.012380133382976,-3433.22802734375,303.3354187011719,0.4891444742679596,0.050000000745058,0.2322545051574707,291.13873291015625,291.1499938964844,270.16119384765625,269.3935852050781,282.81695556640625,292.6689453125,291.1342163085937,1.0,0.3062561154365539,0.9088454842567444,0.9088454842567444,1.0,1.0,-1.508617639541626,0.6605915427207947,0.8480260968208313,0.3091613948345184,0.0,0.0,0.5760239958763123,54.426666259765625,100.0,-75.15715026855469,-12541.8974609375,334.56524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.293212890625,306.13641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.072265625,18000.0,0.0,0.0,0.3047919571399688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808470249176025,0.5808531641960144,-6.10838378634071e-06,0.0,0.0003093250852543,0.0,0.0,39.27977752685547,0.0,0.0,0.0,0.398201584815979,4.0,0.0,1.0
803880,292.6748046875,297.1499938964844,293.1499938964844,0.1772607713937759,-3629.12451171875,304.1225891113281,0.8587939143180847,0.2565779685974121,0.2309211939573288,292.6247863769531,297.1499938964844,293.1499938964844,0.1359847635030746,-3092.786865234375,304.119140625,0.8026627898216248,0.2079100608825683,0.1968468129634857,292.5561218261719,297.1499938964844,293.1499938964844,0.2218918651342392,-3378.02734375,304.10675048828125,0.9138143062591552,0.3085989654064178,0.2152068614959716,292.4869384765625,297.1499938964844,293.1499938964844,0.3078632056713104,-5956.791015625,304.0296325683594,0.9990000128746032,0.4218021035194397,0.3817942440509796,292.670166015625,297.1499938964844,293.1499938964844,0.012380133382976,-3433.22802734375,303.3354187011719,0.4891444742679596,0.050000000745058,0.2322545051574707,291.13873291015625,291.1499938964844,270.16119384765625,269.3935852050781,282.81695556640625,292.6689453125,291.1342163085937,1.0,0.3062561154365539,0.9088454842567444,0.9088454842567444,1.0,1.0,-1.508617639541626,0.6605915427207947,0.8480260968208313,0.3091613948345184,0.0,0.0,0.5760239958763123,54.426666259765625,100.0,-75.15715026855469,-12541.8974609375,334.56524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.293212890625,306.13641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.072265625,18000.0,0.0,0.0,0.3047919571399688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808470249176025,0.5808531641960144,-6.10838378634071e-06,0.0,0.0003093250852543,0.0,0.0,39.27977752685547,0.0,0.0,0.0,0.398201584815979,4.0,0.0,1.0
803940,292.71539306640625,297.1499938964844,293.1499938964844,0.1814604550600052,-3697.28857421875,304.12481689453125,0.8304129838943481,0.2603840231895447,0.2348374426364898,292.6634521484375,297.1499938964844,293.1499938964844,0.1412256211042404,-3187.91015625,304.1207580566406,0.777294933795929,0.2133688926696777,0.2025471627712249,292.5954895019531,297.1499938964844,293.1499938964844,0.2293966114521026,-3468.15185546875,304.1087951660156,0.883074164390564,0.3156656324863434,0.2205555289983749,292.59283447265625,297.1499938964844,293.1499938964844,0.3247070610523224,-6203.30029296875,304.044921875,0.977372705936432,0.4170451760292053,0.3962487280368805,292.6947326660156,297.1499938964844,293.1499938964844,0.0128052560612559,-3496.415283203125,303.4320983886719,0.4666341543197632,0.050000000745058,0.2342749387025833,291.1139831542969,291.1499938964844,270.1480712890625,269.37548828125,282.8185119628906,292.6943664550781,291.1177978515625,1.0,0.3230024576187134,0.8977754712104797,0.8977754712104797,1.0,1.0,-1.5467649698257446,0.6776949167251587,0.8690701127052307,0.3189768493175506,0.0,0.0,0.5837205648422241,65.94486999511719,103.0,-15.6293306350708,-12970.3828125,383.48736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6192932128906,306.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.9453125,18000.0,0.0,0.0,0.308265745639801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968398451805115,0.5968460440635681,-6.204861620062729e-06,0.0,0.0003128505486529,0.0,0.0,41.291603088378906,0.0,0.0,0.0,0.4037774801254272,4.0,0.0,1.0
804000,292.71539306640625,297.1499938964844,293.1499938964844,0.1814604550600052,-3697.28857421875,304.12481689453125,0.8304129838943481,0.2603840231895447,0.2348374426364898,292.6634521484375,297.1499938964844,293.1499938964844,0.1412256211042404,-3187.91015625,304.1207580566406,0.777294933795929,0.2133688926696777,0.2025471627712249,292.5954895019531,297.1499938964844,293.1499938964844,0.2293966114521026,-3468.15185546875,304.1087951660156,0.883074164390564,0.3156656324863434,0.2205555289983749,292.59283447265625,297.1499938964844,293.1499938964844,0.3247070610523224,-6203.30029296875,304.044921875,0.977372705936432,0.4170451760292053,0.3962487280368805,292.6947326660156,297.1499938964844,293.1499938964844,0.0128052560612559,-3496.415283203125,303.4320983886719,0.4666341543197632,0.050000000745058,0.2342749387025833,291.1139831542969,291.1499938964844,270.1480712890625,269.37548828125,282.8185119628906,292.6943664550781,291.1177978515625,1.0,0.3230024576187134,0.8977754712104797,0.8977754712104797,1.0,1.0,-1.5467649698257446,0.6776949167251587,0.8690701127052307,0.3189768493175506,0.0,0.0,0.5837205648422241,65.94486999511719,103.0,-15.6293306350708,-12970.3828125,383.48736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6192932128906,306.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.9453125,18000.0,0.0,0.0,0.308265745639801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968398451805115,0.5968460440635681,-6.204861620062729e-06,0.0,0.0003128505486529,0.0,0.0,41.291603088378906,0.0,0.0,0.0,0.4037774801254272,4.0,0.0,1.0
804060,292.7533874511719,297.1499938964844,293.1499938964844,0.1843493431806564,-3742.729248046875,304.1283569335937,0.8104732632637024,0.2636857032775879,0.2382814586162567,292.7004089355469,297.1499938964844,293.1499938964844,0.1453265994787216,-3260.643310546875,304.1236572265625,0.7601197361946106,0.2182061672210693,0.207664668560028,292.6321105957031,297.1499938964844,293.1499938964844,0.235326275229454,-3537.78173828125,304.1125793457031,0.8626531362533569,0.3222823143005371,0.2255079001188278,292.6539306640625,297.1499938964844,293.1499938964844,0.3259198367595672,-6210.25830078125,304.0771789550781,0.9478722214698792,0.4187146127223968,0.3969316780567169,292.71783447265625,297.1499938964844,293.1499938964844,0.0131607037037611,-3541.810546875,303.5277404785156,0.4450302124023437,0.050000000745058,0.2361489832401275,291.1489562988281,291.1499938964844,270.1367492675781,269.35888671875,282.8353881835937,292.7237243652344,291.150146484375,1.0,0.3358980417251587,0.8824693560600281,0.8824693560600281,1.0,1.0,-1.5656863451004028,0.685612142086029,0.8800742030143738,0.3230917453765869,0.0,0.0,0.5810610055923462,76.3150405883789,106.0,19.861438751220703,-13154.705078125,421.1454772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8798828125,306.6126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.125,18000.0,0.0,0.0,0.3112535774707794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966188907623291,0.5966251492500305,-6.234057309484342e-06,0.0,0.0003158828185405,0.0,0.0,41.428497314453125,0.0,0.0,0.0,0.4040267765522003,4.0,0.0,1.0
804120,292.7533874511719,297.1499938964844,293.1499938964844,0.1843493431806564,-3742.729248046875,304.1283569335937,0.8104732632637024,0.2636857032775879,0.2382814586162567,292.7004089355469,297.1499938964844,293.1499938964844,0.1453265994787216,-3260.643310546875,304.1236572265625,0.7601197361946106,0.2182061672210693,0.207664668560028,292.6321105957031,297.1499938964844,293.1499938964844,0.235326275229454,-3537.78173828125,304.1125793457031,0.8626531362533569,0.3222823143005371,0.2255079001188278,292.6539306640625,297.1499938964844,293.1499938964844,0.3259198367595672,-6210.25830078125,304.0771789550781,0.9478722214698792,0.4187146127223968,0.3969316780567169,292.71783447265625,297.1499938964844,293.1499938964844,0.0131607037037611,-3541.810546875,303.5277404785156,0.4450302124023437,0.050000000745058,0.2361489832401275,291.1489562988281,291.1499938964844,270.1367492675781,269.35888671875,282.8353881835937,292.7237243652344,291.150146484375,1.0,0.3358980417251587,0.8824693560600281,0.8824693560600281,1.0,1.0,-1.5656863451004028,0.685612142086029,0.8800742030143738,0.3230917453765869,0.0,0.0,0.5810610055923462,76.3150405883789,106.0,19.861438751220703,-13154.705078125,421.1454772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8798828125,306.6126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.125,18000.0,0.0,0.0,0.3112535774707794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966188907623291,0.5966251492500305,-6.234057309484342e-06,0.0,0.0003158828185405,0.0,0.0,41.428497314453125,0.0,0.0,0.0,0.4040267765522003,4.0,0.0,1.0
804180,292.7884521484375,297.1499938964844,293.1499938964844,0.1871682256460189,-3787.486083984375,304.130859375,0.7972676157951355,0.2666191458702087,0.2412730008363723,292.73541259765625,297.1499938964844,293.1499938964844,0.1491734236478805,-3328.861083984375,304.1260070800781,0.7504134774208069,0.222491905093193,0.212136372923851,292.6669616699219,297.1499938964844,293.1499938964844,0.2412341684103012,-3607.2685546875,304.1152038574219,0.8512051701545715,0.3283357918262481,0.2300703227519989,292.6963806152344,297.1499938964844,293.1499938964844,0.3304110467433929,-6270.607421875,304.0937194824219,0.9293027520179749,0.4226545691490173,0.4005958139896393,292.73846435546875,297.1499938964844,293.1499938964844,0.0135153830051422,-3587.2451171875,303.62066650390625,0.4322387874126434,0.050000000745058,0.2375969141721725,291.1592712402344,291.1499938964844,270.1273193359375,269.3438415527344,282.85125732421875,292.7480163574219,291.1598815917969,1.0,0.3463378548622131,0.8671633005142212,0.8671633005142212,1.0,1.0,-1.58626127243042,0.6941635012626648,0.8920978307723999,0.3275304734706878,0.0,0.0,0.5790624022483826,84.44918060302734,109.0,14.896526336669922,-13307.6533203125,454.4866027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1188659667969,306.7582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.548828125,18000.0,0.0,0.0,0.3134561479091644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930533409118652,0.5930595397949219,-6.213369942997815e-06,0.0,0.0003181181673426,0.0,0.0,40.978309631347656,0.0,0.0,0.0,0.4027912616729736,4.0,0.0,1.0
804240,292.7884521484375,297.1499938964844,293.1499938964844,0.1871682256460189,-3787.486083984375,304.130859375,0.7972676157951355,0.2666191458702087,0.2412730008363723,292.73541259765625,297.1499938964844,293.1499938964844,0.1491734236478805,-3328.861083984375,304.1260070800781,0.7504134774208069,0.222491905093193,0.212136372923851,292.6669616699219,297.1499938964844,293.1499938964844,0.2412341684103012,-3607.2685546875,304.1152038574219,0.8512051701545715,0.3283357918262481,0.2300703227519989,292.6963806152344,297.1499938964844,293.1499938964844,0.3304110467433929,-6270.607421875,304.0937194824219,0.9293027520179749,0.4226545691490173,0.4005958139896393,292.73846435546875,297.1499938964844,293.1499938964844,0.0135153830051422,-3587.2451171875,303.62066650390625,0.4322387874126434,0.050000000745058,0.2375969141721725,291.1592712402344,291.1499938964844,270.1273193359375,269.3438415527344,282.85125732421875,292.7480163574219,291.1598815917969,1.0,0.3463378548622131,0.8671633005142212,0.8671633005142212,1.0,1.0,-1.58626127243042,0.6941635012626648,0.8920978307723999,0.3275304734706878,0.0,0.0,0.5790624022483826,84.44918060302734,109.0,14.896526336669922,-13307.6533203125,454.4866027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1188659667969,306.7582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.548828125,18000.0,0.0,0.0,0.3134561479091644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930533409118652,0.5930595397949219,-6.213369942997815e-06,0.0,0.0003181181673426,0.0,0.0,40.978309631347656,0.0,0.0,0.0,0.4027912616729736,4.0,0.0,1.0
804300,292.80487060546875,297.1499938964844,293.1499938964844,0.1884870529174804,-3808.419677734375,304.1319274902344,0.7922948598861694,0.2679710984230041,0.2426408231258392,292.75213623046875,297.1499938964844,293.1499938964844,0.1509612798690796,-3360.454833984375,304.1271057128906,0.7469976544380188,0.2244621813297271,0.214179515838623,292.68408203125,297.1499938964844,293.1499938964844,0.2439697384834289,-3639.293212890625,304.1165466308594,0.8471314311027527,0.3310937583446502,0.2321407496929168,292.7144775390625,297.1499938964844,293.1499938964844,0.3329104781150818,-6305.53857421875,304.0993957519531,0.9226186275482178,0.4248462915420532,0.4027429521083832,292.74786376953125,297.1499938964844,293.1499938964844,0.0136898150667548,-3609.020263671875,303.66680908203125,0.4276254773139953,0.050000000745058,0.2382149398326873,291.1622314453125,291.1499938964844,270.1233215332031,269.3369445800781,282.86053466796875,292.7603759765625,291.16265869140625,1.0,0.3508558273315429,0.8595102429389954,0.8595102429389954,1.0,1.0,-1.59616219997406,0.6982048153877258,0.8979573845863342,0.3295943140983581,0.0,0.0,0.5779446363449097,87.94552612304688,109.0,11.427783966064451,-13374.736328125,469.6802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2288513183594,306.82244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.05078125,18000.0,0.0,0.0,0.3143062889575958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5909970998764038,0.5910032987594604,-6.199603376444429e-06,0.0,0.0003189809212926,0.0,0.0,40.71021270751953,0.0,0.0,0.0,0.4020417630672455,4.0,0.0,1.0
804360,292.82061767578125,297.1499938964844,293.1499938964844,0.1897542625665664,-3828.535400390625,304.1329040527344,0.788087785243988,0.2692526876926422,0.2439329177141189,292.7682800292969,297.1499938964844,293.1499938964844,0.1526710987091064,-3390.611328125,304.128173828125,0.7442000508308411,0.2263297587633133,0.2161096483469009,292.70074462890625,297.1499938964844,293.1499938964844,0.2465954422950744,-3669.96337890625,304.11785888671875,0.8437844514846802,0.3337214589118957,0.2341012507677078,292.7313232421875,297.1499938964844,293.1499938964844,0.3354389667510986,-6341.27587890625,304.1039733886719,0.9171413779258728,0.4270531237125397,0.4049308896064758,292.7566833496094,297.1499938964844,293.1499938964844,0.013863650150597,-3630.39111328125,303.7128295898437,0.4237872958183288,0.050000000745058,0.238778606057167,291.163818359375,291.1499938964844,270.11981201171875,269.3304443359375,282.868896484375,292.7733764648437,291.1640014648437,1.0,0.3549983203411102,0.8539304733276367,0.8539304733276367,1.0,1.0,-1.605688452720642,0.7021936774253845,0.9034947156906128,0.3316804468631744,0.0,0.0,0.5768546462059021,91.14569854736328,97.0,7.509936332702637,-13436.765625,484.0128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3323974609375,306.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.044921875,18000.0,0.0,0.0,0.315008670091629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588860273361206,0.5888664722442627,-6.184744961501565e-06,0.0,0.000319693761412,0.0,0.0,40.42977523803711,0.0,0.0,0.0,0.4012585878372192,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.191964790225029,-3863.488037109375,304.1349182128906,0.7894161939620972,0.2716562747955322,0.2461523115634918,292.79864501953125,297.1499938964844,293.1499938964844,0.1557212322950363,-3444.162109375,304.13037109375,0.7469077110290527,0.2298400998115539,0.2195129692554474,292.73248291015625,297.1499938964844,293.1499938964844,0.2513819634914398,-3725.59228515625,304.12060546875,0.846695601940155,0.3386678099632263,0.2376289963722229,292.7622985839844,297.1499938964844,293.1499938964844,0.340182900428772,-6408.61572265625,304.1113586425781,0.9192520380020142,0.4313765168190002,0.4090497493743896,292.7726135253906,297.1499938964844,293.1499938964844,0.0141191538423299,-3658.36279296875,303.8050537109375,0.4230429530143738,0.050000000745058,0.2388930171728134,291.1653137207031,291.1499938964844,270.11431884765625,269.3187255859375,282.8884582519531,292.8003845214844,291.1655578613281,1.0,0.3571690320968628,0.8427709937095642,0.8427709937095642,1.0,1.0,-1.621759057044983,0.7087250351905823,0.913033962249756,0.3350309431552887,0.0,0.0,0.5747336149215698,92.0829620361328,85.0,4.028982639312744,-13539.5595703125,496.2242736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52001953125,306.98846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.494140625,18000.0,0.0,0.0,0.3160195052623749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58479243516922,0.5847986340522766,-6.155628852866357e-06,0.0,0.0003207196423318,0.0,0.0,39.89472579956055,0.0,0.0,0.0,0.3997513651847839,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.191964790225029,-3863.488037109375,304.1349182128906,0.7894161939620972,0.2716562747955322,0.2461523115634918,292.79864501953125,297.1499938964844,293.1499938964844,0.1557212322950363,-3444.162109375,304.13037109375,0.7469077110290527,0.2298400998115539,0.2195129692554474,292.73248291015625,297.1499938964844,293.1499938964844,0.2513819634914398,-3725.59228515625,304.12060546875,0.846695601940155,0.3386678099632263,0.2376289963722229,292.7622985839844,297.1499938964844,293.1499938964844,0.340182900428772,-6408.61572265625,304.1113586425781,0.9192520380020142,0.4313765168190002,0.4090497493743896,292.7726135253906,297.1499938964844,293.1499938964844,0.0141191538423299,-3658.36279296875,303.8050537109375,0.4230429530143738,0.050000000745058,0.2388930171728134,291.1653137207031,291.1499938964844,270.11431884765625,269.3187255859375,282.8884582519531,292.8003845214844,291.1655578613281,1.0,0.3571690320968628,0.8427709937095642,0.8427709937095642,1.0,1.0,-1.621759057044983,0.7087250351905823,0.913033962249756,0.3350309431552887,0.0,0.0,0.5747336149215698,92.0829620361328,85.0,4.028982639312744,-13539.5595703125,496.2242736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52001953125,306.98846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.494140625,18000.0,0.0,0.0,0.3160195052623749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58479243516922,0.5847986340522766,-6.155628852866357e-06,0.0,0.0003207196423318,0.0,0.0,39.89472579956055,0.0,0.0,0.0,0.3997513651847839,4.0,0.0,1.0
804540,292.8764038085937,297.1499938964844,293.1499938964844,0.1938542872667312,-3893.24267578125,304.1368103027344,0.7982516288757324,0.2738822698593139,0.2480500936508178,292.8263244628906,297.1499938964844,293.1499938964844,0.1584243029356002,-3491.38720703125,304.13238525390625,0.7561812400817871,0.2331261783838272,0.2225219160318374,292.7621765136719,297.1499938964844,293.1499938964844,0.2556479275226593,-3774.88525390625,304.123291015625,0.8571242690086365,0.3432237207889557,0.2407598048448562,292.7904663085937,297.1499938964844,293.1499938964844,0.3444669246673584,-6469.578125,304.1170654296875,0.9314609169960022,0.4354826807975769,0.4128227829933166,292.7862854003906,297.1499938964844,293.1499938964844,0.0142995910719037,-3674.332275390625,303.8980712890625,0.4275815486907959,0.050000000745058,0.2382192313671112,291.1672058105469,291.1499938964844,270.1108703613281,269.30877685546875,282.9117736816406,292.8281555175781,291.1673889160156,1.0,0.3552095890045166,0.8316115140914917,0.8316115140914917,1.0,1.0,-1.6351311206817627,0.7138962149620056,0.9212349057197572,0.337559312582016,0.0,0.0,0.5723040699958801,88.76093292236328,73.0,2.81630277633667,-13613.8115234375,495.1170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6842346191406,307.0787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.376953125,18000.0,0.0,0.0,0.3165616691112518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580257773399353,0.5802639126777649,-6.12442499914323e-06,0.0,0.0003212698502466,0.0,0.0,39.30987930297852,0.0,0.0,0.0,0.3980903327465057,4.0,0.0,1.0
804600,292.8764038085937,297.1499938964844,293.1499938964844,0.1938542872667312,-3893.24267578125,304.1368103027344,0.7982516288757324,0.2738822698593139,0.2480500936508178,292.8263244628906,297.1499938964844,293.1499938964844,0.1584243029356002,-3491.38720703125,304.13238525390625,0.7561812400817871,0.2331261783838272,0.2225219160318374,292.7621765136719,297.1499938964844,293.1499938964844,0.2556479275226593,-3774.88525390625,304.123291015625,0.8571242690086365,0.3432237207889557,0.2407598048448562,292.7904663085937,297.1499938964844,293.1499938964844,0.3444669246673584,-6469.578125,304.1170654296875,0.9314609169960022,0.4354826807975769,0.4128227829933166,292.7862854003906,297.1499938964844,293.1499938964844,0.0142995910719037,-3674.332275390625,303.8980712890625,0.4275815486907959,0.050000000745058,0.2382192313671112,291.1672058105469,291.1499938964844,270.1108703613281,269.30877685546875,282.9117736816406,292.8281555175781,291.1673889160156,1.0,0.3552095890045166,0.8316115140914917,0.8316115140914917,1.0,1.0,-1.6351311206817627,0.7138962149620056,0.9212349057197572,0.337559312582016,0.0,0.0,0.5723040699958801,88.76093292236328,73.0,2.81630277633667,-13613.8115234375,495.1170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6842346191406,307.0787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.376953125,18000.0,0.0,0.0,0.3165616691112518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580257773399353,0.5802639126777649,-6.12442499914323e-06,0.0,0.0003212698502466,0.0,0.0,39.30987930297852,0.0,0.0,0.0,0.3980903327465057,4.0,0.0,1.0
804660,292.9004211425781,297.1499938964844,293.1499938964844,0.1954991817474365,-3919.08544921875,304.1384582519531,0.8126670718193054,0.2759385406970978,0.2496922761201858,292.8515014648437,297.1499938964844,293.1499938964844,0.1608760058879852,-3534.0771484375,304.1341552734375,0.771019697189331,0.2362200915813446,0.2252367734909057,292.7898864746094,297.1499938964844,293.1499938964844,0.2594868540763855,-3819.049560546875,304.12579345703125,0.8738433718681335,0.3474220335483551,0.2435564249753952,292.81646728515625,297.1499938964844,293.1499938964844,0.3483372032642364,-6524.7373046875,304.1215515136719,0.951040506362915,0.4393185079097748,0.4162441194057464,292.7979736328125,297.1499938964844,293.1499938964844,0.0144311496987938,-3682.684326171875,303.9917907714844,0.436769425868988,0.050000000745058,0.2370408475399017,291.1685791015625,291.1499938964844,270.10955810546875,269.3006896972656,282.9370422363281,292.85357666015625,291.16864013671875,1.0,0.3503945171833038,0.8203744888305664,0.8203744888305664,1.0,1.0,-1.646413803100586,0.7179710268974304,0.9284428358078004,0.3394129276275635,0.0,0.0,0.5697263479232788,82.70453643798828,61.0,1.7510480880737305,-13665.4345703125,485.02532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280334472656,307.15362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.95703125,18000.0,0.0,0.0,0.3166922032833099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5753958225250244,0.5754019021987915,-6.090889201004757e-06,0.0,0.0003214023308828,0.0,0.0,38.68814468383789,0.0,0.0,0.0,0.3963135480880737,4.0,0.0,1.0
804720,292.9004211425781,297.1499938964844,293.1499938964844,0.1954991817474365,-3919.08544921875,304.1384582519531,0.8126670718193054,0.2759385406970978,0.2496922761201858,292.8515014648437,297.1499938964844,293.1499938964844,0.1608760058879852,-3534.0771484375,304.1341552734375,0.771019697189331,0.2362200915813446,0.2252367734909057,292.7898864746094,297.1499938964844,293.1499938964844,0.2594868540763855,-3819.049560546875,304.12579345703125,0.8738433718681335,0.3474220335483551,0.2435564249753952,292.81646728515625,297.1499938964844,293.1499938964844,0.3483372032642364,-6524.7373046875,304.1215515136719,0.951040506362915,0.4393185079097748,0.4162441194057464,292.7979736328125,297.1499938964844,293.1499938964844,0.0144311496987938,-3682.684326171875,303.9917907714844,0.436769425868988,0.050000000745058,0.2370408475399017,291.1685791015625,291.1499938964844,270.10955810546875,269.3006896972656,282.9370422363281,292.85357666015625,291.16864013671875,1.0,0.3503945171833038,0.8203744888305664,0.8203744888305664,1.0,1.0,-1.646413803100586,0.7179710268974304,0.9284428358078004,0.3394129276275635,0.0,0.0,0.5697263479232788,82.70453643798828,61.0,1.7510480880737305,-13665.4345703125,485.02532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280334472656,307.15362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.95703125,18000.0,0.0,0.0,0.3166922032833099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5753958225250244,0.5754019021987915,-6.090889201004757e-06,0.0,0.0003214023308828,0.0,0.0,38.68814468383789,0.0,0.0,0.0,0.3963135480880737,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.1969506740570068,-3941.865478515625,304.1398620605469,0.8312997221946716,0.277822732925415,0.251117467880249,292.8744201660156,297.1499938964844,293.1499938964844,0.1631320416927337,-3573.265380859375,304.1356811523437,0.7916451692581177,0.2391305714845657,0.2277091890573501,292.8158569335937,297.1499938964844,293.1499938964844,0.2629731893539428,-3859.025390625,304.1280517578125,0.8970621228218079,0.3512825071811676,0.2460644394159317,292.8404541015625,297.1499938964844,293.1499938964844,0.3518669903278351,-6575.1220703125,304.1251525878906,0.9752846956253052,0.442898154258728,0.419345498085022,292.8081970214844,297.1499938964844,293.1499938964844,0.0145285697653889,-3685.965087890625,304.0854797363281,0.4514040052890777,0.050000000745058,0.235534057021141,291.1686096191406,291.1499938964844,270.11041259765625,269.2944641113281,282.9630126953125,292.8742370605469,291.1686706542969,1.0,0.3435774743556976,0.8091375231742859,0.8091375231742859,1.0,1.0,-1.656019926071167,0.7211374640464783,0.9348824620246888,0.340695708990097,0.0,0.0,0.5672396421432495,74.86196899414062,49.0,0.5081509351730347,-13700.626953125,468.7344055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95281982421875,307.2154846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.001953125,18000.0,0.0,0.0,0.3164760172367096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705722570419312,0.5705782771110535,-6.057109203538857e-06,0.0,0.0003211829462088,0.0,0.0,38.07453536987305,0.0,0.0,0.0,0.3945505619049072,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.1969506740570068,-3941.865478515625,304.1398620605469,0.8312997221946716,0.277822732925415,0.251117467880249,292.8744201660156,297.1499938964844,293.1499938964844,0.1631320416927337,-3573.265380859375,304.1356811523437,0.7916451692581177,0.2391305714845657,0.2277091890573501,292.8158569335937,297.1499938964844,293.1499938964844,0.2629731893539428,-3859.025390625,304.1280517578125,0.8970621228218079,0.3512825071811676,0.2460644394159317,292.8404541015625,297.1499938964844,293.1499938964844,0.3518669903278351,-6575.1220703125,304.1251525878906,0.9752846956253052,0.442898154258728,0.419345498085022,292.8081970214844,297.1499938964844,293.1499938964844,0.0145285697653889,-3685.965087890625,304.0854797363281,0.4514040052890777,0.050000000745058,0.235534057021141,291.1686096191406,291.1499938964844,270.11041259765625,269.2944641113281,282.9630126953125,292.8742370605469,291.1686706542969,1.0,0.3435774743556976,0.8091375231742859,0.8091375231742859,1.0,1.0,-1.656019926071167,0.7211374640464783,0.9348824620246888,0.340695708990097,0.0,0.0,0.5672396421432495,74.86196899414062,49.0,0.5081509351730347,-13700.626953125,468.7344055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95281982421875,307.2154846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.001953125,18000.0,0.0,0.0,0.3164760172367096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705722570419312,0.5705782771110535,-6.057109203538857e-06,0.0,0.0003211829462088,0.0,0.0,38.07453536987305,0.0,0.0,0.0,0.3945505619049072,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1975962370634079,-3951.97412109375,304.1405334472656,0.8427902460098267,0.2786931693553924,0.2517509162425995,292.8851318359375,297.1499938964844,293.1499938964844,0.164183422923088,-3591.48583984375,304.1363830566406,0.804318904876709,0.2405133545398712,0.2288603335618972,292.82818603515625,297.1499938964844,293.1499938964844,0.2645806670188904,-3877.4033203125,304.1291198730469,0.9117569327354432,0.3530887365341186,0.2472182810306549,292.8517150878906,297.1499938964844,293.1499938964844,0.353512704372406,-6598.62451171875,304.12664794921875,0.988103449344635,0.444607138633728,0.4207990765571594,292.8128967285156,297.1499938964844,293.1499938964844,0.0145669188350439,-3686.0703125,304.13214111328125,0.4612715542316437,0.050000000745058,0.2346955239772796,291.168701171875,291.1499938964844,270.1116943359375,269.29205322265625,282.9769897460937,292.8841247558594,291.16876220703125,1.0,0.3395979404449463,0.803519070148468,0.803519070148468,1.0,1.0,-1.6602866649627686,0.7224195003509521,0.9378672242164612,0.3411436676979065,0.0,0.0,0.5659822821617126,70.47547912597656,49.0,0.3765805661678314,-13712.408203125,458.8807678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082702636719,307.2418518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.791015625,18000.0,0.0,0.0,0.3162586688995361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681905150413513,0.5681965351104736,-6.0405945987440646e-06,0.0,0.000320962339174,0.0,0.0,37.77456665039063,0.0,0.0,0.0,0.3936814665794372,4.0,0.0,1.0
804960,292.9424133300781,297.1499938964844,293.1499938964844,0.198190301656723,-3961.27392578125,304.14117431640625,0.8570548295974731,0.2795076966285705,0.2523212730884552,292.8954772949219,297.1499938964844,293.1499938964844,0.1651849448680877,-3608.828125,304.13702392578125,0.8187971711158752,0.2418402582406997,0.2299450188875198,292.8401794433594,297.1499938964844,293.1499938964844,0.2661082446575165,-3894.848876953125,304.130126953125,0.9310235381126404,0.3548127114772796,0.2483015954494476,292.86236572265625,297.1499938964844,293.1499938964844,0.3537372350692749,-6592.390625,304.13067626953125,0.9990000128746032,0.446292906999588,0.419691652059555,292.81744384765625,297.1499938964844,293.1499938964844,0.0148675013333559,-3726.7763671875,304.14874267578125,0.4754275679588318,0.0521317832171916,0.2370887249708175,291.1683654785156,291.1499938964844,270.1135559082031,269.2901916503906,282.9903564453125,292.893798828125,291.16802978515625,1.0,0.3353737592697143,0.7981511950492859,0.7981511950492859,1.0,1.0,-1.6664025783538818,0.7246048450469971,0.9417977929115297,0.3419232070446014,0.0,0.0,0.5647833943367004,65.6615982055664,37.0,-1.909972906112671,-13729.3388671875,448.4974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0591125488281,307.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.408203125,18000.0,0.0,0.0,0.3159816861152649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658100247383118,0.5658160448074341,-6.024120921210852e-06,0.0,0.0003206812252756,0.0,0.0,37.4763298034668,0.0,0.0,0.0,0.3928172886371612,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1989979445934295,-3973.44482421875,304.142822265625,0.8854874968528748,0.2809061408042907,0.253361165523529,292.9150085449219,297.1499938964844,293.1499938964844,0.1668877005577087,-3637.88134765625,304.1385498046875,0.845404326915741,0.2443264424800872,0.2320408672094345,292.862548828125,297.1499938964844,293.1499938964844,0.2686978280544281,-3924.006591796875,304.1324768066406,0.9663957357406616,0.358125627040863,0.2504086196422577,292.84381103515625,297.1499938964844,293.1499938964844,0.3168433904647827,-6024.0205078125,304.19805908203125,0.9990000128746032,0.4572032392024994,0.3824447989463806,292.8315734863281,297.1499938964844,293.1499938964844,0.0177359115332365,-4095.751220703125,304.1444091796875,0.5099711418151855,0.0577131584286689,0.2611378729343414,291.1824951171875,291.1499938964844,270.1189880371094,269.2879333496094,283.0274658203125,292.9093017578125,291.1842956542969,1.0,0.3253613114356994,0.7874155044555664,0.7874155044555664,1.0,1.0,-1.655591368675232,0.7179378271102905,0.9376535415649414,0.3379294872283935,0.0,0.0,0.5599201321601868,57.451786041259766,55.0,20.099414825439453,-13651.53515625,419.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1579895019531,307.32568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.888671875,18000.0,0.0,0.0,0.3151625692844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592808127403259,0.5592868328094482,-5.985980351397302e-06,0.0,0.0003198499616701,0.0,0.0,36.701263427734375,0.0,0.0,0.0,0.3904696106910705,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1989979445934295,-3973.44482421875,304.142822265625,0.8854874968528748,0.2809061408042907,0.253361165523529,292.9150085449219,297.1499938964844,293.1499938964844,0.1668877005577087,-3637.88134765625,304.1385498046875,0.845404326915741,0.2443264424800872,0.2320408672094345,292.862548828125,297.1499938964844,293.1499938964844,0.2686978280544281,-3924.006591796875,304.1324768066406,0.9663957357406616,0.358125627040863,0.2504086196422577,292.84381103515625,297.1499938964844,293.1499938964844,0.3168433904647827,-6024.0205078125,304.19805908203125,0.9990000128746032,0.4572032392024994,0.3824447989463806,292.8315734863281,297.1499938964844,293.1499938964844,0.0177359115332365,-4095.751220703125,304.1444091796875,0.5099711418151855,0.0577131584286689,0.2611378729343414,291.1824951171875,291.1499938964844,270.1189880371094,269.2879333496094,283.0274658203125,292.9093017578125,291.1842956542969,1.0,0.3253613114356994,0.7874155044555664,0.7874155044555664,1.0,1.0,-1.655591368675232,0.7179378271102905,0.9376535415649414,0.3379294872283935,0.0,0.0,0.5599201321601868,57.451786041259766,55.0,20.099414825439453,-13651.53515625,419.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1579895019531,307.32568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.888671875,18000.0,0.0,0.0,0.3151625692844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592808127403259,0.5592868328094482,-5.985980351397302e-06,0.0,0.0003198499616701,0.0,0.0,36.701263427734375,0.0,0.0,0.0,0.3904696106910705,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.1998085528612136,-3986.128662109375,304.143798828125,0.8966283202171326,0.2816412448883056,0.2540815472602844,292.93475341796875,297.1499938964844,293.1499938964844,0.1686616837978363,-3668.590087890625,304.13934326171875,0.8568618893623352,0.2462777346372604,0.2339214384555816,292.8841857910156,297.1499938964844,293.1499938964844,0.2715732455253601,-3956.974609375,304.1334228515625,0.9792448878288268,0.3610166311264038,0.2524253129959106,292.7942810058594,297.1499938964844,293.1499938964844,0.3038361966609955,-5827.482421875,304.2020568847656,0.9990000128746032,0.4750226438045501,0.3698029220104217,292.8515014648437,297.1499938964844,293.1499938964844,0.0203689914196729,-4395.4462890625,304.1419372558594,0.5312259197235107,0.0617436356842517,0.2802182734012604,291.1806945800781,291.1499938964844,270.1268005371094,269.2877502441406,283.064453125,292.939208984375,291.1788330078125,1.0,0.3255416750907898,0.7766798138618469,0.7766798138618469,1.0,1.0,-1.668831706047058,0.7225112915039062,0.9463203549385072,0.3395536243915558,0.0,0.0,0.5552284717559814,55.17792892456055,73.0,-8.583624839782715,-13622.0966796875,420.4917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,307.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.314453125,18000.0,0.0,0.0,0.3138002455234527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482268929481506,0.5482327938079834,-5.91364778301795e-06,0.0,0.0003184673551004,0.0,0.0,35.372615814208984,0.0,0.0,0.0,0.3866349756717682,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.1998085528612136,-3986.128662109375,304.143798828125,0.8966283202171326,0.2816412448883056,0.2540815472602844,292.93475341796875,297.1499938964844,293.1499938964844,0.1686616837978363,-3668.590087890625,304.13934326171875,0.8568618893623352,0.2462777346372604,0.2339214384555816,292.8841857910156,297.1499938964844,293.1499938964844,0.2715732455253601,-3956.974609375,304.1334228515625,0.9792448878288268,0.3610166311264038,0.2524253129959106,292.7942810058594,297.1499938964844,293.1499938964844,0.3038361966609955,-5827.482421875,304.2020568847656,0.9990000128746032,0.4750226438045501,0.3698029220104217,292.8515014648437,297.1499938964844,293.1499938964844,0.0203689914196729,-4395.4462890625,304.1419372558594,0.5312259197235107,0.0617436356842517,0.2802182734012604,291.1806945800781,291.1499938964844,270.1268005371094,269.2877502441406,283.064453125,292.939208984375,291.1788330078125,1.0,0.3255416750907898,0.7766798138618469,0.7766798138618469,1.0,1.0,-1.668831706047058,0.7225112915039062,0.9463203549385072,0.3395536243915558,0.0,0.0,0.5552284717559814,55.17792892456055,73.0,-8.583624839782715,-13622.0966796875,420.4917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,307.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.314453125,18000.0,0.0,0.0,0.3138002455234527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482268929481506,0.5482327938079834,-5.91364778301795e-06,0.0,0.0003184673551004,0.0,0.0,35.372615814208984,0.0,0.0,0.0,0.3866349756717682,4.0,0.0,1.0
805260,293.00152587890625,297.1499938964844,293.1499938964844,0.200798287987709,-4002.269775390625,304.14422607421875,0.8891793489456177,0.2818342745304107,0.2544378042221069,292.9545288085937,297.1499938964844,293.1499938964844,0.1706010997295379,-3702.715576171875,304.1396789550781,0.8515615463256836,0.2477258443832397,0.235476478934288,292.90509033203125,297.1499938964844,293.1499938964844,0.2749670445919037,-3996.446533203125,304.13330078125,0.9737261533737184,0.3635132312774658,0.254281610250473,292.7737121582031,297.1499938964844,293.1499938964844,0.3129843771457672,-5979.2734375,304.1688232421875,0.9990000128746032,0.4882892370223999,0.3794310688972473,292.872802734375,297.1499938964844,293.1499938964844,0.0228359252214431,-4653.69970703125,304.1405334472656,0.5375427603721619,0.06498783826828,0.2959385812282562,291.1474609375,291.1499938964844,270.1370849609375,269.28973388671875,283.0888366699219,292.9632873535156,291.1444702148437,1.0,0.3331058621406555,0.7668520212173462,0.7668520212173462,1.0,1.0,-1.7037787437438965,0.7371844053268433,0.9665943384170532,0.3468780219554901,0.0,0.0,0.5575928092002869,57.83448791503906,91.0,-39.490020751953125,-13767.4736328125,448.4154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,307.3334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2109375,18000.0,0.0,0.0,0.312506228685379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482029914855957,0.5482088923454285,-5.893339221074712e-06,0.0,0.0003171541029587,0.0,0.0,35.26963806152344,0.0,0.0,0.0,0.3864131867885589,4.0,0.0,1.0
805320,293.00152587890625,297.1499938964844,293.1499938964844,0.200798287987709,-4002.269775390625,304.14422607421875,0.8891793489456177,0.2818342745304107,0.2544378042221069,292.9545288085937,297.1499938964844,293.1499938964844,0.1706010997295379,-3702.715576171875,304.1396789550781,0.8515615463256836,0.2477258443832397,0.235476478934288,292.90509033203125,297.1499938964844,293.1499938964844,0.2749670445919037,-3996.446533203125,304.13330078125,0.9737261533737184,0.3635132312774658,0.254281610250473,292.7737121582031,297.1499938964844,293.1499938964844,0.3129843771457672,-5979.2734375,304.1688232421875,0.9990000128746032,0.4882892370223999,0.3794310688972473,292.872802734375,297.1499938964844,293.1499938964844,0.0228359252214431,-4653.69970703125,304.1405334472656,0.5375427603721619,0.06498783826828,0.2959385812282562,291.1474609375,291.1499938964844,270.1370849609375,269.28973388671875,283.0888366699219,292.9632873535156,291.1444702148437,1.0,0.3331058621406555,0.7668520212173462,0.7668520212173462,1.0,1.0,-1.7037787437438965,0.7371844053268433,0.9665943384170532,0.3468780219554901,0.0,0.0,0.5575928092002869,57.83448791503906,91.0,-39.490020751953125,-13767.4736328125,448.4154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,307.3334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2109375,18000.0,0.0,0.0,0.312506228685379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482029914855957,0.5482088923454285,-5.893339221074712e-06,0.0,0.0003171541029587,0.0,0.0,35.26963806152344,0.0,0.0,0.0,0.3864131867885589,4.0,0.0,1.0
805380,293.0213317871094,297.1499938964844,293.1499938964844,0.2017257809638977,-4017.59912109375,304.14459228515625,0.8696677684783936,0.2815854847431183,0.2545135915279388,292.97393798828125,297.1499938964844,293.1499938964844,0.1724733114242553,-3735.7890625,304.1400146484375,0.8354310393333435,0.2487387210130691,0.236744612455368,292.92510986328125,297.1499938964844,293.1499938964844,0.2784759104251861,-4037.2861328125,304.1330261230469,0.9544857144355774,0.3656592965126037,0.2559884190559387,292.7984313964844,297.1499938964844,293.1499938964844,0.3385880291461944,-6382.86669921875,304.1196594238281,0.9990000128746032,0.4929051399230957,0.4051598906517029,292.8948669433594,297.1499938964844,293.1499938964844,0.0251345131546258,-4879.23876953125,304.1398620605469,0.5327742695808411,0.0675413310527801,0.309211790561676,291.10211181640625,291.1499938964844,270.1498413085937,269.2939147949219,283.1044921875,292.9798889160156,291.0991516113281,1.0,0.3462693393230438,0.7570242285728455,0.7570242285728455,1.0,1.0,-1.7542617321014404,0.7589789628982544,0.9952828288078308,0.3580449819564819,0.0,0.0,0.5669989585876465,64.3141098022461,109.0,-56.16858673095703,-14055.9755859375,498.4581604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,307.3064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17879.01171875,18000.0,0.0,0.0,0.3121694326400757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608504414558411,0.5608564019203186,-5.953481831966201e-06,0.0,0.0003168123075738,0.0,0.0,36.67486572265625,0.0,0.0,0.0,0.3906872272491455,4.0,0.0,1.0
805440,293.0213317871094,297.1499938964844,293.1499938964844,0.2017257809638977,-4017.59912109375,304.14459228515625,0.8696677684783936,0.2815854847431183,0.2545135915279388,292.97393798828125,297.1499938964844,293.1499938964844,0.1724733114242553,-3735.7890625,304.1400146484375,0.8354310393333435,0.2487387210130691,0.236744612455368,292.92510986328125,297.1499938964844,293.1499938964844,0.2784759104251861,-4037.2861328125,304.1330261230469,0.9544857144355774,0.3656592965126037,0.2559884190559387,292.7984313964844,297.1499938964844,293.1499938964844,0.3385880291461944,-6382.86669921875,304.1196594238281,0.9990000128746032,0.4929051399230957,0.4051598906517029,292.8948669433594,297.1499938964844,293.1499938964844,0.0251345131546258,-4879.23876953125,304.1398620605469,0.5327742695808411,0.0675413310527801,0.309211790561676,291.10211181640625,291.1499938964844,270.1498413085937,269.2939147949219,283.1044921875,292.9798889160156,291.0991516113281,1.0,0.3462693393230438,0.7570242285728455,0.7570242285728455,1.0,1.0,-1.7542617321014404,0.7589789628982544,0.9952828288078308,0.3580449819564819,0.0,0.0,0.5669989585876465,64.3141098022461,109.0,-56.16858673095703,-14055.9755859375,498.4581604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,307.3064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17879.01171875,18000.0,0.0,0.0,0.3121694326400757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608504414558411,0.5608564019203186,-5.953481831966201e-06,0.0,0.0003168123075738,0.0,0.0,36.67486572265625,0.0,0.0,0.0,0.3906872272491455,4.0,0.0,1.0
805500,293.03106689453125,297.1499938964844,293.1499938964844,0.2020884156227111,-4023.622314453125,304.1449279785156,0.8575197458267212,0.2813028693199157,0.2544519603252411,292.9835205078125,297.1499938964844,293.1499938964844,0.1733189523220062,-3750.70458984375,304.1402893066406,0.8251221179962158,0.2490914016962051,0.2372771501541137,292.9347839355469,297.1499938964844,293.1499938964844,0.2801639139652252,-4056.8583984375,304.1330261230469,0.940725028514862,0.3666081130504608,0.2567877173423767,292.827392578125,297.1499938964844,293.1499938964844,0.3562556505203247,-6655.58984375,304.0930480957031,0.9990000128746032,0.4916805922985077,0.4226067662239074,292.9061584472656,297.1499938964844,293.1499938964844,0.0261739548295736,-4977.322265625,304.13983154296875,0.5276204347610474,0.0685558319091796,0.3148870170116424,291.0797119140625,291.1499938964844,270.1571960449219,269.2968444824219,283.1104431152344,292.986328125,291.0768737792969,1.0,0.3544410169124603,0.7521103024482727,0.7521103024482727,1.0,1.0,-1.7835464477539062,0.7717126607894897,1.0118337869644165,0.3645919859409332,0.0,0.0,0.5739297866821289,68.82023620605469,109.0,-58.913272857666016,-14239.2919921875,530.9646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308654785156,307.27557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17825.65234375,18000.0,0.0,0.0,0.3126066923141479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5717192888259888,0.5717252492904663,-6.016137376718689e-06,0.0,0.0003172560536768,0.0,0.0,37.96596145629883,0.0,0.0,0.0,0.3945098221302032,4.0,0.0,1.0
