time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805560,293.0406799316406,297.1499938964844,293.1499938964844,0.2023655325174331,-4028.2451171875,304.1453552246094,0.8448148965835571,0.2809177339076996,0.2543240785598755,292.9929504394531,297.1499938964844,293.1499938964844,0.1740895360708236,-3764.269287109375,304.1406555175781,0.8138402104377747,0.2493452131748199,0.2377432733774185,292.9442443847656,297.1499938964844,293.1499938964844,0.2817833125591278,-4075.572021484375,304.1331787109375,0.9252766370773317,0.3674778938293457,0.2575517892837524,292.8668212890625,297.1499938964844,293.1499938964844,0.3765269219875335,-6964.10498046875,304.0665588378906,0.9990000128746032,0.4880357682704925,0.4423753917217254,292.91754150390625,297.1499938964844,293.1499938964844,0.0270899701863527,-5066.86328125,304.1400146484375,0.5213861465454102,0.0694075226783752,0.3199355602264404,291.0583801269531,291.1499938964844,270.1651916503906,269.3003845214844,283.1223449707031,292.990234375,291.0560302734375,1.0,0.3634240627288818,0.7441927790641785,0.7441927790641785,1.0,1.0,-1.8146662712097168,0.7846383452415466,1.0300278663635254,0.370923638343811,0.0,0.0,0.5821906328201294,74.09092712402344,112.0,-57.31289291381836,-14437.994140625,568.0651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,307.2328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17772.306640625,18000.0,0.0,0.0,0.313543438911438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5854678750038147,0.5854739546775818,-6.100683094700798e-06,0.0,0.0003182067302986,0.0,0.0,39.666015625,0.0,0.0,0.0,0.3994419872760772,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2020923346281051,-4023.437255859375,304.1474304199219,0.8206636905670166,0.2799723148345947,0.2539165019989013,293.0108642578125,297.1499938964844,293.1499938964844,0.174914926290512,-3778.108154296875,304.1424560546875,0.7899985313415527,0.2496895343065261,0.2385246455669403,292.9618835449219,297.1499938964844,293.1499938964844,0.2839961051940918,-4100.296875,304.1351928710937,0.8966917395591736,0.3691078722476959,0.2590090334415436,292.9541320800781,297.1499938964844,293.1499938964844,0.3909077942371368,-7169.33447265625,304.0740661621094,0.9838660955429076,0.4774620532989502,0.4550973176956177,292.9393920898437,297.1499938964844,293.1499938964844,0.0283154640346765,-5207.49462890625,304.14129638671875,0.5087190270423889,0.0708628892898559,0.3287112712860107,291.05230712890625,291.1499938964844,270.1831970214844,269.3091735839844,283.1748046875,293.0067138671875,291.0560302734375,1.0,0.3766809105873108,0.72835773229599,0.72835773229599,1.0,1.0,-1.8424310684204104,0.7936918139457703,1.048739314079285,0.3746468126773834,0.0,0.0,0.5966475605964661,85.19944763183594,115.0,0.6586450934410095,-14688.490234375,622.3282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8561096191406,307.1562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17735.6484375,18000.0,0.0,0.0,0.3168966174125671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165359616279602,0.6165422797203064,-6.319163276202744e-06,0.0,0.0003216097829863,0.0,0.0,43.82830810546875,0.0,0.0,0.0,0.4108774960041046,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2020923346281051,-4023.437255859375,304.1474304199219,0.8206636905670166,0.2799723148345947,0.2539165019989013,293.0108642578125,297.1499938964844,293.1499938964844,0.174914926290512,-3778.108154296875,304.1424560546875,0.7899985313415527,0.2496895343065261,0.2385246455669403,292.9618835449219,297.1499938964844,293.1499938964844,0.2839961051940918,-4100.296875,304.1351928710937,0.8966917395591736,0.3691078722476959,0.2590090334415436,292.9541320800781,297.1499938964844,293.1499938964844,0.3909077942371368,-7169.33447265625,304.0740661621094,0.9838660955429076,0.4774620532989502,0.4550973176956177,292.9393920898437,297.1499938964844,293.1499938964844,0.0283154640346765,-5207.49462890625,304.14129638671875,0.5087190270423889,0.0708628892898559,0.3287112712860107,291.05230712890625,291.1499938964844,270.1831970214844,269.3091735839844,283.1748046875,293.0067138671875,291.0560302734375,1.0,0.3766809105873108,0.72835773229599,0.72835773229599,1.0,1.0,-1.8424310684204104,0.7936918139457703,1.048739314079285,0.3746468126773834,0.0,0.0,0.5966475605964661,85.19944763183594,115.0,0.6586450934410095,-14688.490234375,622.3282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8561096191406,307.1562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17735.6484375,18000.0,0.0,0.0,0.3168966174125671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165359616279602,0.6165422797203064,-6.319163276202744e-06,0.0,0.0003216097829863,0.0,0.0,43.82830810546875,0.0,0.0,0.0,0.4108774960041046,4.0,0.0,1.0
805740,293.0767822265625,297.1499938964844,293.1499938964844,0.2006825655698776,-3999.602294921875,304.15057373046875,0.8003347516059875,0.278675764799118,0.2532189190387726,293.0282592773437,297.1499938964844,293.1499938964844,0.1747426092624664,-3773.7314453125,304.14520263671875,0.7709851861000061,0.249690368771553,0.2390171289443969,292.978759765625,297.1499938964844,293.1499938964844,0.2847720086574554,-4107.67236328125,304.1387634277344,0.8759017586708069,0.37045618891716,0.2602967321872711,292.9999389648437,297.1499938964844,293.1499938964844,0.3860562741756439,-7081.65625,304.1068115234375,0.9572796821594238,0.4730690121650696,0.449844628572464,292.95953369140625,297.1499938964844,293.1499938964844,0.0289781279861927,-5281.30322265625,304.1434936523437,0.4994606971740722,0.0721146464347839,0.3364568054676056,291.0978698730469,291.1499938964844,270.203857421875,269.3203430175781,283.2493591308594,293.02984619140625,291.09979248046875,1.0,0.3861910700798034,0.7125226259231567,0.7125226259231567,1.0,1.0,-1.847008466720581,0.7914067506790161,1.055601716041565,0.371330052614212,0.0,0.0,0.6001265645027161,95.25211334228516,118.0,37.17594146728516,-14671.9599609375,657.1729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6063537597656,307.0357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.26171875,18000.0,0.0,0.0,0.3210970759391784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297586560249329,0.6297651529312134,-6.453973583120387e-06,0.0,0.0003258727083448,0.0,0.0,45.91484451293945,0.0,0.0,0.0,0.4162713587284088,4.0,0.0,1.0
805800,293.0767822265625,297.1499938964844,293.1499938964844,0.2006825655698776,-3999.602294921875,304.15057373046875,0.8003347516059875,0.278675764799118,0.2532189190387726,293.0282592773437,297.1499938964844,293.1499938964844,0.1747426092624664,-3773.7314453125,304.14520263671875,0.7709851861000061,0.249690368771553,0.2390171289443969,292.978759765625,297.1499938964844,293.1499938964844,0.2847720086574554,-4107.67236328125,304.1387634277344,0.8759017586708069,0.37045618891716,0.2602967321872711,292.9999389648437,297.1499938964844,293.1499938964844,0.3860562741756439,-7081.65625,304.1068115234375,0.9572796821594238,0.4730690121650696,0.449844628572464,292.95953369140625,297.1499938964844,293.1499938964844,0.0289781279861927,-5281.30322265625,304.1434936523437,0.4994606971740722,0.0721146464347839,0.3364568054676056,291.0978698730469,291.1499938964844,270.203857421875,269.3203430175781,283.2493591308594,293.02984619140625,291.09979248046875,1.0,0.3861910700798034,0.7125226259231567,0.7125226259231567,1.0,1.0,-1.847008466720581,0.7914067506790161,1.055601716041565,0.371330052614212,0.0,0.0,0.6001265645027161,95.25211334228516,118.0,37.17594146728516,-14671.9599609375,657.1729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6063537597656,307.0357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.26171875,18000.0,0.0,0.0,0.3210970759391784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297586560249329,0.6297651529312134,-6.453973583120387e-06,0.0,0.0003258727083448,0.0,0.0,45.91484451293945,0.0,0.0,0.0,0.4162713587284088,4.0,0.0,1.0
805860,293.0935363769531,297.1499938964844,293.1499938964844,0.1992159783840179,-3975.3544921875,304.15283203125,0.7859691381454468,0.2771305441856384,0.2521626353263855,293.04498291015625,297.1499938964844,293.1499938964844,0.1744423955678939,-3767.612060546875,304.1473083496094,0.7586959600448608,0.2493827641010284,0.2390864491462707,292.99462890625,297.1499938964844,293.1499938964844,0.2855929732322693,-4116.07373046875,304.1411437988281,0.8628803491592407,0.37157142162323,0.2613233625888824,293.0245666503906,297.1499938964844,293.1499938964844,0.3847148418426513,-7054.24951171875,304.1231689453125,0.93912535905838,0.4718528687953949,0.4484766721725464,292.9778747558594,297.1499938964844,293.1499938964844,0.0310416761785745,-5402.21826171875,304.1425170898437,0.4942378401756286,0.0732198655605316,0.3429440259933471,291.1249389648437,291.1499938964844,270.227294921875,269.333984375,283.3226623535156,293.0488586425781,291.1266784667969,1.0,0.393520712852478,0.6985098719596863,0.6985098719596863,1.0,1.0,-1.8532028198242188,0.7898026704788208,1.063400149345398,0.368421345949173,0.0,0.0,0.6016321778297424,102.81936645507812,121.0,37.43966674804688,-14631.9697265625,685.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4462585449219,306.9416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.2890625,18000.0,0.0,0.0,0.3252216875553131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354312896728516,0.6354378461837769,-6.512035724881571e-06,0.0,0.0003300586831755,0.0,0.0,46.82852935791016,0.0,0.0,0.0,0.4186118543148041,4.0,0.0,1.0
805920,293.0935363769531,297.1499938964844,293.1499938964844,0.1992159783840179,-3975.3544921875,304.15283203125,0.7859691381454468,0.2771305441856384,0.2521626353263855,293.04498291015625,297.1499938964844,293.1499938964844,0.1744423955678939,-3767.612060546875,304.1473083496094,0.7586959600448608,0.2493827641010284,0.2390864491462707,292.99462890625,297.1499938964844,293.1499938964844,0.2855929732322693,-4116.07373046875,304.1411437988281,0.8628803491592407,0.37157142162323,0.2613233625888824,293.0245666503906,297.1499938964844,293.1499938964844,0.3847148418426513,-7054.24951171875,304.1231689453125,0.93912535905838,0.4718528687953949,0.4484766721725464,292.9778747558594,297.1499938964844,293.1499938964844,0.0310416761785745,-5402.21826171875,304.1425170898437,0.4942378401756286,0.0732198655605316,0.3429440259933471,291.1249389648437,291.1499938964844,270.227294921875,269.333984375,283.3226623535156,293.0488586425781,291.1266784667969,1.0,0.393520712852478,0.6985098719596863,0.6985098719596863,1.0,1.0,-1.8532028198242188,0.7898026704788208,1.063400149345398,0.368421345949173,0.0,0.0,0.6016321778297424,102.81936645507812,121.0,37.43966674804688,-14631.9697265625,685.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4462585449219,306.9416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.2890625,18000.0,0.0,0.0,0.3252216875553131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354312896728516,0.6354378461837769,-6.512035724881571e-06,0.0,0.0003300586831755,0.0,0.0,46.82852935791016,0.0,0.0,0.0,0.4186118543148041,4.0,0.0,1.0
805980,293.109130859375,297.1499938964844,293.1499938964844,0.1975512355566024,-3948.06201171875,304.1546325683594,0.7751449346542358,0.2753992974758148,0.2508761882781982,293.060791015625,297.1499938964844,293.1499938964844,0.1738948673009872,-3757.334228515625,304.14910888671875,0.7497711181640625,0.2488339394330978,0.2388581931591034,293.0093994140625,297.1499938964844,293.1499938964844,0.2862086892127991,-4122.27587890625,304.14306640625,0.853783130645752,0.3725153803825378,0.2621803879737854,293.0415954589844,297.1499938964844,293.1499938964844,0.3842785358428955,-7043.1376953125,304.1327209472656,0.9261218309402466,0.4715723693370819,0.4483026266098022,292.994384765625,297.1499938964844,293.1499938964844,0.0320125222206115,-5482.544921875,304.1434020996094,0.4909209012985229,0.0742289423942565,0.3486842513084411,291.1498718261719,291.1499938964844,270.2535705566406,269.35015869140625,283.402099609375,293.0650939941406,291.1515197753906,1.0,0.3993966281414032,0.6844971179962158,0.6844971179962158,1.0,1.0,-1.8590974807739256,0.7874884009361267,1.0716090202331543,0.3648631870746612,0.0,0.0,0.5999677181243896,108.8631820678711,124.0,35.46745681762695,-14572.7197265625,709.3130493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3762512207031,306.8891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.041015625,18000.0,0.0,0.0,0.3289038240909576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347407698631287,0.634747326374054,-6.52022254143958e-06,0.0,0.0003337955567985,0.0,0.0,46.80451965332031,0.0,0.0,0.0,0.4184768497943878,4.0,0.0,1.0
806040,293.109130859375,297.1499938964844,293.1499938964844,0.1975512355566024,-3948.06201171875,304.1546325683594,0.7751449346542358,0.2753992974758148,0.2508761882781982,293.060791015625,297.1499938964844,293.1499938964844,0.1738948673009872,-3757.334228515625,304.14910888671875,0.7497711181640625,0.2488339394330978,0.2388581931591034,293.0093994140625,297.1499938964844,293.1499938964844,0.2862086892127991,-4122.27587890625,304.14306640625,0.853783130645752,0.3725153803825378,0.2621803879737854,293.0415954589844,297.1499938964844,293.1499938964844,0.3842785358428955,-7043.1376953125,304.1327209472656,0.9261218309402466,0.4715723693370819,0.4483026266098022,292.994384765625,297.1499938964844,293.1499938964844,0.0320125222206115,-5482.544921875,304.1434020996094,0.4909209012985229,0.0742289423942565,0.3486842513084411,291.1498718261719,291.1499938964844,270.2535705566406,269.35015869140625,283.402099609375,293.0650939941406,291.1515197753906,1.0,0.3993966281414032,0.6844971179962158,0.6844971179962158,1.0,1.0,-1.8590974807739256,0.7874884009361267,1.0716090202331543,0.3648631870746612,0.0,0.0,0.5999677181243896,108.8631820678711,124.0,35.46745681762695,-14572.7197265625,709.3130493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3762512207031,306.8891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.041015625,18000.0,0.0,0.0,0.3289038240909576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347407698631287,0.634747326374054,-6.52022254143958e-06,0.0,0.0003337955567985,0.0,0.0,46.80451965332031,0.0,0.0,0.0,0.4184768497943878,4.0,0.0,1.0
806100,293.11651611328125,297.1499938964844,293.1499938964844,0.1966481059789657,-3933.307373046875,304.1554260253906,0.7705487608909607,0.2744651436805725,0.2501575052738189,293.0683898925781,297.1499938964844,293.1499938964844,0.1735351383686065,-3750.737548828125,304.1499328613281,0.7460492849349976,0.2484736889600753,0.2386473566293716,293.016357421875,297.1499938964844,293.1499938964844,0.2864426970481872,-4124.57177734375,304.1438903808594,0.8501126766204834,0.3729273676872253,0.2625555098056793,293.0487670898437,297.1499938964844,293.1499938964844,0.3841195106506347,-7039.08447265625,304.1361389160156,0.9208641052246094,0.4715333878993988,0.4483478963375091,293.00201416015625,297.1499938964844,293.1499938964844,0.0324579551815986,-5519.115234375,304.143798828125,0.4896640479564667,0.0746988728642463,0.3513287603855133,291.1620483398437,291.1499938964844,270.2677917480469,269.35919189453125,283.44488525390625,293.07257080078125,291.1636657714844,1.0,0.4019343256950378,0.677490770816803,0.677490770816803,1.0,1.0,-1.8616619110107424,0.7859116196632385,1.0757503509521484,0.3627424240112304,0.0,0.0,0.5979353785514832,111.49748229980467,124.0,34.781246185302734,-14534.212890625,719.6571655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.374755859375,306.87872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.69921875,18000.0,0.0,0.0,0.3304709792137146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319639682769775,0.6319704651832581,-6.505570581794018e-06,0.0,0.0003353860229253,0.0,0.0,46.43507766723633,0.0,0.0,0.0,0.4174755811691284,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.1957173645496368,-3918.14208984375,304.1561279296875,0.766322910785675,0.2734859585762024,0.2493918389081955,293.0757751464844,297.1499938964844,293.1499938964844,0.1731367856264114,-3743.510986328125,304.1506652832031,0.7426501512527466,0.2480578869581222,0.2383770495653152,293.0230712890625,297.1499938964844,293.1499938964844,0.2866558134555816,-4126.6748046875,304.1446228027344,0.8468336462974548,0.3733012676239013,0.2628988027572632,293.0554504394531,297.1499938964844,293.1499938964844,0.383976936340332,-7035.58984375,304.138916015625,0.9161946177482604,0.4715069830417633,0.4484124779701233,293.0093078613281,297.1499938964844,293.1499938964844,0.032883021980524,-5553.92333984375,304.1441345214844,0.4885717630386352,0.0751452147960662,0.3538363575935364,291.1732482910156,291.1499938964844,270.2827453613281,269.368896484375,283.4833374023437,293.0797119140625,291.1745300292969,1.0,0.404267281293869,0.6719219088554382,0.6719219088554382,1.0,1.0,-1.863919258117676,0.7845969796180725,1.0793222188949585,0.3609454035758972,0.0,0.0,0.5952505469322205,113.9469985961914,112.0,31.94808578491211,-14492.7666015625,729.1995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39410400390625,306.8766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18071.013671875,18000.0,0.0,0.0,0.3318116068840027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276447176933289,0.6276512145996094,-6.478935574705247e-06,0.0,0.0003367465978953,0.0,0.0,45.84212875366211,0.0,0.0,0.0,0.4158904552459717,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.193602442741394,-3883.729736328125,304.1576232910156,0.7654452919960022,0.2714405059814453,0.2475574165582656,293.0897827148437,297.1499938964844,293.1499938964844,0.1720532029867172,-3724.0986328125,304.1522521972656,0.7426915168762207,0.2470952868461609,0.2374804764986038,293.0355834960937,297.1499938964844,293.1499938964844,0.2868292331695556,-4128.001953125,304.1461181640625,0.8483825325965881,0.3739755749702453,0.2633616924285888,293.06744384765625,297.1499938964844,293.1499938964844,0.383474200963974,-7025.9716796875,304.1434326171875,0.9175245761871338,0.4714640378952026,0.4483410120010376,293.02264404296875,297.1499938964844,293.1499938964844,0.033508077263832,-5604.51904296875,304.1450500488281,0.4911082983016968,0.0760019719600677,0.3575894832611084,291.1933288574219,291.1499938964844,270.3148498535156,269.3902893066406,283.5643005371094,293.09295654296875,291.1947631835937,1.0,0.4034228324890136,0.6607843041419983,0.6607843041419983,1.0,1.0,-1.8656189441680908,0.7803933620452881,1.0852255821228027,0.3563854694366455,0.0,0.0,0.5881851315498352,113.27098846435548,100.0,29.926490783691406,-14392.1572265625,728.3992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4908752441406,306.905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.74609375,18000.0,0.0,0.0,0.3336978554725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155552864074707,0.6155617237091064,-6.397785000444856e-06,0.0,0.0003386609023436,0.0,0.0,44.170257568359375,0.0,0.0,0.0,0.4113972783088684,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.193602442741394,-3883.729736328125,304.1576232910156,0.7654452919960022,0.2714405059814453,0.2475574165582656,293.0897827148437,297.1499938964844,293.1499938964844,0.1720532029867172,-3724.0986328125,304.1522521972656,0.7426915168762207,0.2470952868461609,0.2374804764986038,293.0355834960937,297.1499938964844,293.1499938964844,0.2868292331695556,-4128.001953125,304.1461181640625,0.8483825325965881,0.3739755749702453,0.2633616924285888,293.06744384765625,297.1499938964844,293.1499938964844,0.383474200963974,-7025.9716796875,304.1434326171875,0.9175245761871338,0.4714640378952026,0.4483410120010376,293.02264404296875,297.1499938964844,293.1499938964844,0.033508077263832,-5604.51904296875,304.1450500488281,0.4911082983016968,0.0760019719600677,0.3575894832611084,291.1933288574219,291.1499938964844,270.3148498535156,269.3902893066406,283.5643005371094,293.09295654296875,291.1947631835937,1.0,0.4034228324890136,0.6607843041419983,0.6607843041419983,1.0,1.0,-1.8656189441680908,0.7803933620452881,1.0852255821228027,0.3563854694366455,0.0,0.0,0.5881851315498352,113.27098846435548,100.0,29.926490783691406,-14392.1572265625,728.3992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4908752441406,306.905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.74609375,18000.0,0.0,0.0,0.3336978554725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155552864074707,0.6155617237091064,-6.397785000444856e-06,0.0,0.0003386609023436,0.0,0.0,44.170257568359375,0.0,0.0,0.0,0.4113972783088684,4.0,0.0,1.0
806340,293.1492004394531,297.1499938964844,293.1499938964844,0.1912595182657241,-3845.620849609375,304.1589660644531,0.7701849937438965,0.2693004310131073,0.2454911023378372,293.1028137207031,297.1499938964844,293.1499938964844,0.1706913858652115,-3699.86962890625,304.1537475585937,0.7478199005126953,0.2459800094366073,0.2362819015979766,293.0469055175781,297.1499938964844,293.1499938964844,0.2867535948753357,-4126.52587890625,304.14752197265625,0.85609370470047,0.3745796382427215,0.2636564373970032,293.0780334472656,297.1499938964844,293.1499938964844,0.382706344127655,-7013.04931640625,304.1468505859375,0.92693293094635,0.4714075028896332,0.4481077194213867,293.0343933105469,297.1499938964844,293.1499938964844,0.0339717864990234,-5641.49462890625,304.1459350585937,0.4972370266914367,0.0768424421548843,0.3604956865310669,291.2138671875,291.1499938964844,270.3500061035156,269.41436767578125,283.652587890625,293.1049194335937,291.21514892578125,1.0,0.3991303443908691,0.6496466398239136,0.6496466398239136,1.0,1.0,-1.8652631044387813,0.7747591733932495,1.0905040502548218,0.3508029878139496,0.0,0.0,0.578262209892273,108.54452514648438,88.0,28.430702209472656,-14257.888671875,713.119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6578674316406,306.9623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.689453125,18000.0,0.0,0.0,0.3343485295772552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979496836662292,0.5979559421539307,-6.278665296122199e-06,0.0,0.0003393212682567,0.0,0.0,41.797210693359375,0.0,0.0,0.0,0.4049031436443329,4.0,0.0,1.0
806400,293.1492004394531,297.1499938964844,293.1499938964844,0.1912595182657241,-3845.620849609375,304.1589660644531,0.7701849937438965,0.2693004310131073,0.2454911023378372,293.1028137207031,297.1499938964844,293.1499938964844,0.1706913858652115,-3699.86962890625,304.1537475585937,0.7478199005126953,0.2459800094366073,0.2362819015979766,293.0469055175781,297.1499938964844,293.1499938964844,0.2867535948753357,-4126.52587890625,304.14752197265625,0.85609370470047,0.3745796382427215,0.2636564373970032,293.0780334472656,297.1499938964844,293.1499938964844,0.382706344127655,-7013.04931640625,304.1468505859375,0.92693293094635,0.4714075028896332,0.4481077194213867,293.0343933105469,297.1499938964844,293.1499938964844,0.0339717864990234,-5641.49462890625,304.1459350585937,0.4972370266914367,0.0768424421548843,0.3604956865310669,291.2138671875,291.1499938964844,270.3500061035156,269.41436767578125,283.652587890625,293.1049194335937,291.21514892578125,1.0,0.3991303443908691,0.6496466398239136,0.6496466398239136,1.0,1.0,-1.8652631044387813,0.7747591733932495,1.0905040502548218,0.3508029878139496,0.0,0.0,0.578262209892273,108.54452514648438,88.0,28.430702209472656,-14257.888671875,713.119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6578674316406,306.9623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.689453125,18000.0,0.0,0.0,0.3343485295772552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979496836662292,0.5979559421539307,-6.278665296122199e-06,0.0,0.0003393212682567,0.0,0.0,41.797210693359375,0.0,0.0,0.0,0.4049031436443329,4.0,0.0,1.0
806460,293.1615905761719,297.1499938964844,293.1499938964844,0.1886682957410812,-3803.48291015625,304.1603088378906,0.7788278460502625,0.2668110728263855,0.2431046962738037,293.1161193847656,297.1499938964844,293.1499938964844,0.1690430790185928,-3670.6923828125,304.1552734375,0.7565598487854004,0.2444770485162735,0.234708696603775,293.0579528808594,297.1499938964844,293.1499938964844,0.286496102809906,-4123.05712890625,304.1487731933594,0.8684062361717224,0.3749503791332245,0.2637661695480346,293.0882873535156,297.1499938964844,293.1499938964844,0.3817593157291412,-6997.9716796875,304.14947509765625,0.9420114755630492,0.4711512625217438,0.4476599991321563,293.045654296875,297.1499938964844,293.1499938964844,0.034265924245119,-5664.49853515625,304.14678955078125,0.5059567093849182,0.0774925649166107,0.3624311089515686,291.2314453125,291.1499938964844,270.3886108398437,269.4416809082031,283.7445983886719,293.1168518066406,291.2325439453125,1.0,0.3924970626831054,0.639337956905365,0.639337956905365,1.0,1.0,-1.8624290227890008,0.7679153680801392,1.0945136547088623,0.3445457220077514,0.0,0.0,0.5662033557891846,101.46578216552734,76.0,25.18359375,-14091.5087890625,688.4812622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88494873046875,307.042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18196.396484375,18000.0,0.0,0.0,0.3336087763309479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5760418772697449,0.5760480165481567,-6.130106612545205e-06,0.0,0.0003385705058462,0.0,0.0,38.95192337036133,0.0,0.0,0.0,0.3969073891639709,4.0,0.0,1.0
806520,293.1615905761719,297.1499938964844,293.1499938964844,0.1886682957410812,-3803.48291015625,304.1603088378906,0.7788278460502625,0.2668110728263855,0.2431046962738037,293.1161193847656,297.1499938964844,293.1499938964844,0.1690430790185928,-3670.6923828125,304.1552734375,0.7565598487854004,0.2444770485162735,0.234708696603775,293.0579528808594,297.1499938964844,293.1499938964844,0.286496102809906,-4123.05712890625,304.1487731933594,0.8684062361717224,0.3749503791332245,0.2637661695480346,293.0882873535156,297.1499938964844,293.1499938964844,0.3817593157291412,-6997.9716796875,304.14947509765625,0.9420114755630492,0.4711512625217438,0.4476599991321563,293.045654296875,297.1499938964844,293.1499938964844,0.034265924245119,-5664.49853515625,304.14678955078125,0.5059567093849182,0.0774925649166107,0.3624311089515686,291.2314453125,291.1499938964844,270.3886108398437,269.4416809082031,283.7445983886719,293.1168518066406,291.2325439453125,1.0,0.3924970626831054,0.639337956905365,0.639337956905365,1.0,1.0,-1.8624290227890008,0.7679153680801392,1.0945136547088623,0.3445457220077514,0.0,0.0,0.5662033557891846,101.46578216552734,76.0,25.18359375,-14091.5087890625,688.4812622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88494873046875,307.042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18196.396484375,18000.0,0.0,0.0,0.3336087763309479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5760418772697449,0.5760480165481567,-6.130106612545205e-06,0.0,0.0003385705058462,0.0,0.0,38.95192337036133,0.0,0.0,0.0,0.3969073891639709,4.0,0.0,1.0
806580,293.1741638183594,297.1499938964844,293.1499938964844,0.1857085973024368,-3755.262451171875,304.16180419921875,0.7906956076622009,0.2639678418636322,0.2403119951486587,293.1299743652344,297.1499938964844,293.1499938964844,0.1669662892818451,-3633.980712890625,304.156982421875,0.7683881521224976,0.2425303608179092,0.2326376587152481,293.0689392089844,297.1499938964844,293.1499938964844,0.2859253883361816,-4116.00537109375,304.150146484375,0.8848157525062561,0.375052660703659,0.2636356353759765,293.0985107421875,297.1499938964844,293.1499938964844,0.3804776668548584,-6978.22265625,304.1517639160156,0.9608010649681092,0.4706437885761261,0.4469076097011566,293.0567932128906,297.1499938964844,293.1499938964844,0.0342776589095592,-5664.0625,304.1478576660156,0.5169544219970703,0.0778730064630508,0.3628528714179992,291.2485046386719,291.1499938964844,270.43096923828125,269.47247314453125,283.8457336425781,293.1289978027344,291.2495422363281,1.0,0.3841472268104553,0.6290292143821716,0.6290292143821716,1.0,1.0,-1.856036901473999,0.7589948773384094,1.0970419645309448,0.3369627892971039,0.0,0.0,0.5519140958786011,93.0236587524414,64.0,23.758922576904297,-13882.251953125,656.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615295410156,307.14019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18224.025390625,18000.0,0.0,0.0,0.3313599824905395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505046248435974,0.5505106449127197,-5.961769602436107e-06,0.0,0.0003362882416695,0.0,0.0,35.809757232666016,0.0,0.0,0.0,0.3877485692501068,4.0,0.0,1.0
806640,293.1741638183594,297.1499938964844,293.1499938964844,0.1857085973024368,-3755.262451171875,304.16180419921875,0.7906956076622009,0.2639678418636322,0.2403119951486587,293.1299743652344,297.1499938964844,293.1499938964844,0.1669662892818451,-3633.980712890625,304.156982421875,0.7683881521224976,0.2425303608179092,0.2326376587152481,293.0689392089844,297.1499938964844,293.1499938964844,0.2859253883361816,-4116.00537109375,304.150146484375,0.8848157525062561,0.375052660703659,0.2636356353759765,293.0985107421875,297.1499938964844,293.1499938964844,0.3804776668548584,-6978.22265625,304.1517639160156,0.9608010649681092,0.4706437885761261,0.4469076097011566,293.0567932128906,297.1499938964844,293.1499938964844,0.0342776589095592,-5664.0625,304.1478576660156,0.5169544219970703,0.0778730064630508,0.3628528714179992,291.2485046386719,291.1499938964844,270.43096923828125,269.47247314453125,283.8457336425781,293.1289978027344,291.2495422363281,1.0,0.3841472268104553,0.6290292143821716,0.6290292143821716,1.0,1.0,-1.856036901473999,0.7589948773384094,1.0970419645309448,0.3369627892971039,0.0,0.0,0.5519140958786011,93.0236587524414,64.0,23.758922576904297,-13882.251953125,656.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615295410156,307.14019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18224.025390625,18000.0,0.0,0.0,0.3313599824905395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505046248435974,0.5505106449127197,-5.961769602436107e-06,0.0,0.0003362882416695,0.0,0.0,35.809757232666016,0.0,0.0,0.0,0.3877485692501068,4.0,0.0,1.0
806700,293.1802062988281,297.1499938964844,293.1499938964844,0.184162899851799,-3730.0673828125,304.1624755859375,0.7980077862739563,0.2624744474887848,0.2388262599706649,293.13677978515625,297.1499938964844,293.1499938964844,0.1658265441656112,-3613.857421875,304.15777587890625,0.7756733894348145,0.2414446026086807,0.2314696013927459,293.0742492675781,297.1499938964844,293.1499938964844,0.2855795323848724,-4111.82275390625,304.1507263183594,0.8947409987449646,0.375037282705307,0.2635087370872497,293.1034240722656,297.1499938964844,293.1499938964844,0.3797756433486938,-6967.56884765625,304.1527099609375,0.9711565971374512,0.4703274369239807,0.4464521110057831,293.06219482421875,297.1499938964844,293.1499938964844,0.0342105142772197,-5657.865234375,304.1483459472656,0.5235871076583862,0.0779943391680717,0.3626525104045868,291.25604248046875,291.1499938964844,270.4534606933594,269.4891052246094,283.8996276855469,293.1349182128906,291.2569580078125,1.0,0.3794727921485901,0.623874843120575,0.623874843120575,1.0,1.0,-1.851910829544068,0.7539314031600952,1.0979794263839722,0.3327619135379791,0.0,0.0,0.5440820455551147,88.43563079833984,64.0,22.12193298339844,-13761.49609375,639.4119262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155212402344,307.19195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18233.916015625,18000.0,0.0,0.0,0.3296418786048889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365623831748962,0.536568284034729,-5.872220299352193e-06,0.0,0.000334544602083,0.0,0.0,34.171871185302734,0.0,0.0,0.0,0.3828342854976654,4.0,0.0,1.0
806760,293.18603515625,297.1499938964844,293.1499938964844,0.1826068609952926,-3704.7138671875,304.1630249023437,0.8063436150550842,0.2609447240829468,0.2372987121343612,293.1434631347656,297.1499938964844,293.1499938964844,0.1646524220705032,-3593.1572265625,304.1584777832031,0.7840209603309631,0.2402987331151962,0.2302338182926178,293.07940673828125,297.1499938964844,293.1499938964844,0.2852316200733185,-4107.666015625,304.1512451171875,0.905994176864624,0.3749857246875763,0.2633500099182129,293.10821533203125,297.1499938964844,293.1499938964844,0.3790806829929352,-6957.12451171875,304.15350341796875,0.9818545579910278,0.4699773788452148,0.4459559321403503,293.0674133300781,297.1499938964844,293.1499938964844,0.0341120325028896,-5649.19140625,304.1488342285156,0.5311495661735535,0.0780800804495811,0.3622453212738037,291.261962890625,291.1499938964844,270.476806640625,269.50653076171875,283.950439453125,293.1406555175781,291.2624816894531,1.0,0.3745235204696655,0.6194597482681274,0.6194597482681274,1.0,1.0,-1.8473179340362549,0.7489868998527527,1.0983309745788574,0.3287765681743622,0.0,0.0,0.5360091924667358,83.6639175415039,52.0,18.22540283203125,-13634.6318359375,621.0391235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4778137207031,307.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18239.220703125,18000.0,0.0,0.0,0.3275265395641327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221691131591797,0.5221748948097229,-5.781364961876534e-06,0.0,0.0003323977871332,0.0,0.0,32.53611373901367,0.0,0.0,0.0,0.3778221011161804,4.0,0.0,1.0
806820,293.1970520019531,297.1499938964844,293.1499938964844,0.179481104016304,-3653.765380859375,304.16387939453125,0.8240715861320496,0.2577994465827942,0.2341613471508026,293.15631103515625,297.1499938964844,293.1499938964844,0.1622271984815597,-3550.43408203125,304.1596984863281,0.802963376045227,0.2378581762313842,0.2276128381490707,293.0891418457031,297.1499938964844,293.1499938964844,0.2845378816127777,-4099.47900390625,304.1519775390625,0.9339478015899658,0.3747973442077636,0.2629691660404205,293.1164245605469,297.1499938964844,293.1499938964844,0.3740519881248474,-6880.193359375,304.16162109375,0.9990000128746032,0.4693623185157776,0.4409826397895813,293.0772705078125,297.1499938964844,293.1499938964844,0.0338583402335643,-5627.40478515625,304.1496276855469,0.5484529137611389,0.0781751871109008,0.3610452115535736,291.2695617675781,291.1499938964844,270.5258178710937,269.5435485839844,284.0582275390625,293.1514892578125,291.2704162597656,1.0,0.3637733459472656,0.6106295585632324,0.6106295585632324,1.0,1.0,-1.83255398273468,0.7363367676734924,1.0962172746658323,0.3194566965103149,0.0,0.0,0.5195873975753784,74.1799087524414,40.0,15.017267227172852,-13353.431640625,580.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8179931640625,307.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18234.044921875,18000.0,0.0,0.0,0.3221332728862762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935499727725982,0.4935555756092071,-5.60551006856258e-06,0.0,0.0003269243170507,0.0,0.0,29.444944381713867,0.0,0.0,0.0,0.3680196106433868,4.0,0.0,1.0
806880,293.1970520019531,297.1499938964844,293.1499938964844,0.179481104016304,-3653.765380859375,304.16387939453125,0.8240715861320496,0.2577994465827942,0.2341613471508026,293.15631103515625,297.1499938964844,293.1499938964844,0.1622271984815597,-3550.43408203125,304.1596984863281,0.802963376045227,0.2378581762313842,0.2276128381490707,293.0891418457031,297.1499938964844,293.1499938964844,0.2845378816127777,-4099.47900390625,304.1519775390625,0.9339478015899658,0.3747973442077636,0.2629691660404205,293.1164245605469,297.1499938964844,293.1499938964844,0.3740519881248474,-6880.193359375,304.16162109375,0.9990000128746032,0.4693623185157776,0.4409826397895813,293.0772705078125,297.1499938964844,293.1499938964844,0.0338583402335643,-5627.40478515625,304.1496276855469,0.5484529137611389,0.0781751871109008,0.3610452115535736,291.2695617675781,291.1499938964844,270.5258178710937,269.5435485839844,284.0582275390625,293.1514892578125,291.2704162597656,1.0,0.3637733459472656,0.6106295585632324,0.6106295585632324,1.0,1.0,-1.83255398273468,0.7363367676734924,1.0962172746658323,0.3194566965103149,0.0,0.0,0.5195873975753784,74.1799087524414,40.0,15.017267227172852,-13353.431640625,580.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8179931640625,307.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18234.044921875,18000.0,0.0,0.0,0.3221332728862762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935499727725982,0.4935555756092071,-5.60551006856258e-06,0.0,0.0003269243170507,0.0,0.0,29.444944381713867,0.0,0.0,0.0,0.3680196106433868,4.0,0.0,1.0
806940,293.20721435546875,297.1499938964844,293.1499938964844,0.1759145855903625,-3594.84716796875,304.1651916503906,0.8385021090507507,0.2545447647571563,0.2310350239276886,293.1683959960937,297.1499938964844,293.1499938964844,0.159346118569374,-3498.985107421875,304.1612548828125,0.8182429075241089,0.235251322388649,0.2249428033828735,293.09820556640625,297.1499938964844,293.1499938964844,0.2831115424633026,-4082.326904296875,304.1536865234375,0.9578777551651,0.3745017647743225,0.2625995874404907,293.0946655273437,297.1499938964844,293.1499938964844,0.3442052900791168,-6424.4072265625,304.207275390625,0.9990000128746032,0.4745316505432129,0.4115151464939117,293.0860595703125,297.1499938964844,293.1499938964844,0.0335242003202438,-5596.9462890625,304.1503295898437,0.5638083815574646,0.0782305598258972,0.3601226508617401,291.30645751953125,291.1499938964844,270.5777893066406,269.583251953125,284.18756103515625,293.1590270996094,291.3085327148437,1.0,0.3508291244506836,0.6017994284629822,0.6017994284629822,1.0,1.0,-1.788662314414978,0.7104321122169495,1.0782302618026731,0.3028347194194793,0.0,0.0,0.4964392781257629,66.46726989746094,43.0,41.48821258544922,-12893.2822265625,527.2827758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19158935546875,307.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18287.119140625,18000.0,0.0,0.0,0.3149954378604889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589187204837799,0.4589241445064544,-5.4213446674111765e-06,0.0,0.0003196803154423,0.0,0.0,26.06285858154297,0.0,0.0,0.0,0.3566697239875793,4.0,0.0,1.0
807000,293.20721435546875,297.1499938964844,293.1499938964844,0.1759145855903625,-3594.84716796875,304.1651916503906,0.8385021090507507,0.2545447647571563,0.2310350239276886,293.1683959960937,297.1499938964844,293.1499938964844,0.159346118569374,-3498.985107421875,304.1612548828125,0.8182429075241089,0.235251322388649,0.2249428033828735,293.09820556640625,297.1499938964844,293.1499938964844,0.2831115424633026,-4082.326904296875,304.1536865234375,0.9578777551651,0.3745017647743225,0.2625995874404907,293.0946655273437,297.1499938964844,293.1499938964844,0.3442052900791168,-6424.4072265625,304.207275390625,0.9990000128746032,0.4745316505432129,0.4115151464939117,293.0860595703125,297.1499938964844,293.1499938964844,0.0335242003202438,-5596.9462890625,304.1503295898437,0.5638083815574646,0.0782305598258972,0.3601226508617401,291.30645751953125,291.1499938964844,270.5777893066406,269.583251953125,284.18756103515625,293.1590270996094,291.3085327148437,1.0,0.3508291244506836,0.6017994284629822,0.6017994284629822,1.0,1.0,-1.788662314414978,0.7104321122169495,1.0782302618026731,0.3028347194194793,0.0,0.0,0.4964392781257629,66.46726989746094,43.0,41.48821258544922,-12893.2822265625,527.2827758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19158935546875,307.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18287.119140625,18000.0,0.0,0.0,0.3149954378604889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589187204837799,0.4589241445064544,-5.4213446674111765e-06,0.0,0.0003196803154423,0.0,0.0,26.06285858154297,0.0,0.0,0.0,0.3566697239875793,4.0,0.0,1.0
807060,293.2172546386719,297.1499938964844,293.1499938964844,0.1727060973644256,-3542.247802734375,304.1654663085937,0.8483264446258545,0.2510630488395691,0.2278053760528564,293.180419921875,297.1499938964844,293.1499938964844,0.1567232608795166,-3452.599365234375,304.161865234375,0.8280209302902222,0.2323438674211502,0.2221019715070724,293.1072998046875,297.1499938964844,293.1499938964844,0.2822648286819458,-4072.530517578125,304.1538391113281,0.9737474322319032,0.3739704191684723,0.2621455490589142,293.0470886230469,297.1499938964844,293.1499938964844,0.3232817947864532,-6108.91455078125,304.2222900390625,0.9990000128746032,0.4855630993843078,0.3911382257938385,293.09442138671875,297.1499938964844,293.1499938964844,0.0332992821931839,-5577.54296875,304.15057373046875,0.5749529600143433,0.078157864511013,0.3591125607490539,291.3160095214844,291.1499938964844,270.63238525390625,269.6254577636719,284.29132080078125,293.17047119140625,291.3165283203125,1.0,0.3419972062110901,0.596143901348114,0.596143901348114,1.0,1.0,-1.755136251449585,0.691354513168335,1.06378173828125,0.2906197607517242,0.0,0.0,0.4732390344142914,61.347206115722656,61.0,18.09939956665039,-12444.9873046875,490.2597961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6183776855469,307.5669860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18275.583984375,18000.0,0.0,0.0,0.3057160675525665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211461544036865,0.4211513698101043,-5.224025244388031e-06,0.0,0.000310262927087,0.0,0.0,22.65584754943848,0.0,0.0,0.0,0.3446886837482452,4.0,0.0,1.0
807120,293.2172546386719,297.1499938964844,293.1499938964844,0.1727060973644256,-3542.247802734375,304.1654663085937,0.8483264446258545,0.2510630488395691,0.2278053760528564,293.180419921875,297.1499938964844,293.1499938964844,0.1567232608795166,-3452.599365234375,304.161865234375,0.8280209302902222,0.2323438674211502,0.2221019715070724,293.1072998046875,297.1499938964844,293.1499938964844,0.2822648286819458,-4072.530517578125,304.1538391113281,0.9737474322319032,0.3739704191684723,0.2621455490589142,293.0470886230469,297.1499938964844,293.1499938964844,0.3232817947864532,-6108.91455078125,304.2222900390625,0.9990000128746032,0.4855630993843078,0.3911382257938385,293.09442138671875,297.1499938964844,293.1499938964844,0.0332992821931839,-5577.54296875,304.15057373046875,0.5749529600143433,0.078157864511013,0.3591125607490539,291.3160095214844,291.1499938964844,270.63238525390625,269.6254577636719,284.29132080078125,293.17047119140625,291.3165283203125,1.0,0.3419972062110901,0.596143901348114,0.596143901348114,1.0,1.0,-1.755136251449585,0.691354513168335,1.06378173828125,0.2906197607517242,0.0,0.0,0.4732390344142914,61.347206115722656,61.0,18.09939956665039,-12444.9873046875,490.2597961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6183776855469,307.5669860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18275.583984375,18000.0,0.0,0.0,0.3057160675525665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211461544036865,0.4211513698101043,-5.224025244388031e-06,0.0,0.000310262927087,0.0,0.0,22.65584754943848,0.0,0.0,0.0,0.3446886837482452,4.0,0.0,1.0
807180,293.2270812988281,297.1499938964844,293.1499938964844,0.1700560599565506,-3499.454833984375,304.1647033691406,0.8434202671051025,0.2473649382591247,0.224556490778923,293.1924743652344,297.1499938964844,293.1499938964844,0.1545320451259613,-3414.522216796875,304.1615295410156,0.8236190676689148,0.2291332483291626,0.2191599905490875,293.11639404296875,297.1499938964844,293.1499938964844,0.2823238372802734,-4073.922119140625,304.15240478515625,0.972006618976593,0.3732118010520935,0.2616691291332245,293.0126037597656,297.1499938964844,293.1499938964844,0.3241278827190399,-6133.16259765625,304.1958312988281,0.9990000128746032,0.4952309727668762,0.392633318901062,293.1022644042969,297.1499938964844,293.1499938964844,0.0333124585449695,-5580.6259765625,304.1503601074219,0.5736730694770813,0.0779769346117973,0.3585024774074554,291.2883605957031,291.1499938964844,270.6894226074219,269.6698303222656,284.38201904296875,293.1849365234375,291.28570556640625,1.0,0.3419667184352875,0.5904884338378906,0.5904884338378906,1.0,1.0,-1.7481729984283447,0.6840329170227051,1.0641400814056396,0.2844619750976562,0.0,0.0,0.4560130536556244,61.49881362915039,79.0,-30.4520320892334,-12106.7060546875,486.3558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0375671386719,307.6660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18200.23046875,18000.0,0.0,0.0,0.294797271490097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3919022679328918,0.3919073343276977,-5.0699859457381535e-06,0.0,0.0002991817600559,0.0,0.0,20.19694709777832,0.0,0.0,0.0,0.3354728519916534,4.0,0.0,1.0
807240,293.2270812988281,297.1499938964844,293.1499938964844,0.1700560599565506,-3499.454833984375,304.1647033691406,0.8434202671051025,0.2473649382591247,0.224556490778923,293.1924743652344,297.1499938964844,293.1499938964844,0.1545320451259613,-3414.522216796875,304.1615295410156,0.8236190676689148,0.2291332483291626,0.2191599905490875,293.11639404296875,297.1499938964844,293.1499938964844,0.2823238372802734,-4073.922119140625,304.15240478515625,0.972006618976593,0.3732118010520935,0.2616691291332245,293.0126037597656,297.1499938964844,293.1499938964844,0.3241278827190399,-6133.16259765625,304.1958312988281,0.9990000128746032,0.4952309727668762,0.392633318901062,293.1022644042969,297.1499938964844,293.1499938964844,0.0333124585449695,-5580.6259765625,304.1503601074219,0.5736730694770813,0.0779769346117973,0.3585024774074554,291.2883605957031,291.1499938964844,270.6894226074219,269.6698303222656,284.38201904296875,293.1849365234375,291.28570556640625,1.0,0.3419667184352875,0.5904884338378906,0.5904884338378906,1.0,1.0,-1.7481729984283447,0.6840329170227051,1.0641400814056396,0.2844619750976562,0.0,0.0,0.4560130536556244,61.49881362915039,79.0,-30.4520320892334,-12106.7060546875,486.3558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0375671386719,307.6660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18200.23046875,18000.0,0.0,0.0,0.294797271490097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3919022679328918,0.3919073343276977,-5.0699859457381535e-06,0.0,0.0002991817600559,0.0,0.0,20.19694709777832,0.0,0.0,0.0,0.3354728519916534,4.0,0.0,1.0
