time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807300,293.2318725585937,297.1499938964844,293.1499938964844,0.1687925457954406,-3479.087158203125,304.164306640625,0.8363217115402222,0.2454450577497482,0.2229198068380355,293.19842529296875,297.1499938964844,293.1499938964844,0.1534646302461624,-3396.015380859375,304.161376953125,0.8168164491653442,0.2274271100759506,0.2176464945077896,293.120849609375,297.1499938964844,293.1499938964844,0.2824667692184448,-4075.960205078125,304.1517028808594,0.965496301651001,0.3727601170539856,0.2614196240901947,293.01025390625,297.1499938964844,293.1499938964844,0.3315365314483642,-6252.80224609375,304.1739807128906,0.9990000128746032,0.4974475800991058,0.4003717601299286,293.10614013671875,297.1499938964844,293.1499938964844,0.0333463475108146,-5584.759765625,304.1502380371094,0.5689629316329956,0.0778198838233947,0.3582306504249573,291.26910400390625,291.1499938964844,270.71875,269.6927490234375,284.4219665527344,293.190185546875,291.2662048339844,1.0,0.344523161649704,0.5876606702804565,0.5876606702804565,1.0,1.0,-1.7530503273010254,0.68398118019104,1.069069266319275,0.2832865715026855,0.0,0.0,0.4499937891960144,63.24186325073242,79.0,-42.381813049316406,-12019.357421875,494.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2141418457031,307.7054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.755859375,18000.0,0.0,0.0,0.289074033498764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820287585258484,0.3820337951183319,-5.017026524001267e-06,0.0,0.0002933733921963,0.0,0.0,19.39867210388184,0.0,0.0,0.0,0.3323287069797516,4.0,0.0,1.0
807360,293.23663330078125,297.1499938964844,293.1499938964844,0.1675672233104705,-3459.369873046875,304.1639404296875,0.8270885944366455,0.2434770762920379,0.2212724238634109,293.2043151855469,297.1499938964844,293.1499938964844,0.1524160653352737,-3377.872802734375,304.1612243652344,0.8074867725372314,0.2256564944982528,0.216105043888092,293.1252746582031,297.1499938964844,293.1499938964844,0.2826866507530212,-4078.9208984375,304.1510009765625,0.9557406306266784,0.3722633421421051,0.2611626088619232,293.0188293457031,297.1499938964844,293.1499938964844,0.3428186178207397,-6430.81591796875,304.1490783691406,0.9990000128746032,0.4975454211235046,0.4118402302265167,293.11016845703125,297.1499938964844,293.1499938964844,0.0333704873919487,-5588.29052734375,304.150146484375,0.5621404647827148,0.0775846466422081,0.3578270375728607,291.2465515136719,291.1499938964844,270.7485656738281,269.71612548828125,284.4610900878906,293.19537353515625,291.24334716796875,1.0,0.3485018312931061,0.5846869945526123,0.5846869945526123,1.0,1.0,-1.7621936798095703,0.6856386065483093,1.0765551328659058,0.2829334437847137,0.0,0.0,0.4458007514476776,65.92852020263672,97.0,-52.749359130859375,-11961.486328125,508.4869689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3562927246094,307.73126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.365234375,18000.0,0.0,0.0,0.2833757400512695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374499648809433,0.3745045959949493,-4.976008767698659e-06,0.0,0.0002875903446692,0.0,0.0,18.79962730407715,0.0,0.0,0.0,0.3299539089202881,4.0,0.0,1.0
807420,293.2459716796875,297.1499938964844,293.1499938964844,0.1650930494070053,-3419.424560546875,304.1634216308594,0.8034688830375671,0.2393850833177566,0.2179286032915115,293.2159729003906,297.1499938964844,293.1499938964844,0.1502562761306762,-3340.37890625,304.1610717773437,0.7830994725227356,0.2219183146953582,0.2129291445016861,293.1338806152344,297.1499938964844,293.1499938964844,0.2831533253192901,-4085.083251953125,304.14990234375,0.9283969402313232,0.3711403310298919,0.2606246769428253,293.0683288574219,297.1499938964844,293.1499938964844,0.3750079274177551,-6926.642578125,304.095703125,0.9990000128746032,0.4909208118915558,0.4438028633594513,293.1189270019531,297.1499938964844,293.1499938964844,0.03327651694417,-5583.5341796875,304.1502685546875,0.5439516305923462,0.0768177881836891,0.3562134504318237,291.19927978515625,291.1499938964844,270.8096008300781,269.7640991210937,284.5313415527344,293.1990661621094,291.1962280273437,1.0,0.3599245250225067,0.578739583492279,0.578739583492279,1.0,1.0,-1.7901527881622314,0.6929823756217957,1.0971704721450806,0.2842362821102142,0.0,0.0,0.4423898160457611,73.8521499633789,100.0,-61.66969299316406,-11936.0947265625,550.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5155639648437,307.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.185546875,18000.0,0.0,0.0,0.2725809514522552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668674826622009,0.3668724000453949,-4.927918780595064e-06,0.0,0.0002766350226011,0.0,0.0,18.181167602539062,0.0,0.0,0.0,0.3274603486061096,4.0,0.0,1.0
807480,293.2459716796875,297.1499938964844,293.1499938964844,0.1650930494070053,-3419.424560546875,304.1634216308594,0.8034688830375671,0.2393850833177566,0.2179286032915115,293.2159729003906,297.1499938964844,293.1499938964844,0.1502562761306762,-3340.37890625,304.1610717773437,0.7830994725227356,0.2219183146953582,0.2129291445016861,293.1338806152344,297.1499938964844,293.1499938964844,0.2831533253192901,-4085.083251953125,304.14990234375,0.9283969402313232,0.3711403310298919,0.2606246769428253,293.0683288574219,297.1499938964844,293.1499938964844,0.3750079274177551,-6926.642578125,304.095703125,0.9990000128746032,0.4909208118915558,0.4438028633594513,293.1189270019531,297.1499938964844,293.1499938964844,0.03327651694417,-5583.5341796875,304.1502685546875,0.5439516305923462,0.0768177881836891,0.3562134504318237,291.19927978515625,291.1499938964844,270.8096008300781,269.7640991210937,284.5313415527344,293.1990661621094,291.1962280273437,1.0,0.3599245250225067,0.578739583492279,0.578739583492279,1.0,1.0,-1.7901527881622314,0.6929823756217957,1.0971704721450806,0.2842362821102142,0.0,0.0,0.4423898160457611,73.8521499633789,100.0,-61.66969299316406,-11936.0947265625,550.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5155639648437,307.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.185546875,18000.0,0.0,0.0,0.2725809514522552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668674826622009,0.3668724000453949,-4.927918780595064e-06,0.0,0.0002766350226011,0.0,0.0,18.181167602539062,0.0,0.0,0.0,0.3274603486061096,4.0,0.0,1.0
807540,293.2546691894531,297.1499938964844,293.1499938964844,0.1621414870023727,-3370.727783203125,304.1639099121094,0.7781124711036682,0.2351882457733154,0.2145107388496399,293.2269287109375,297.1499938964844,293.1499938964844,0.1476112753152847,-3293.42529296875,304.1618347167969,0.7588908076286316,0.2180232405662536,0.209624707698822,293.1417541503906,297.1499938964844,293.1499938964844,0.2828958034515381,-4082.19873046875,304.15045166015625,0.9010545015335084,0.3699508905410766,0.2600578665733337,293.141357421875,297.1499938964844,293.1499938964844,0.3896553516387939,-7136.06689453125,304.09259033203125,0.9874367117881776,0.4781563282012939,0.4563905596733093,293.1278381347656,297.1499938964844,293.1499938964844,0.0328446812927722,-5548.5068359375,304.1509094238281,0.5252514481544495,0.0757995098829269,0.3534565567970276,291.1783752441406,291.1499938964844,270.8722229003906,269.8135070800781,284.6205444335937,293.2048645019531,291.1806640625,1.0,0.3684654533863067,0.5727922320365906,0.5727922320365906,1.0,1.0,-1.793755054473877,0.6893535852432251,1.104401469230652,0.2801715433597564,0.0,0.0,0.4408148527145386,82.80445098876953,103.0,-17.92548370361328,-11875.916015625,580.4190063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4990234375,307.7284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1484375,18000.0,0.0,0.0,0.2632665634155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653667569160461,0.3653716742992401,-4.914475084660808e-06,0.0,0.0002671820984687,0.0,0.0,18.04768753051757,0.0,0.0,0.0,0.3268476128578186,4.0,0.0,1.0
807600,293.2546691894531,297.1499938964844,293.1499938964844,0.1621414870023727,-3370.727783203125,304.1639099121094,0.7781124711036682,0.2351882457733154,0.2145107388496399,293.2269287109375,297.1499938964844,293.1499938964844,0.1476112753152847,-3293.42529296875,304.1618347167969,0.7588908076286316,0.2180232405662536,0.209624707698822,293.1417541503906,297.1499938964844,293.1499938964844,0.2828958034515381,-4082.19873046875,304.15045166015625,0.9010545015335084,0.3699508905410766,0.2600578665733337,293.141357421875,297.1499938964844,293.1499938964844,0.3896553516387939,-7136.06689453125,304.09259033203125,0.9874367117881776,0.4781563282012939,0.4563905596733093,293.1278381347656,297.1499938964844,293.1499938964844,0.0328446812927722,-5548.5068359375,304.1509094238281,0.5252514481544495,0.0757995098829269,0.3534565567970276,291.1783752441406,291.1499938964844,270.8722229003906,269.8135070800781,284.6205444335937,293.2048645019531,291.1806640625,1.0,0.3684654533863067,0.5727922320365906,0.5727922320365906,1.0,1.0,-1.793755054473877,0.6893535852432251,1.104401469230652,0.2801715433597564,0.0,0.0,0.4408148527145386,82.80445098876953,103.0,-17.92548370361328,-11875.916015625,580.4190063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4990234375,307.7284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1484375,18000.0,0.0,0.0,0.2632665634155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653667569160461,0.3653716742992401,-4.914475084660808e-06,0.0,0.0002671820984687,0.0,0.0,18.04768753051757,0.0,0.0,0.0,0.3268476128578186,4.0,0.0,1.0
807660,293.2630920410156,297.1499938964844,293.1499938964844,0.1583544611930847,-3306.7900390625,304.1655578613281,0.7558084726333618,0.2308289855718612,0.2110067009925842,293.2375793457031,297.1499938964844,293.1499938964844,0.1441628634929657,-3230.767333984375,304.1636047363281,0.7380630970001221,0.2139149904251098,0.2061865031719207,293.14947509765625,297.1499938964844,293.1499938964844,0.2812026143074035,-4061.771728515625,304.153076171875,0.8787679672241211,0.3685944676399231,0.2594324350357055,293.1785583496094,297.1499938964844,293.1499938964844,0.3813690841197967,-7004.1328125,304.1247253417969,0.9605152606964112,0.4707702994346618,0.4483374059200287,293.1360778808594,297.1499938964844,293.1499938964844,0.0321196243166923,-5484.98583984375,304.1517944335937,0.5093222260475159,0.0746904835104942,0.3503685891628265,291.2151794433594,291.1499938964844,270.9361877441406,269.8640441894531,284.77423095703125,293.2183837890625,291.2162170410156,1.0,0.3738819360733032,0.5631536841392517,0.5631536841392517,1.0,1.0,-1.770774006843567,0.6707934737205505,1.0999805927276611,0.2664160430431366,0.0,0.0,0.4293524920940399,91.6300048828125,106.0,23.174177169799805,-11524.431640625,591.5227661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4022521972656,307.6094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18087.4296875,18000.0,0.0,0.0,0.2550289332866668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533213436603546,0.3533262312412262,-4.8817078095453326e-06,0.0,0.0002588219649624,0.0,0.0,17.23663902282715,0.0,0.0,0.0,0.3236037194728851,4.0,0.0,1.0
807720,293.2630920410156,297.1499938964844,293.1499938964844,0.1583544611930847,-3306.7900390625,304.1655578613281,0.7558084726333618,0.2308289855718612,0.2110067009925842,293.2375793457031,297.1499938964844,293.1499938964844,0.1441628634929657,-3230.767333984375,304.1636047363281,0.7380630970001221,0.2139149904251098,0.2061865031719207,293.14947509765625,297.1499938964844,293.1499938964844,0.2812026143074035,-4061.771728515625,304.153076171875,0.8787679672241211,0.3685944676399231,0.2594324350357055,293.1785583496094,297.1499938964844,293.1499938964844,0.3813690841197967,-7004.1328125,304.1247253417969,0.9605152606964112,0.4707702994346618,0.4483374059200287,293.1360778808594,297.1499938964844,293.1499938964844,0.0321196243166923,-5484.98583984375,304.1517944335937,0.5093222260475159,0.0746904835104942,0.3503685891628265,291.2151794433594,291.1499938964844,270.9361877441406,269.8640441894531,284.77423095703125,293.2183837890625,291.2162170410156,1.0,0.3738819360733032,0.5631536841392517,0.5631536841392517,1.0,1.0,-1.770774006843567,0.6707934737205505,1.0999805927276611,0.2664160430431366,0.0,0.0,0.4293524920940399,91.6300048828125,106.0,23.174177169799805,-11524.431640625,591.5227661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4022521972656,307.6094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18087.4296875,18000.0,0.0,0.0,0.2550289332866668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533213436603546,0.3533262312412262,-4.8817078095453326e-06,0.0,0.0002588219649624,0.0,0.0,17.23663902282715,0.0,0.0,0.0,0.3236037194728851,4.0,0.0,1.0
807780,293.2709655761719,297.1499938964844,293.1499938964844,0.1546791046857834,-3244.888671875,304.16650390625,0.7403354644775391,0.2263660877943039,0.2072857171297073,293.2479248046875,297.1499938964844,293.1499938964844,0.1407248377799987,-3168.456787109375,304.164794921875,0.7232664227485657,0.2095961272716522,0.2024294734001159,293.156982421875,297.1499938964844,293.1499938964844,0.2797451615333557,-4044.576416015625,304.15447998046875,0.864027202129364,0.3670881390571594,0.258610725402832,293.1950988769531,297.1499938964844,293.1499938964844,0.3773833811283111,-6939.46435546875,304.1395263671875,0.940886378288269,0.4666661024093628,0.4442183077335357,293.1435852050781,297.1499938964844,293.1499938964844,0.0313356816768646,-5417.50439453125,304.1524963378906,0.4985825419425964,0.0735146403312683,0.3464474380016327,291.23046875,291.1499938964844,271.0011901855469,269.9154968261719,284.9334716796875,293.22882080078125,291.2314147949219,1.0,0.3776188790798187,0.5535151958465576,0.5535151958465576,1.0,1.0,-1.7511534690856934,0.6532425284385681,1.0979108810424805,0.2529242634773254,0.0,0.0,0.4176147282123565,98.19640350341795,109.0,22.18440818786621,-11140.3212890625,597.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3158874511719,307.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18097.669921875,18000.0,0.0,0.0,0.2470618784427642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387119174003601,0.3387167453765869,-4.827576958632562e-06,0.0,0.0002507363969925,0.0,0.0,16.23333168029785,0.0,0.0,0.0,0.3195698261260986,4.0,0.0,1.0
807840,293.2709655761719,297.1499938964844,293.1499938964844,0.1546791046857834,-3244.888671875,304.16650390625,0.7403354644775391,0.2263660877943039,0.2072857171297073,293.2479248046875,297.1499938964844,293.1499938964844,0.1407248377799987,-3168.456787109375,304.164794921875,0.7232664227485657,0.2095961272716522,0.2024294734001159,293.156982421875,297.1499938964844,293.1499938964844,0.2797451615333557,-4044.576416015625,304.15447998046875,0.864027202129364,0.3670881390571594,0.258610725402832,293.1950988769531,297.1499938964844,293.1499938964844,0.3773833811283111,-6939.46435546875,304.1395263671875,0.940886378288269,0.4666661024093628,0.4442183077335357,293.1435852050781,297.1499938964844,293.1499938964844,0.0313356816768646,-5417.50439453125,304.1524963378906,0.4985825419425964,0.0735146403312683,0.3464474380016327,291.23046875,291.1499938964844,271.0011901855469,269.9154968261719,284.9334716796875,293.22882080078125,291.2314147949219,1.0,0.3776188790798187,0.5535151958465576,0.5535151958465576,1.0,1.0,-1.7511534690856934,0.6532425284385681,1.0979108810424805,0.2529242634773254,0.0,0.0,0.4176147282123565,98.19640350341795,109.0,22.18440818786621,-11140.3212890625,597.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3158874511719,307.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18097.669921875,18000.0,0.0,0.0,0.2470618784427642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387119174003601,0.3387167453765869,-4.827576958632562e-06,0.0,0.0002507363969925,0.0,0.0,16.23333168029785,0.0,0.0,0.0,0.3195698261260986,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1528385579586029,-3213.82470703125,304.1668395996094,0.7339558005332947,0.224122554063797,0.2053901702165603,293.2528686523437,297.1499938964844,293.1499938964844,0.1389679461717605,-3136.544921875,304.1653137207031,0.7168042659759521,0.2073844075202942,0.2004749625921249,293.1605224609375,297.1499938964844,293.1499938964844,0.278998851776123,-4035.833740234375,304.1549987792969,0.8582115769386292,0.3663038611412048,0.2581596076488495,293.2003173828125,297.1499938964844,293.1499938964844,0.3758771121501922,-6915.47412109375,304.1441345214844,0.9329209923744202,0.4650693833827972,0.4427297115325928,293.14703369140625,297.1499938964844,293.1499938964844,0.030927101150155,-5382.27490234375,304.1528015136719,0.4942043125629425,0.072921022772789,0.3443453013896942,291.2365417480469,291.1499938964844,271.0340270996094,269.94146728515625,285.0149230957031,293.2331237792969,291.2371826171875,1.0,0.3790503144264221,0.5486959218978882,0.5486959218978882,1.0,1.0,-1.7416775226593018,0.6444772481918335,1.0972002744674685,0.2461186051368713,0.0,0.0,0.4112185537815094,100.95529174804688,109.0,19.143882751464844,-10941.6484375,599.3577270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2793884277344,307.3807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18100.625,18000.0,0.0,0.0,0.2431340366601944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309058248996734,0.3309106230735779,-4.799221187568037e-06,0.0,0.0002467501326464,0.0,0.0,15.711325645446776,0.0,0.0,0.0,0.3174561858177185,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1510783284902572,-3184.191162109375,304.1669616699219,0.7281137108802795,0.2218746840953827,0.2034804224967956,293.25762939453125,297.1499938964844,293.1499938964844,0.1372635662555694,-3105.6552734375,304.1656188964844,0.7105329036712646,0.2051444202661514,0.1984823197126388,293.1639099121094,297.1499938964844,293.1499938964844,0.2783876657485962,-4028.81201171875,304.1552124023437,0.8530721664428711,0.3655033409595489,0.2576891481876373,293.2045593261719,297.1499938964844,293.1499938964844,0.3746906518936157,-6896.85400390625,304.1473388671875,0.9258311986923218,0.4636008143424988,0.4413993656635284,293.1502685546875,297.1499938964844,293.1499938964844,0.0305373650044202,-5348.98974609375,304.1529846191406,0.49020516872406,0.0723251104354858,0.3421872854232788,291.2365417480469,291.1499938964844,271.0670166015625,269.96759033203125,285.0629577636719,293.237060546875,291.2351379394531,1.0,0.3802693784236908,0.5469833612442017,0.5469833612442017,1.0,1.0,-1.7322386503219604,0.6385728120803833,1.0936658382415771,0.2421602308750152,0.0,0.0,0.4053651094436645,103.4742431640625,112.0,3.502190113067627,-10758.9033203125,600.3111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24761962890625,307.2967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18098.076171875,18000.0,0.0,0.0,0.2392252683639526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232123255729675,0.3232170939445495,-4.770801297127036e-06,0.0,0.0002427832368994,0.0,0.0,15.203691482543944,0.0,0.0,0.0,0.3154018223285675,4.0,0.0,1.0
808020,293.2842102050781,297.1499938964844,293.1499938964844,0.147702932357788,-3127.394775390625,304.1669616699219,0.7173521518707275,0.2173700332641601,0.1996311694383621,293.26666259765625,297.1499938964844,293.1499938964844,0.1339278817176818,-3045.200439453125,304.1659851074219,0.6983218789100647,0.2005866020917892,0.1943988502025604,293.1702880859375,297.1499938964844,293.1499938964844,0.2774084508419037,-4017.782958984375,304.1551208496094,0.8442569971084595,0.3638602197170257,0.2567018568515777,293.2112731933594,297.1499938964844,293.1499938964844,0.3728419840335846,-6868.42822265625,304.1512756347656,0.9137574434280396,0.4608504176139831,0.4389621019363403,293.1561584472656,297.1499938964844,293.1499938964844,0.0298033263534307,-5285.142578125,304.1532287597656,0.482819527387619,0.0711233466863632,0.3377291560173034,291.221923828125,291.1499938964844,271.1333923339844,270.0200500488281,285.14923095703125,293.2440185546875,291.221435546875,1.0,0.3822111189365387,0.5435582399368286,0.5435582399368286,1.0,1.0,-1.7132495641708374,0.6271166801452637,1.0861328840255735,0.2346135675907135,0.0,0.0,0.3969748020172119,107.96509552001952,100.0,-9.12368869781494,-10470.5576171875,600.4598999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18170166015625,307.17010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.572265625,18000.0,0.0,0.0,0.2316206842660904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3122682869434356,0.3122730255126953,-4.725805410998873e-06,0.0,0.0002350655558984,0.0,0.0,14.48263931274414,0.0,0.0,0.0,0.3124244809150696,4.0,0.0,1.0
808080,293.2842102050781,297.1499938964844,293.1499938964844,0.147702932357788,-3127.394775390625,304.1669616699219,0.7173521518707275,0.2173700332641601,0.1996311694383621,293.26666259765625,297.1499938964844,293.1499938964844,0.1339278817176818,-3045.200439453125,304.1659851074219,0.6983218789100647,0.2005866020917892,0.1943988502025604,293.1702880859375,297.1499938964844,293.1499938964844,0.2774084508419037,-4017.782958984375,304.1551208496094,0.8442569971084595,0.3638602197170257,0.2567018568515777,293.2112731933594,297.1499938964844,293.1499938964844,0.3728419840335846,-6868.42822265625,304.1512756347656,0.9137574434280396,0.4608504176139831,0.4389621019363403,293.1561584472656,297.1499938964844,293.1499938964844,0.0298033263534307,-5285.142578125,304.1532287597656,0.482819527387619,0.0711233466863632,0.3377291560173034,291.221923828125,291.1499938964844,271.1333923339844,270.0200500488281,285.14923095703125,293.2440185546875,291.221435546875,1.0,0.3822111189365387,0.5435582399368286,0.5435582399368286,1.0,1.0,-1.7132495641708374,0.6271166801452637,1.0861328840255735,0.2346135675907135,0.0,0.0,0.3969748020172119,107.96509552001952,100.0,-9.12368869781494,-10470.5576171875,600.4598999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18170166015625,307.17010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.572265625,18000.0,0.0,0.0,0.2316206842660904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3122682869434356,0.3122730255126953,-4.725805410998873e-06,0.0,0.0002350655558984,0.0,0.0,14.48263931274414,0.0,0.0,0.0,0.3124244809150696,4.0,0.0,1.0
808140,293.2894897460937,297.1499938964844,293.1499938964844,0.1440485268831253,-3065.322021484375,304.1673889160156,0.713267982006073,0.2128970921039581,0.1955897510051727,293.2748718261719,297.1499938964844,293.1499938964844,0.1302535533905029,-2977.9755859375,304.1667785644531,0.6934163570404053,0.1959644556045532,0.190025195479393,293.1759948730469,297.1499938964844,293.1499938964844,0.275962084531784,-4001.080322265625,304.1558532714844,0.8438105583190918,0.3621853291988373,0.2555260062217712,293.2166748046875,297.1499938964844,293.1499938964844,0.3705183565616607,-6833.23876953125,304.1547241210937,0.912777841091156,0.4582022130489349,0.4364364743232727,293.1612243652344,297.1499938964844,293.1499938964844,0.0286230314522981,-5213.7861328125,304.154052734375,0.4803458750247955,0.0699357464909553,0.3322626054286957,291.2170715332031,291.1499938964844,271.20001220703125,270.0726318359375,285.2373962402344,293.2500305175781,291.2167663574219,1.0,0.3785826563835144,0.5401331186294556,0.5401331186294556,1.0,1.0,-1.692139744758606,0.614776074886322,1.0773636102676392,0.2266310900449752,0.0,0.0,0.388386070728302,107.0002670288086,88.0,-6.880805015563965,-10187.8134765625,583.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0989685058594,307.045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.23828125,18000.0,0.0,0.0,0.2244827300310135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022617399692535,0.3022664189338684,-4.69040242023766e-06,0.0,0.0002278214378748,0.0,0.0,13.854029655456545,0.0,0.0,0.0,0.3098344504833221,4.0,0.0,1.0
808200,293.2894897460937,297.1499938964844,293.1499938964844,0.1440485268831253,-3065.322021484375,304.1673889160156,0.713267982006073,0.2128970921039581,0.1955897510051727,293.2748718261719,297.1499938964844,293.1499938964844,0.1302535533905029,-2977.9755859375,304.1667785644531,0.6934163570404053,0.1959644556045532,0.190025195479393,293.1759948730469,297.1499938964844,293.1499938964844,0.275962084531784,-4001.080322265625,304.1558532714844,0.8438105583190918,0.3621853291988373,0.2555260062217712,293.2166748046875,297.1499938964844,293.1499938964844,0.3705183565616607,-6833.23876953125,304.1547241210937,0.912777841091156,0.4582022130489349,0.4364364743232727,293.1612243652344,297.1499938964844,293.1499938964844,0.0286230314522981,-5213.7861328125,304.154052734375,0.4803458750247955,0.0699357464909553,0.3322626054286957,291.2170715332031,291.1499938964844,271.20001220703125,270.0726318359375,285.2373962402344,293.2500305175781,291.2167663574219,1.0,0.3785826563835144,0.5401331186294556,0.5401331186294556,1.0,1.0,-1.692139744758606,0.614776074886322,1.0773636102676392,0.2266310900449752,0.0,0.0,0.388386070728302,107.0002670288086,88.0,-6.880805015563965,-10187.8134765625,583.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0989685058594,307.045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.23828125,18000.0,0.0,0.0,0.2244827300310135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022617399692535,0.3022664189338684,-4.69040242023766e-06,0.0,0.0002278214378748,0.0,0.0,13.854029655456545,0.0,0.0,0.0,0.3098344504833221,4.0,0.0,1.0
808260,293.2937316894531,297.1499938964844,293.1499938964844,0.1402715295553207,-3000.70751953125,304.1679077148437,0.7142412066459656,0.2085068076848983,0.1914735585451126,293.2821655273437,297.1499938964844,293.1499938964844,0.1263860911130905,-2906.679443359375,304.1676330566406,0.6937065124511719,0.1913254410028457,0.185477152466774,293.18096923828125,297.1499938964844,293.1499938964844,0.2742278575897217,-3980.928466796875,304.15679931640625,0.8493157625198364,0.3605151772499084,0.2542389333248138,293.2210998535156,297.1499938964844,293.1499938964844,0.3678585290908813,-6793.33154296875,304.1575622558594,0.9195628762245178,0.4556134343147278,0.4338241517543793,293.1654052734375,297.1499938964844,293.1499938964844,0.0276692286133766,-5108.2080078125,304.1542663574219,0.4816997051239013,0.068802110850811,0.3262965381145477,291.21783447265625,291.1499938964844,271.2666320800781,270.1250915527344,285.3355407714844,293.2550354003906,291.2179260253906,1.0,0.3715511560440063,0.5360098481178284,0.5360098481178284,1.0,1.0,-1.6698925495147705,0.6012862324714661,1.0686062574386597,0.2177100032567978,0.0,0.0,0.379364550113678,102.17984771728516,76.0,-0.1466426700353622,-9899.5625,554.9028930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00799560546875,306.9184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.7109375,18000.0,0.0,0.0,0.2177777290344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924018800258636,0.2924065291881561,-4.657992576539982e-06,0.0,0.0002210167149314,0.0,0.0,13.253928184509276,0.0,0.0,0.0,0.3073630630970001,4.0,0.0,1.0
808320,293.2937316894531,297.1499938964844,293.1499938964844,0.1402715295553207,-3000.70751953125,304.1679077148437,0.7142412066459656,0.2085068076848983,0.1914735585451126,293.2821655273437,297.1499938964844,293.1499938964844,0.1263860911130905,-2906.679443359375,304.1676330566406,0.6937065124511719,0.1913254410028457,0.185477152466774,293.18096923828125,297.1499938964844,293.1499938964844,0.2742278575897217,-3980.928466796875,304.15679931640625,0.8493157625198364,0.3605151772499084,0.2542389333248138,293.2210998535156,297.1499938964844,293.1499938964844,0.3678585290908813,-6793.33154296875,304.1575622558594,0.9195628762245178,0.4556134343147278,0.4338241517543793,293.1654052734375,297.1499938964844,293.1499938964844,0.0276692286133766,-5108.2080078125,304.1542663574219,0.4816997051239013,0.068802110850811,0.3262965381145477,291.21783447265625,291.1499938964844,271.2666320800781,270.1250915527344,285.3355407714844,293.2550354003906,291.2179260253906,1.0,0.3715511560440063,0.5360098481178284,0.5360098481178284,1.0,1.0,-1.6698925495147705,0.6012862324714661,1.0686062574386597,0.2177100032567978,0.0,0.0,0.379364550113678,102.17984771728516,76.0,-0.1466426700353622,-9899.5625,554.9028930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00799560546875,306.9184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.7109375,18000.0,0.0,0.0,0.2177777290344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924018800258636,0.2924065291881561,-4.657992576539982e-06,0.0,0.0002210167149314,0.0,0.0,13.253928184509276,0.0,0.0,0.0,0.3073630630970001,4.0,0.0,1.0
808380,293.29705810546875,297.1499938964844,293.1499938964844,0.1364794969558715,-2935.464599609375,304.1682434082031,0.718835175037384,0.2041884362697601,0.1873371452093124,293.2886047363281,297.1499938964844,293.1499938964844,0.1224370151758194,-2833.408447265625,304.1683349609375,0.6977365016937256,0.1866706907749176,0.1808226108551025,293.18536376953125,297.1499938964844,293.1499938964844,0.272365540266037,-3959.294921875,304.1576232910156,0.8594229817390442,0.3588431179523468,0.2528838515281677,293.2248229980469,297.1499938964844,293.1499938964844,0.3650479614734649,-6751.49267578125,304.1596984863281,0.9323582053184508,0.4530560374259949,0.431154191493988,293.1688232421875,297.1499938964844,293.1499938964844,0.0266817156225442,-5010.52685546875,304.1545104980469,0.4857829213142395,0.0677160769701004,0.3201207518577575,291.22003173828125,291.1499938964844,271.3329772949219,270.1771545410156,285.4354553222656,293.2592468261719,291.2201232910156,1.0,0.3622037172317505,0.531886637210846,0.531886637210846,1.0,1.0,-1.6470906734466553,0.5875589847564697,1.0595316886901855,0.2086501866579055,0.0,0.0,0.369877278804779,95.02294921875,64.0,2.2557177543640137,-9604.65234375,520.1841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9191589355469,306.787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.2734375,18000.0,0.0,0.0,0.2114143371582031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821987569332123,0.2822034060955047,-4.625925157597521e-06,0.0,0.0002145586768165,0.0,0.0,12.64931869506836,0.0,0.0,0.0,0.3048813939094543,4.0,0.0,1.0
808440,293.29705810546875,297.1499938964844,293.1499938964844,0.1364794969558715,-2935.464599609375,304.1682434082031,0.718835175037384,0.2041884362697601,0.1873371452093124,293.2886047363281,297.1499938964844,293.1499938964844,0.1224370151758194,-2833.408447265625,304.1683349609375,0.6977365016937256,0.1866706907749176,0.1808226108551025,293.18536376953125,297.1499938964844,293.1499938964844,0.272365540266037,-3959.294921875,304.1576232910156,0.8594229817390442,0.3588431179523468,0.2528838515281677,293.2248229980469,297.1499938964844,293.1499938964844,0.3650479614734649,-6751.49267578125,304.1596984863281,0.9323582053184508,0.4530560374259949,0.431154191493988,293.1688232421875,297.1499938964844,293.1499938964844,0.0266817156225442,-5010.52685546875,304.1545104980469,0.4857829213142395,0.0677160769701004,0.3201207518577575,291.22003173828125,291.1499938964844,271.3329772949219,270.1771545410156,285.4354553222656,293.2592468261719,291.2201232910156,1.0,0.3622037172317505,0.531886637210846,0.531886637210846,1.0,1.0,-1.6470906734466553,0.5875589847564697,1.0595316886901855,0.2086501866579055,0.0,0.0,0.369877278804779,95.02294921875,64.0,2.2557177543640137,-9604.65234375,520.1841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9191589355469,306.787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.2734375,18000.0,0.0,0.0,0.2114143371582031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821987569332123,0.2822034060955047,-4.625925157597521e-06,0.0,0.0002145586768165,0.0,0.0,12.64931869506836,0.0,0.0,0.0,0.3048813939094543,4.0,0.0,1.0
808500,293.2984619140625,297.1499938964844,293.1499938964844,0.1345867067575454,-2902.756591796875,304.1683654785156,0.7222685813903809,0.202051356434822,0.1852680295705795,293.2915344238281,297.1499938964844,293.1499938964844,0.1204428002238273,-2796.222412109375,304.1686096191406,0.7009885311126709,0.1843346357345581,0.1784647703170776,293.1873474121094,297.1499938964844,293.1499938964844,0.2713998556137085,-3948.078369140625,304.1579895019531,0.8661351203918457,0.3580038547515869,0.2521875500679016,293.2264709472656,297.1499938964844,293.1499938964844,0.3636029958724975,-6730.06591796875,304.1605529785156,0.9407015442848206,0.4517843425273895,0.4298038780689239,293.1703186035156,297.1499938964844,293.1499938964844,0.026145938783884,-4961.29736328125,304.1546630859375,0.4886769950389862,0.0671862587332725,0.3169885277748108,291.221435546875,291.1499938964844,271.365966796875,270.2029724121094,285.4857788085937,293.2611083984375,291.2215576171875,1.0,0.3568855226039886,0.5298250317573547,0.5298250317573547,1.0,1.0,-1.635557770729065,0.5806491374969482,1.0549086332321167,0.2040955126285553,0.0,0.0,0.3649775385856628,90.858154296875,64.0,3.123868465423584,-9457.7099609375,501.4302368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87762451171875,306.7225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.734375,18000.0,0.0,0.0,0.2083337754011154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770896255970001,0.2770942449569702,-4.610249561665114e-06,0.0,0.0002114322996931,0.0,0.0,12.3521728515625,0.0,0.0,0.0,0.3036599457263946,4.0,0.0,1.0
808560,293.2996826171875,297.1499938964844,293.1499938964844,0.1327128708362579,-2870.306396484375,304.1684265136719,0.7264257073402405,0.1999266743659973,0.1832001060247421,293.2943420410156,297.1499938964844,293.1499938964844,0.118451602756977,-2758.99072265625,304.1688537597656,0.705037534236908,0.1819910854101181,0.1760893166065216,293.1892395019531,297.1499938964844,293.1499938964844,0.2704448401927948,-3937.01416015625,304.15826416015625,0.8739923238754272,0.3571611642837524,0.2514810264110565,293.2279968261719,297.1499938964844,293.1499938964844,0.3621762990951538,-6708.9931640625,304.1612243652344,0.9501242637634276,0.4505154192447662,0.4284457266330719,293.1716613769531,297.1499938964844,293.1499938964844,0.0256115011870861,-4911.904296875,304.15478515625,0.4921252131462097,0.066662922501564,0.3138374090194702,291.221923828125,291.1499938964844,271.3988037109375,270.2286071777344,285.5279846191406,293.2628173828125,291.2215881347656,1.0,0.3512230217456817,0.5284428596496582,0.5284428596496582,1.0,1.0,-1.6239609718322754,0.5743906497955322,1.0495703220367432,0.2002004832029342,0.0,0.0,0.3601182103157043,86.41670227050781,52.0,0.7042623162269592,-9314.228515625,482.1102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8384704589844,306.6567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.82421875,18000.0,0.0,0.0,0.2053094655275344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719807624816894,0.2719853520393371,-4.594788151734974e-06,0.0,0.0002083630097331,0.0,0.0,12.05859661102295,0.0,0.0,0.0,0.3024556636810303,4.0,0.0,1.0
808620,293.3017883300781,297.1499938964844,293.1499938964844,0.1290237307548523,-2806.195068359375,304.1684265136719,0.7371606826782227,0.1957097053527832,0.1790722906589508,293.299560546875,297.1499938964844,293.1499938964844,0.1144805252552032,-2684.405517578125,304.169189453125,0.715384840965271,0.1772769838571548,0.1712903827428817,293.19268798828125,297.1499938964844,293.1499938964844,0.2685734331607818,-3915.38818359375,304.1586303710937,0.8934618830680847,0.3554637432098388,0.2500425577163696,293.2307434082031,297.1499938964844,293.1499938964844,0.3593886792659759,-6667.98291015625,304.1621398925781,0.9713820815086364,0.4479833543300628,0.4257121086120605,293.1740417480469,297.1499938964844,293.1499938964844,0.0245641395449638,-4813.6298828125,304.1549377441406,0.500952959060669,0.0656299591064453,0.3074934780597687,291.21923828125,291.1499938964844,271.4638366699219,270.2791442871094,285.6099853515625,293.265869140625,291.2191467285156,1.0,0.3390301167964935,0.5256785154342651,0.5256785154342651,1.0,1.0,-1.6006181240081787,0.5619416236877441,1.0386765003204346,0.192497968673706,0.0,0.0,0.3511088192462921,76.9348373413086,40.0,-1.2900385856628418,-9046.1826171875,442.5033874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76544189453125,306.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.287109375,18000.0,0.0,0.0,0.1994346380233764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626796066761017,0.2626841962337494,-4.566288680507569e-06,0.0,0.0002024007990257,0.0,0.0,11.530911445617676,0.0,0.0,0.0,0.3002817332744598,4.0,0.0,1.0
808680,293.3017883300781,297.1499938964844,293.1499938964844,0.1290237307548523,-2806.195068359375,304.1684265136719,0.7371606826782227,0.1957097053527832,0.1790722906589508,293.299560546875,297.1499938964844,293.1499938964844,0.1144805252552032,-2684.405517578125,304.169189453125,0.715384840965271,0.1772769838571548,0.1712903827428817,293.19268798828125,297.1499938964844,293.1499938964844,0.2685734331607818,-3915.38818359375,304.1586303710937,0.8934618830680847,0.3554637432098388,0.2500425577163696,293.2307434082031,297.1499938964844,293.1499938964844,0.3593886792659759,-6667.98291015625,304.1621398925781,0.9713820815086364,0.4479833543300628,0.4257121086120605,293.1740417480469,297.1499938964844,293.1499938964844,0.0245641395449638,-4813.6298828125,304.1549377441406,0.500952959060669,0.0656299591064453,0.3074934780597687,291.21923828125,291.1499938964844,271.4638366699219,270.2791442871094,285.6099853515625,293.265869140625,291.2191467285156,1.0,0.3390301167964935,0.5256785154342651,0.5256785154342651,1.0,1.0,-1.6006181240081787,0.5619416236877441,1.0386765003204346,0.192497968673706,0.0,0.0,0.3511088192462921,76.9348373413086,40.0,-1.2900385856628418,-9046.1826171875,442.5033874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76544189453125,306.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.287109375,18000.0,0.0,0.0,0.1994346380233764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626796066761017,0.2626841962337494,-4.566288680507569e-06,0.0,0.0002024007990257,0.0,0.0,11.530911445617676,0.0,0.0,0.0,0.3002817332744598,4.0,0.0,1.0
808740,293.303466796875,297.1499938964844,293.1499938964844,0.1253363490104675,-2741.673828125,304.1684265136719,0.7521474361419678,0.1915239542722702,0.1749569624662399,293.3043518066406,297.1499938964844,293.1499938964844,0.1104597374796867,-2608.28125,304.16949462890625,0.7285860180854797,0.1725167483091354,0.1664309054613113,293.1958312988281,297.1499938964844,293.1499938964844,0.266597718000412,-3892.4814453125,304.1590576171875,0.9199437499046326,0.3537437617778778,0.2485745400190353,293.233154296875,297.1499938964844,293.1499938964844,0.3564825057983398,-6625.18798828125,304.1629333496094,0.9941205382347108,0.4454496204853058,0.4229587912559509,293.17608642578125,297.1499938964844,293.1499938964844,0.0235271342098712,-4713.65576171875,304.1549987792969,0.5133466720581055,0.0646072626113891,0.301108717918396,291.2193908691406,291.1499938964844,271.5277709960937,270.3285522460937,285.692138671875,293.2685241699219,291.2193298339844,1.0,0.3258722424507141,0.5229141712188721,0.5229141712188721,1.0,1.0,-1.577109694480896,0.5494784116744995,1.027631402015686,0.1848008036613464,0.0,0.0,0.3418470323085785,66.93889617919922,28.0,-0.2016984969377517,-8784.0771484375,402.4796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6969909667969,306.4224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.904296875,18000.0,0.0,0.0,0.1937968134880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536322474479675,0.2536368072032928,-4.540377176454058e-06,0.0,0.0001966791314771,0.0,0.0,11.031149864196776,0.0,0.0,0.0,0.2982297241687774,4.0,0.0,1.0
808800,293.303466796875,297.1499938964844,293.1499938964844,0.1253363490104675,-2741.673828125,304.1684265136719,0.7521474361419678,0.1915239542722702,0.1749569624662399,293.3043518066406,297.1499938964844,293.1499938964844,0.1104597374796867,-2608.28125,304.16949462890625,0.7285860180854797,0.1725167483091354,0.1664309054613113,293.1958312988281,297.1499938964844,293.1499938964844,0.266597718000412,-3892.4814453125,304.1590576171875,0.9199437499046326,0.3537437617778778,0.2485745400190353,293.233154296875,297.1499938964844,293.1499938964844,0.3564825057983398,-6625.18798828125,304.1629333496094,0.9941205382347108,0.4454496204853058,0.4229587912559509,293.17608642578125,297.1499938964844,293.1499938964844,0.0235271342098712,-4713.65576171875,304.1549987792969,0.5133466720581055,0.0646072626113891,0.301108717918396,291.2193908691406,291.1499938964844,271.5277709960937,270.3285522460937,285.692138671875,293.2685241699219,291.2193298339844,1.0,0.3258722424507141,0.5229141712188721,0.5229141712188721,1.0,1.0,-1.577109694480896,0.5494784116744995,1.027631402015686,0.1848008036613464,0.0,0.0,0.3418470323085785,66.93889617919922,28.0,-0.2016984969377517,-8784.0771484375,402.4796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6969909667969,306.4224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.904296875,18000.0,0.0,0.0,0.1937968134880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536322474479675,0.2536368072032928,-4.540377176454058e-06,0.0,0.0001966791314771,0.0,0.0,11.031149864196776,0.0,0.0,0.0,0.2982297241687774,4.0,0.0,1.0
808860,293.3050842285156,297.1499938964844,293.1499938964844,0.1215529143810272,-2674.73388671875,304.1686096191406,0.7664707899093628,0.1873067766427993,0.1709151715040207,293.3090209960937,297.1499938964844,293.1499938964844,0.1063193753361702,-2528.97265625,304.169921875,0.7402390837669373,0.1676631420850753,0.161584734916687,293.19854736328125,297.1499938964844,293.1499938964844,0.2642968297004699,-3865.442138671875,304.159912109375,0.9469804167747498,0.3520300686359405,0.2471674680709839,293.2216186523437,297.1499938964844,293.1499938964844,0.3334255516529083,-6269.99853515625,304.1985168457031,0.9990000128746032,0.4455947875976562,0.3997006118297577,293.1775817871094,297.1499938964844,293.1499938964844,0.0225574765354394,-4616.361328125,304.15496826171875,0.5258218050003052,0.0636449679732322,0.2952974438667297,291.2354431152344,291.1499938964844,271.59039306640625,270.37652587890625,285.78338623046875,293.2689819335937,291.2387084960937,1.0,0.3110671639442444,0.5207116603851318,0.5207116603851318,1.0,1.0,-1.5298688411712646,0.5280840992927551,1.0017848014831543,0.1732105761766433,0.0,0.0,0.3299494981765747,58.55302810668945,25.0,28.19310188293457,-8467.162109375,355.82598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6397705078125,306.34246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.705078125,18000.0,0.0,0.0,0.1883036643266677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243809700012207,0.2438142150640487,-4.515359250945039e-06,0.0,0.0001911042782012,0.0,0.0,10.505378723144531,0.0,0.0,0.0,0.2960714697837829,4.0,0.0,1.0
808920,293.3050842285156,297.1499938964844,293.1499938964844,0.1215529143810272,-2674.73388671875,304.1686096191406,0.7664707899093628,0.1873067766427993,0.1709151715040207,293.3090209960937,297.1499938964844,293.1499938964844,0.1063193753361702,-2528.97265625,304.169921875,0.7402390837669373,0.1676631420850753,0.161584734916687,293.19854736328125,297.1499938964844,293.1499938964844,0.2642968297004699,-3865.442138671875,304.159912109375,0.9469804167747498,0.3520300686359405,0.2471674680709839,293.2216186523437,297.1499938964844,293.1499938964844,0.3334255516529083,-6269.99853515625,304.1985168457031,0.9990000128746032,0.4455947875976562,0.3997006118297577,293.1775817871094,297.1499938964844,293.1499938964844,0.0225574765354394,-4616.361328125,304.15496826171875,0.5258218050003052,0.0636449679732322,0.2952974438667297,291.2354431152344,291.1499938964844,271.59039306640625,270.37652587890625,285.78338623046875,293.2689819335937,291.2387084960937,1.0,0.3110671639442444,0.5207116603851318,0.5207116603851318,1.0,1.0,-1.5298688411712646,0.5280840992927551,1.0017848014831543,0.1732105761766433,0.0,0.0,0.3299494981765747,58.55302810668945,25.0,28.19310188293457,-8467.162109375,355.82598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6397705078125,306.34246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.705078125,18000.0,0.0,0.0,0.1883036643266677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243809700012207,0.2438142150640487,-4.515359250945039e-06,0.0,0.0001911042782012,0.0,0.0,10.505378723144531,0.0,0.0,0.0,0.2960714697837829,4.0,0.0,1.0
808980,293.30731201171875,297.1499938964844,293.1499938964844,0.1176742911338806,-2605.541748046875,304.1688537597656,0.7780964970588684,0.1829286515712738,0.1668142676353454,293.31427001953125,297.1499938964844,293.1499938964844,0.1020541936159133,-2446.489013671875,304.1703796386719,0.7490952610969543,0.1625705957412719,0.1566127687692642,293.2015380859375,297.1499938964844,293.1499938964844,0.2618154287338257,-3836.208740234375,304.16070556640625,0.9683416485786438,0.3502000272274017,0.2457604259252548,293.1764831542969,297.1499938964844,293.1499938964844,0.3063236176967621,-5853.6533203125,304.2269287109375,0.9990000128746032,0.4528855979442596,0.3730775713920593,293.1788635253906,297.1499938964844,293.1499938964844,0.0216730460524559,-4524.5361328125,304.15478515625,0.5367880463600159,0.0626856312155723,0.2899907231330871,291.2615661621094,291.1499938964844,271.65142822265625,270.4228820800781,285.8779602050781,293.2694702148437,291.262451171875,1.0,0.2978985607624054,0.5185090899467468,0.5185090899467468,1.0,1.0,-1.478950023651123,0.5055158734321594,0.9734342098236084,0.160849243402481,0.0,0.0,0.3128994703292846,52.12040328979492,43.0,26.591407775878903,-8057.59375,314.9210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6295471191406,306.2252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.251953125,18000.0,0.0,0.0,0.1824886798858642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289106100797653,0.2289150804281234,-4.480946245166706e-06,0.0,0.000185202807188,0.0,0.0,9.733433723449709,0.0,0.0,0.0,0.2929904460906982,4.0,0.0,1.0
