time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809040,293.30731201171875,297.1499938964844,293.1499938964844,0.1176742911338806,-2605.541748046875,304.1688537597656,0.7780964970588684,0.1829286515712738,0.1668142676353454,293.31427001953125,297.1499938964844,293.1499938964844,0.1020541936159133,-2446.489013671875,304.1703796386719,0.7490952610969543,0.1625705957412719,0.1566127687692642,293.2015380859375,297.1499938964844,293.1499938964844,0.2618154287338257,-3836.208740234375,304.16070556640625,0.9683416485786438,0.3502000272274017,0.2457604259252548,293.1764831542969,297.1499938964844,293.1499938964844,0.3063236176967621,-5853.6533203125,304.2269287109375,0.9990000128746032,0.4528855979442596,0.3730775713920593,293.1788635253906,297.1499938964844,293.1499938964844,0.0216730460524559,-4524.5361328125,304.15478515625,0.5367880463600159,0.0626856312155723,0.2899907231330871,291.2615661621094,291.1499938964844,271.65142822265625,270.4228820800781,285.8779602050781,293.2694702148437,291.262451171875,1.0,0.2978985607624054,0.5185090899467468,0.5185090899467468,1.0,1.0,-1.478950023651123,0.5055158734321594,0.9734342098236084,0.160849243402481,0.0,0.0,0.3128994703292846,52.12040328979492,43.0,26.591407775878903,-8057.59375,314.9210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6295471191406,306.2252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.251953125,18000.0,0.0,0.0,0.1824886798858642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289106100797653,0.2289150804281234,-4.480946245166706e-06,0.0,0.000185202807188,0.0,0.0,9.733433723449709,0.0,0.0,0.0,0.2929904460906982,4.0,0.0,1.0
809100,293.3085021972656,297.1499938964844,293.1499938964844,0.1158636361360549,-2573.242919921875,304.1687316894531,0.7785667777061462,0.1806996315717697,0.164792463183403,293.3170471191406,297.1499938964844,293.1499938964844,0.1000121235847473,-2406.90869140625,304.1703796386719,0.7485997676849365,0.1599451452493667,0.1541203260421753,293.203125,297.1499938964844,293.1499938964844,0.2608015537261963,-3824.4345703125,304.1605834960937,0.971863329410553,0.349232405424118,0.2450740188360214,293.1506042480469,297.1499938964844,293.1499938964844,0.3005915284156799,-5768.8466796875,304.2231140136719,0.9990000128746032,0.4576351940631866,0.3679017722606659,293.1795654296875,297.1499938964844,293.1499938964844,0.021301694214344,-4485.76513671875,304.1545715332031,0.5380375385284424,0.0621805004775524,0.2875876426696777,291.2656555175781,291.1499938964844,271.6812438964844,270.4453430175781,285.92059326171875,293.2742919921875,291.26513671875,1.0,0.29509237408638,0.5174078345298767,0.5174078345298767,1.0,1.0,-1.4635943174362185,0.4983370304107666,0.9652572870254515,0.1565853059291839,0.0,0.0,0.3047384023666382,50.81721878051758,43.0,14.317755699157717,-7881.38037109375,304.65216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6454772949219,306.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18071.208984375,18000.0,0.0,0.0,0.1793557256460189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217717617750167,0.2217762172222137,-4.462876859179232e-06,0.0,0.0001820232573663,0.0,0.0,9.367645263671877,0.0,0.0,0.0,0.2915102839469909,4.0,0.0,1.0
809160,293.30975341796875,297.1499938964844,293.1499938964844,0.1142272502183914,-2544.240966796875,304.16827392578125,0.7749136090278625,0.1784510910511016,0.1627880483865738,293.3198547363281,297.1499938964844,293.1499938964844,0.0981059968471527,-2370.087890625,304.1701354980469,0.7443503141403198,0.157276839017868,0.1516233682632446,293.20477294921875,297.1499938964844,293.1499938964844,0.2601478993892669,-3817.1826171875,304.15985107421875,0.9704895615577698,0.3482350707054138,0.2443943619728088,293.1313171386719,297.1499938964844,293.1499938964844,0.3007805645465851,-5777.2998046875,304.2093505859375,0.9990000128746032,0.4614237546920776,0.3684961795806885,293.1802978515625,297.1499938964844,293.1499938964844,0.0209940019994974,-4454.41455078125,304.154296875,0.5359293818473816,0.0616637915372848,0.285315990447998,291.2550048828125,291.1499938964844,271.7105712890625,270.4673156738281,285.9349975585937,293.280517578125,291.2514038085937,1.0,0.2943165302276611,0.518080472946167,0.518080472946167,1.0,1.0,-1.4553552865982056,0.4956747889518738,0.959680438041687,0.1554838418960571,0.0,0.0,0.2987001836299896,50.786258697509766,61.0,-15.35300350189209,-7744.54833984375,300.87225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6675720214844,306.0956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.638671875,18000.0,0.0,0.0,0.1761222332715988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156196534633636,0.2156240940093994,-4.445932972885203e-06,0.0,0.000178741684067,0.0,0.0,9.053589820861816,0.0,0.0,0.0,0.2902395725250244,4.0,0.0,1.0
809220,293.3121337890625,297.1499938964844,293.1499938964844,0.111263170838356,-2491.9423828125,304.1671447753906,0.7588623762130737,0.1739192456007003,0.1588417738676071,293.325439453125,297.1499938964844,293.1499938964844,0.0945123210549354,-2300.806396484375,304.1694030761719,0.727983295917511,0.1518422067165374,0.1466323882341385,293.2080993652344,297.1499938964844,293.1499938964844,0.2594719231128692,-3810.452392578125,304.15771484375,0.9561564922332764,0.3461776375770569,0.2430632561445236,293.1221618652344,297.1499938964844,293.1499938964844,0.3146813511848449,-6004.98193359375,304.166015625,0.9990000128746032,0.4638400375843048,0.3828324675559997,293.1820373535156,297.1499938964844,293.1499938964844,0.0204811915755271,-4403.65478515625,304.1537170410156,0.5244473814964294,0.0605428218841552,0.280989408493042,291.2055053710937,291.1499938964844,271.7676086425781,270.5096130371094,285.9379577636719,293.2856750488281,291.20135498046875,1.0,0.2980509996414184,0.5194258093833923,0.5194258093833923,1.0,1.0,-1.455034852027893,0.4969465732574463,0.9580882787704468,0.1566504389047622,0.0,0.0,0.294560432434082,53.65468978881836,79.0,-54.27634048461914,-7632.6513671875,307.8320617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69061279296875,306.0118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.1640625,18000.0,0.0,0.0,0.1697566360235214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210092008113861,0.2100964337587356,-4.424481630849186e-06,0.0,0.0001722814049571,0.0,0.0,8.762683868408203,0.0,0.0,0.0,0.2889864444732666,4.0,0.0,1.0
809280,293.3121337890625,297.1499938964844,293.1499938964844,0.111263170838356,-2491.9423828125,304.1671447753906,0.7588623762130737,0.1739192456007003,0.1588417738676071,293.325439453125,297.1499938964844,293.1499938964844,0.0945123210549354,-2300.806396484375,304.1694030761719,0.727983295917511,0.1518422067165374,0.1466323882341385,293.2080993652344,297.1499938964844,293.1499938964844,0.2594719231128692,-3810.452392578125,304.15771484375,0.9561564922332764,0.3461776375770569,0.2430632561445236,293.1221618652344,297.1499938964844,293.1499938964844,0.3146813511848449,-6004.98193359375,304.166015625,0.9990000128746032,0.4638400375843048,0.3828324675559997,293.1820373535156,297.1499938964844,293.1499938964844,0.0204811915755271,-4403.65478515625,304.1537170410156,0.5244473814964294,0.0605428218841552,0.280989408493042,291.2055053710937,291.1499938964844,271.7676086425781,270.5096130371094,285.9379577636719,293.2856750488281,291.20135498046875,1.0,0.2980509996414184,0.5194258093833923,0.5194258093833923,1.0,1.0,-1.455034852027893,0.4969465732574463,0.9580882787704468,0.1566504389047622,0.0,0.0,0.294560432434082,53.65468978881836,79.0,-54.27634048461914,-7632.6513671875,307.8320617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69061279296875,306.0118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.1640625,18000.0,0.0,0.0,0.1697566360235214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210092008113861,0.2100964337587356,-4.424481630849186e-06,0.0,0.0001722814049571,0.0,0.0,8.762683868408203,0.0,0.0,0.0,0.2889864444732666,4.0,0.0,1.0
809340,293.3145446777344,297.1499938964844,293.1499938964844,0.1083734631538391,-2440.664306640625,304.166259765625,0.7360023260116577,0.1693230718374252,0.1549603641033172,293.3309631347656,297.1499938964844,293.1499938964844,0.0909210816025734,-2231.341796875,304.1689453125,0.7030918002128601,0.1462748795747757,0.1416408419609069,293.21142578125,297.1499938964844,293.1499938964844,0.2589007914066314,-3804.832763671875,304.1560974121094,0.9288443326950072,0.3440291583538055,0.2417612820863723,293.1573486328125,297.1499938964844,293.1499938964844,0.3429503440856933,-6449.30615234375,304.11346435546875,0.9990000128746032,0.4575085341930389,0.4111728072166443,293.18487548828125,297.1499938964844,293.1499938964844,0.0199200958013534,-4346.76123046875,304.1534423828125,0.5069100260734558,0.0591596774756908,0.276252269744873,291.1535339355469,291.1499938964844,271.8222351074219,270.54949951171875,285.9194030761719,293.2788391113281,291.1492614746094,1.0,0.3074749112129211,0.5207711458206177,0.5207711458206177,1.0,1.0,-1.471148133277893,0.5047183036804199,0.966429889202118,0.1610374599695205,0.0,0.0,0.2975237667560577,59.94941329956055,82.0,-67.83162689208984,-7658.82080078125,330.9422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62896728515625,305.942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.1643000841140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108079344034195,0.210812360048294,-4.419494416652015e-06,0.0,0.0001667437027208,0.0,0.0,8.785321235656738,0.0,0.0,0.0,0.2890080511569977,4.0,0.0,1.0
809400,293.3145446777344,297.1499938964844,293.1499938964844,0.1083734631538391,-2440.664306640625,304.166259765625,0.7360023260116577,0.1693230718374252,0.1549603641033172,293.3309631347656,297.1499938964844,293.1499938964844,0.0909210816025734,-2231.341796875,304.1689453125,0.7030918002128601,0.1462748795747757,0.1416408419609069,293.21142578125,297.1499938964844,293.1499938964844,0.2589007914066314,-3804.832763671875,304.1560974121094,0.9288443326950072,0.3440291583538055,0.2417612820863723,293.1573486328125,297.1499938964844,293.1499938964844,0.3429503440856933,-6449.30615234375,304.11346435546875,0.9990000128746032,0.4575085341930389,0.4111728072166443,293.18487548828125,297.1499938964844,293.1499938964844,0.0199200958013534,-4346.76123046875,304.1534423828125,0.5069100260734558,0.0591596774756908,0.276252269744873,291.1535339355469,291.1499938964844,271.8222351074219,270.54949951171875,285.9194030761719,293.2788391113281,291.1492614746094,1.0,0.3074749112129211,0.5207711458206177,0.5207711458206177,1.0,1.0,-1.471148133277893,0.5047183036804199,0.966429889202118,0.1610374599695205,0.0,0.0,0.2975237667560577,59.94941329956055,82.0,-67.83162689208984,-7658.82080078125,330.9422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62896728515625,305.942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.1643000841140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108079344034195,0.210812360048294,-4.419494416652015e-06,0.0,0.0001667437027208,0.0,0.0,8.785321235656738,0.0,0.0,0.0,0.2890080511569977,4.0,0.0,1.0
809460,293.3166198730469,297.1499938964844,293.1499938964844,0.1051033064723014,-2381.32666015625,304.16632080078125,0.7134130597114563,0.1647298038005828,0.1510960012674331,293.33612060546875,297.1499938964844,293.1499938964844,0.086941048502922,-2153.46337890625,304.1692810058594,0.676041305065155,0.1406475454568863,0.136606678366661,293.2144470214844,297.1499938964844,293.1499938964844,0.2573679387569427,-3786.9169921875,304.15673828125,0.9015604257583618,0.34185791015625,0.2404580116271972,293.2208251953125,297.1499938964844,293.1499938964844,0.3572436273097992,-6661.94287109375,304.10479736328125,0.9895333647727966,0.4444520473480224,0.4246094226837158,293.188232421875,297.1499938964844,293.1499938964844,0.0191481541842222,-4261.5078125,304.1535949707031,0.4899663031101227,0.0575924329459667,0.2706584334373474,291.14190673828125,291.1499938964844,271.8741760253906,270.58673095703125,285.9986267089844,293.2808532714844,291.1453857421875,1.0,0.314853310585022,0.5164656043052673,0.5164656043052673,1.0,1.0,-1.4686057567596436,0.4994760453701019,0.9691296815872192,0.1563221961259842,0.0,0.0,0.3005055785179138,67.12908172607422,85.0,-3.0255823135375977,-7663.29638671875,347.6293334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4606018066406,305.91143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.208984375,18000.0,0.0,0.0,0.1603736132383346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145038694143295,0.2145083099603653,-4.42668442701688e-06,0.0,0.0001627588353585,0.0,0.0,8.965574264526367,0.0,0.0,0.0,0.289680004119873,4.0,0.0,1.0
809520,293.3166198730469,297.1499938964844,293.1499938964844,0.1051033064723014,-2381.32666015625,304.16632080078125,0.7134130597114563,0.1647298038005828,0.1510960012674331,293.33612060546875,297.1499938964844,293.1499938964844,0.086941048502922,-2153.46337890625,304.1692810058594,0.676041305065155,0.1406475454568863,0.136606678366661,293.2144470214844,297.1499938964844,293.1499938964844,0.2573679387569427,-3786.9169921875,304.15673828125,0.9015604257583618,0.34185791015625,0.2404580116271972,293.2208251953125,297.1499938964844,293.1499938964844,0.3572436273097992,-6661.94287109375,304.10479736328125,0.9895333647727966,0.4444520473480224,0.4246094226837158,293.188232421875,297.1499938964844,293.1499938964844,0.0191481541842222,-4261.5078125,304.1535949707031,0.4899663031101227,0.0575924329459667,0.2706584334373474,291.14190673828125,291.1499938964844,271.8741760253906,270.58673095703125,285.9986267089844,293.2808532714844,291.1453857421875,1.0,0.314853310585022,0.5164656043052673,0.5164656043052673,1.0,1.0,-1.4686057567596436,0.4994760453701019,0.9691296815872192,0.1563221961259842,0.0,0.0,0.3005055785179138,67.12908172607422,85.0,-3.0255823135375977,-7663.29638671875,347.6293334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4606018066406,305.91143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.208984375,18000.0,0.0,0.0,0.1603736132383346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145038694143295,0.2145083099603653,-4.42668442701688e-06,0.0,0.0001627588353585,0.0,0.0,8.965574264526367,0.0,0.0,0.0,0.289680004119873,4.0,0.0,1.0
809580,293.3183288574219,297.1499938964844,293.1499938964844,0.1018926277756691,-2321.818359375,304.1670227050781,0.6922117471694946,0.1607640534639358,0.1478262096643448,293.34033203125,297.1499938964844,293.1499938964844,0.0831349343061447,-2078.3798828125,304.1701354980469,0.6538880467414856,0.1357521414756775,0.1322948932647705,293.21710205078125,297.1499938964844,293.1499938964844,0.2548930048942566,-3756.9892578125,304.1589660644531,0.8805531859397888,0.3399257957935333,0.2393493801355362,293.25,297.1499938964844,293.1499938964844,0.3487345278263092,-6525.39990234375,304.132080078125,0.964824378490448,0.4370021224021911,0.4165701270103454,293.1911315917969,297.1499938964844,293.1499938964844,0.0183860082179307,-4170.65087890625,304.1538391113281,0.4747414886951446,0.0561839044094085,0.2658078074455261,291.18719482421875,291.1499938964844,271.9164428710937,270.6163635253906,286.09490966796875,293.288818359375,291.1900939941406,1.0,0.3191359043121338,0.5127707123756409,0.5127707123756409,1.0,1.0,-1.4424355030059814,0.4853284060955047,0.9571070671081544,0.1476684510707855,0.0,0.0,0.2926797866821289,73.84613037109375,85.0,40.71408462524414,-7463.43212890625,351.7455749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28973388671875,305.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.9609375,18000.0,0.0,0.0,0.1578831970691681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102114558219909,0.2102158814668655,-4.424713097250788e-06,0.0,0.0001602313714101,0.0,0.0,8.768489837646484,0.0,0.0,0.0,0.2889606058597564,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1013823598623275,-2312.375,304.16705322265625,0.6891858577728271,0.160104751586914,0.1472742259502411,293.3410339355469,297.1499938964844,293.1499938964844,0.0825150460004806,-2066.236572265625,304.17022705078125,0.650816023349762,0.1349332183599472,0.1315655261278152,293.2175598144531,297.1499938964844,293.1499938964844,0.2545346617698669,-3752.70654296875,304.1591491699219,0.877752423286438,0.3395977616310119,0.2391539067029953,293.25274658203125,297.1499938964844,293.1499938964844,0.3477748334407806,-6509.97998046875,304.1349182128906,0.9612658023834229,0.4361163079738617,0.4156368672847748,293.19158935546875,297.1499938964844,293.1499938964844,0.0182600822299718,-4155.603515625,304.15386962890625,0.4722417294979095,0.0559449642896652,0.2649378180503845,291.1918334960937,291.1499938964844,271.9231872558594,270.6210632324219,286.1104431152344,293.28985595703125,291.1942443847656,1.0,0.3197270035743713,0.5121601223945618,0.5121601223945618,1.0,1.0,-1.438497543334961,0.4831571280956268,0.9553404450416564,0.1462817043066024,0.0,0.0,0.2913093864917755,74.8050537109375,88.0,40.38161087036133,-7424.07421875,352.2063293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26483154296875,305.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.337890625,18000.0,0.0,0.0,0.1574935168027877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091027498245239,0.2091071754693985,-4.4229068407730665e-06,0.0,0.00015983589401,0.0,0.0,8.715288162231445,0.0,0.0,0.0,0.2887604832649231,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0996070355176925,-2279.494140625,304.16717529296875,0.6793277859687805,0.1577826738357544,0.1453165709972381,293.3434753417969,297.1499938964844,293.1499938964844,0.0803288519382476,-2023.5662841796875,304.1705322265625,0.6408937573432922,0.1320328563451767,0.1289678812026977,293.2191162109375,297.1499938964844,293.1499938964844,0.2533200681209564,-3738.244384765625,304.1596984863281,0.8689008355140686,0.3384337127208709,0.2384487241506576,293.2598571777344,297.1499938964844,293.1499938964844,0.3449259102344513,-6464.43310546875,304.1427917480469,0.9497129321098328,0.4334129095077514,0.4128737449645996,293.1932067871094,297.1499938964844,293.1499938964844,0.0178183447569608,-4102.4228515625,304.1539611816406,0.4628266990184784,0.0551015697419643,0.2617939710617065,291.20440673828125,291.1499938964844,271.946533203125,270.6370544433594,286.1644897460937,293.2929077148437,291.2062683105469,1.0,0.3216041624546051,0.510007381439209,0.510007381439209,1.0,1.0,-1.4250905513763428,0.475702553987503,0.949388027191162,0.1414978802204132,0.0,0.0,0.2864000499248504,77.94566345214844,88.0,37.483619689941406,-7290.396484375,353.4343566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1869201660156,305.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.201171875,18000.0,0.0,0.0,0.1561244875192642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052564620971679,0.2052608728408813,-4.415404418978142e-06,0.0,0.0001584465062478,0.0,0.0,8.529136657714844,0.0,0.0,0.0,0.2880377769470215,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0978701263666153,-2247.288330078125,304.1672058105469,0.6705358028411865,0.155470922589302,0.1433513611555099,293.3458557128906,297.1499938964844,293.1499938964844,0.0781420022249221,-1981.142822265625,304.1707763671875,0.6320546865463257,0.1291185915470123,0.1263394653797149,293.2206115722656,297.1499938964844,293.1499938964844,0.2521767914295196,-3724.712890625,304.1600036621094,0.8613293766975403,0.337263286113739,0.2377264350652694,293.2642822265625,297.1499938964844,293.1499938964844,0.3426596224308014,-6428.57373046875,304.148193359375,0.9395314455032348,0.4311499893665313,0.4106675684452057,293.1947021484375,297.1499938964844,293.1499938964844,0.0173861403018236,-4049.7109375,304.1540222167969,0.4534324109554291,0.0542631782591342,0.2585882544517517,291.2130432128906,291.1499938964844,271.9690246582031,270.6522521972656,286.1926574707031,293.2951965332031,291.21337890625,1.0,0.3232002258300781,0.5097181797027588,0.5097181797027588,1.0,1.0,-1.4122118949890137,0.4702906012535095,0.9419212937355042,0.1386478096246719,0.0,0.0,0.2812890410423279,80.77117919921875,91.0,26.09712219238281,-7166.56005859375,354.0988464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1233215332031,305.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.75,18000.0,0.0,0.0,0.1547523438930511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013014405965805,0.2013058513402938,-4.40704161519534e-06,0.0,0.0001570539461681,0.0,0.0,8.337776184082031,0.0,0.0,0.0,0.2872798442840576,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0945702940225601,-2186.1640625,304.1669921875,0.6553778052330017,0.1508935391902923,0.139430895447731,293.3502197265625,297.1499938964844,293.1499938964844,0.0738173648715019,-1898.201171875,304.1710510253906,0.6159085035324097,0.1232682839035987,0.1210266128182411,293.2233581542969,297.1499938964844,293.1499938964844,0.250254213809967,-3702.26513671875,304.1598815917969,0.8488559126853943,0.3349200487136841,0.236255332827568,293.2691345214844,297.1499938964844,293.1499938964844,0.3392823934555053,-6376.07275390625,304.1543273925781,0.9224098920822144,0.4272638857364654,0.4070526659488678,293.1972351074219,297.1499938964844,293.1499938964844,0.0165771692991256,-3949.548583984375,304.1540222167969,0.437764048576355,0.0526140257716178,0.2521491348743438,291.2110900878906,291.1499938964844,272.0113830566406,270.6800231933594,286.2382507324219,293.2984619140625,291.21099853515625,1.0,0.3257413208484649,0.5091397762298584,0.5091397762298584,1.0,1.0,-1.3872920274734497,0.460085391998291,0.9272066354751588,0.1333964765071869,0.0,0.0,0.2732449769973755,85.72229766845703,79.0,6.012208461761475,-6958.62646484375,354.039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0306091308594,305.49224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.421875,18000.0,0.0,0.0,0.1519845724105835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947359889745712,0.1947403848171234,-4.3910763452004176e-06,0.0,0.0001542450190754,0.0,0.0,8.019268035888672,0.0,0.0,0.0,0.2859962284564972,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0945702940225601,-2186.1640625,304.1669921875,0.6553778052330017,0.1508935391902923,0.139430895447731,293.3502197265625,297.1499938964844,293.1499938964844,0.0738173648715019,-1898.201171875,304.1710510253906,0.6159085035324097,0.1232682839035987,0.1210266128182411,293.2233581542969,297.1499938964844,293.1499938964844,0.250254213809967,-3702.26513671875,304.1598815917969,0.8488559126853943,0.3349200487136841,0.236255332827568,293.2691345214844,297.1499938964844,293.1499938964844,0.3392823934555053,-6376.07275390625,304.1543273925781,0.9224098920822144,0.4272638857364654,0.4070526659488678,293.1972351074219,297.1499938964844,293.1499938964844,0.0165771692991256,-3949.548583984375,304.1540222167969,0.437764048576355,0.0526140257716178,0.2521491348743438,291.2110900878906,291.1499938964844,272.0113830566406,270.6800231933594,286.2382507324219,293.2984619140625,291.21099853515625,1.0,0.3257413208484649,0.5091397762298584,0.5091397762298584,1.0,1.0,-1.3872920274734497,0.460085391998291,0.9272066354751588,0.1333964765071869,0.0,0.0,0.2732449769973755,85.72229766845703,79.0,6.012208461761475,-6958.62646484375,354.039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0306091308594,305.49224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.421875,18000.0,0.0,0.0,0.1519845724105835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947359889745712,0.1947403848171234,-4.3910763452004176e-06,0.0,0.0001542450190754,0.0,0.0,8.019268035888672,0.0,0.0,0.0,0.2859962284564972,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0911578387022018,-2122.684326171875,304.1670227050781,0.6486069560050964,0.1464206129312515,0.1353957504034042,293.3539733886719,297.1499938964844,293.1499938964844,0.0692430362105369,-1811.5614013671875,304.1716613769531,0.605573832988739,0.1174321174621582,0.1155088394880294,293.2256164550781,297.1499938964844,293.1499938964844,0.248086541891098,-3676.746337890625,304.16021728515625,0.846528172492981,0.332604318857193,0.2346450090408325,293.2715759277344,297.1499938964844,293.1499938964844,0.3359391987323761,-6324.80810546875,304.1584167480469,0.9188410043716432,0.4237508773803711,0.4036948084831238,293.1991271972656,297.1499938964844,293.1499938964844,0.0157066695392131,-3836.970458984375,304.1541442871094,0.4308699369430542,0.051028836518526,0.2449847906827926,291.2123718261719,291.1499938964844,272.04998779296875,270.70416259765625,286.2827453613281,293.30059814453125,291.2124328613281,1.0,0.3223457634449005,0.508561372756958,0.508561372756958,1.0,1.0,-1.3612608909606934,0.4495139122009277,0.9117470383644104,0.1280071139335632,0.0,0.0,0.2648634612560272,85.54253387451172,67.0,3.165494441986084,-6767.47705078125,341.4455871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9690246582031,305.3986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.951171875,18000.0,0.0,0.0,0.149210050702095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886550486087799,0.1886594146490097,-4.377613549877424e-06,0.0,0.0001514292380306,0.0,0.0,7.729859352111816,0.0,0.0,0.0,0.2848344445228576,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0911578387022018,-2122.684326171875,304.1670227050781,0.6486069560050964,0.1464206129312515,0.1353957504034042,293.3539733886719,297.1499938964844,293.1499938964844,0.0692430362105369,-1811.5614013671875,304.1716613769531,0.605573832988739,0.1174321174621582,0.1155088394880294,293.2256164550781,297.1499938964844,293.1499938964844,0.248086541891098,-3676.746337890625,304.16021728515625,0.846528172492981,0.332604318857193,0.2346450090408325,293.2715759277344,297.1499938964844,293.1499938964844,0.3359391987323761,-6324.80810546875,304.1584167480469,0.9188410043716432,0.4237508773803711,0.4036948084831238,293.1991271972656,297.1499938964844,293.1499938964844,0.0157066695392131,-3836.970458984375,304.1541442871094,0.4308699369430542,0.051028836518526,0.2449847906827926,291.2123718261719,291.1499938964844,272.04998779296875,270.70416259765625,286.2827453613281,293.30059814453125,291.2124328613281,1.0,0.3223457634449005,0.508561372756958,0.508561372756958,1.0,1.0,-1.3612608909606934,0.4495139122009277,0.9117470383644104,0.1280071139335632,0.0,0.0,0.2648634612560272,85.54253387451172,67.0,3.165494441986084,-6767.47705078125,341.4455871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9690246582031,305.3986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.951171875,18000.0,0.0,0.0,0.149210050702095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886550486087799,0.1886594146490097,-4.377613549877424e-06,0.0,0.0001514292380306,0.0,0.0,7.729859352111816,0.0,0.0,0.0,0.2848344445228576,4.0,0.0,1.0
810060,293.3212890625,297.1499938964844,293.1499938964844,0.087821327149868,-2060.6533203125,304.1669006347656,0.6477931141853333,0.1422527730464935,0.1314294189214706,293.35614013671875,297.1499938964844,293.1499938964844,0.0645976960659027,-1725.0751953125,304.17218017578125,0.600468099117279,0.1118209883570671,0.1099808812141418,293.2265014648437,297.1499938964844,293.1499938964844,0.2459586262702942,-3651.72802734375,304.16033935546875,0.8517142534255981,0.3305049538612366,0.2330266088247299,293.2720031738281,297.1499938964844,293.1499938964844,0.3327251672744751,-6276.08251953125,304.1609191894531,0.9252481460571288,0.4205754995346069,0.4004744589328766,293.1994934082031,297.1499938964844,293.1499938964844,0.0148766320198774,-3727.338134765625,304.1501159667969,0.4305179119110107,0.050000000745058,0.2383315712213516,291.2115478515625,291.1499938964844,272.086669921875,270.7260131835937,286.3142395019531,293.30108642578125,291.2110900878906,1.0,0.3151603937149048,0.5087047219276428,0.5087047219276428,1.0,1.0,-1.3360668420791626,0.4400331974029541,0.8960337042808533,0.1234944462776184,0.0,0.0,0.2566442489624023,81.46394348144531,55.0,-1.7138694524765017,-6589.1689453125,320.6937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93377685546875,305.3165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.40234375,18000.0,0.0,0.0,0.146364614367485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826588809490203,0.1826632469892501,-4.364619599073194e-06,0.0,0.0001485414832131,0.0,0.0,7.447906494140625,0.0,0.0,0.0,0.2837119400501251,4.0,0.0,1.0
810120,293.3212890625,297.1499938964844,293.1499938964844,0.087821327149868,-2060.6533203125,304.1669006347656,0.6477931141853333,0.1422527730464935,0.1314294189214706,293.35614013671875,297.1499938964844,293.1499938964844,0.0645976960659027,-1725.0751953125,304.17218017578125,0.600468099117279,0.1118209883570671,0.1099808812141418,293.2265014648437,297.1499938964844,293.1499938964844,0.2459586262702942,-3651.72802734375,304.16033935546875,0.8517142534255981,0.3305049538612366,0.2330266088247299,293.2720031738281,297.1499938964844,293.1499938964844,0.3327251672744751,-6276.08251953125,304.1609191894531,0.9252481460571288,0.4205754995346069,0.4004744589328766,293.1994934082031,297.1499938964844,293.1499938964844,0.0148766320198774,-3727.338134765625,304.1501159667969,0.4305179119110107,0.050000000745058,0.2383315712213516,291.2115478515625,291.1499938964844,272.086669921875,270.7260131835937,286.3142395019531,293.30108642578125,291.2110900878906,1.0,0.3151603937149048,0.5087047219276428,0.5087047219276428,1.0,1.0,-1.3360668420791626,0.4400331974029541,0.8960337042808533,0.1234944462776184,0.0,0.0,0.2566442489624023,81.46394348144531,55.0,-1.7138694524765017,-6589.1689453125,320.6937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93377685546875,305.3165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.40234375,18000.0,0.0,0.0,0.146364614367485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826588809490203,0.1826632469892501,-4.364619599073194e-06,0.0,0.0001485414832131,0.0,0.0,7.447906494140625,0.0,0.0,0.0,0.2837119400501251,4.0,0.0,1.0
810180,293.3189392089844,297.1499938964844,293.1499938964844,0.0846905261278152,-2002.6859130859373,304.1664733886719,0.6523393988609314,0.1383893936872482,0.1276580840349197,293.3567199707031,297.1499938964844,293.1499938964844,0.0600446611642837,-1641.9722900390625,304.17236328125,0.6005123257637024,0.1064819395542144,0.1046171188354492,293.22613525390625,297.1499938964844,293.1499938964844,0.2440981566905975,-3630.0078125,304.15997314453125,0.8639892339706421,0.3286401629447937,0.231504887342453,293.2709655761719,297.1499938964844,293.1499938964844,0.3298552930355072,-6233.0634765625,304.1620483398437,0.940652310848236,0.4176961481571197,0.3974518477916717,293.1991882324219,297.1499938964844,293.1499938964844,0.0146879227831959,-3702.2001953125,304.1329040527344,0.4403383135795593,0.050000000745058,0.2366532087326049,291.203857421875,291.1499938964844,272.1233215332031,270.74713134765625,286.33837890625,293.3001403808594,291.20294189453125,1.0,0.3055296838283539,0.5088481307029724,0.5088481307029724,1.0,1.0,-1.317629337310791,0.4331801831722259,0.8844491243362427,0.1202659457921981,0.0,0.0,0.2498966604471206,74.58235931396484,43.0,-9.471698760986328,-6446.3193359375,297.17559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9150085449219,305.2455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.517578125,18000.0,0.0,0.0,0.1434575319290161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776361614465713,0.1776405274868011,-4.353149506641785e-06,0.0,0.0001455911551602,0.0,0.0,7.212996959686279,0.0,0.0,0.0,0.282770425081253,4.0,0.0,1.0
810240,293.3189392089844,297.1499938964844,293.1499938964844,0.0846905261278152,-2002.6859130859373,304.1664733886719,0.6523393988609314,0.1383893936872482,0.1276580840349197,293.3567199707031,297.1499938964844,293.1499938964844,0.0600446611642837,-1641.9722900390625,304.17236328125,0.6005123257637024,0.1064819395542144,0.1046171188354492,293.22613525390625,297.1499938964844,293.1499938964844,0.2440981566905975,-3630.0078125,304.15997314453125,0.8639892339706421,0.3286401629447937,0.231504887342453,293.2709655761719,297.1499938964844,293.1499938964844,0.3298552930355072,-6233.0634765625,304.1620483398437,0.940652310848236,0.4176961481571197,0.3974518477916717,293.1991882324219,297.1499938964844,293.1499938964844,0.0146879227831959,-3702.2001953125,304.1329040527344,0.4403383135795593,0.050000000745058,0.2366532087326049,291.203857421875,291.1499938964844,272.1233215332031,270.74713134765625,286.33837890625,293.3001403808594,291.20294189453125,1.0,0.3055296838283539,0.5088481307029724,0.5088481307029724,1.0,1.0,-1.317629337310791,0.4331801831722259,0.8844491243362427,0.1202659457921981,0.0,0.0,0.2498966604471206,74.58235931396484,43.0,-9.471698760986328,-6446.3193359375,297.17559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9150085449219,305.2455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.517578125,18000.0,0.0,0.0,0.1434575319290161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776361614465713,0.1776405274868011,-4.353149506641785e-06,0.0,0.0001455911551602,0.0,0.0,7.212996959686279,0.0,0.0,0.0,0.282770425081253,4.0,0.0,1.0
810300,293.3175354003906,297.1499938964844,293.1499938964844,0.0831599086523056,-1974.4158935546875,304.166259765625,0.6561840176582336,0.1365240514278412,0.1258212029933929,293.3566589355469,297.1499938964844,293.1499938964844,0.0577710457146167,-1601.0572509765625,304.17242431640625,0.6019376516342163,0.103872075676918,0.1019798219203949,293.2257080078125,297.1499938964844,293.1499938964844,0.2431985288858413,-3619.49072265625,304.1597900390625,0.8723475933074951,0.3277593553066253,0.2307696044445037,293.2701416015625,297.1499938964844,293.1499938964844,0.3284562826156616,-6212.1376953125,304.1623840332031,0.9506803154945374,0.4163224399089813,0.3959905803203583,293.1991271972656,297.1499938964844,293.1499938964844,0.0145875066518783,-3689.4287109375,304.1241455078125,0.4473638236522674,0.050000000745058,0.2359284311532974,291.199951171875,291.1499938964844,272.14166259765625,270.7574157714844,286.3499450683594,293.2994384765625,291.1993103027344,1.0,0.3000142574310303,0.5089197754859924,0.5089197754859924,1.0,1.0,-1.3087514638900757,0.429889976978302,0.8788615465164185,0.1187292709946632,0.0,0.0,0.2469678372144699,70.58100128173828,43.0,-9.35925579071045,-6385.435546875,284.5282897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9071044921875,305.2181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.08203125,18000.0,0.0,0.0,0.1420144885778427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755767315626144,0.1755810678005218,-4.34840694651939e-06,0.0,0.0001441266504116,0.0,0.0,7.117208003997803,0.0,0.0,0.0,0.2823834121227264,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816341415047645,-1946.2772216796875,304.16607666015625,0.6611216068267822,0.1346905678510666,0.1240061968564987,293.35650634765625,297.1499938964844,293.1499938964844,0.0554825365543365,-1560.240234375,304.1725158691406,0.6042517423629761,0.1012876778841018,0.0993604362010955,293.2251892089844,297.1499938964844,293.1499938964844,0.2422853708267212,-3608.77587890625,304.15966796875,0.8822714686393738,0.3269004821777344,0.230044811964035,293.2692565917969,297.1499938964844,293.1499938964844,0.3270371258258819,-6190.8857421875,304.1627197265625,0.961884617805481,0.4149779975414276,0.3945509791374206,293.1991271972656,297.1499938964844,293.1499938964844,0.0144807891920208,-3675.5625,304.1153564453125,0.4558468163013458,0.050000000745058,0.2351569682359695,291.1974182128906,291.1499938964844,272.1600036621094,270.7675170898437,286.3617248535156,293.29864501953125,291.19696044921875,1.0,0.2941076755523681,0.5089699625968933,0.5089699625968933,1.0,1.0,-1.2999043464660645,0.4265971481800079,0.8733071684837341,0.117184117436409,0.0,0.0,0.2440648376941681,66.32331848144531,31.0,-7.890810489654541,-6326.328125,271.4825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8986511230469,305.19219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.76171875,18000.0,0.0,0.0,0.1405935138463974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736048907041549,0.1736092418432235,-4.3441259549581446e-06,0.0,0.0001426845410605,0.0,0.0,7.026225566864014,0.0,0.0,0.0,0.2820190191268921,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786052346229553,-1890.6182861328125,304.165771484375,0.6748603582382202,0.1311089992523193,0.1204350292682647,293.3558959960937,297.1499938964844,293.1499938964844,0.050865177065134,-1478.9559326171875,304.1726989746094,0.6117348074913025,0.0961775109171867,0.0941609442234039,293.2240295410156,297.1499938964844,293.1499938964844,0.2404494881629943,-3587.16357421875,304.1595153808594,0.907557487487793,0.3252318501472473,0.228617325425148,293.26727294921875,297.1499938964844,293.1499938964844,0.3241841495037079,-6148.13525390625,304.1632385253906,0.9864969849586488,0.4123580753803253,0.3917208611965179,293.1991577148437,297.1499938964844,293.1499938964844,0.0142561737447977,-3645.7314453125,304.0978698730469,0.4755555987358093,0.050000000745058,0.2335102409124374,291.1943664550781,291.1499938964844,272.1966552734375,270.78729248046875,286.3851318359375,293.2969055175781,291.1941223144531,1.0,0.2812753617763519,0.5090703964233398,0.5090703964233398,1.0,1.0,-1.282288670539856,0.4200553894042969,0.8622333407402039,0.1141232028603553,0.0,0.0,0.2383688688278198,57.25834274291992,25.0,-4.777540683746338,-6210.91552734375,244.7104339599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87945556640625,305.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.421875,18000.0,0.0,0.0,0.1378284394741058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697980165481567,0.1698023527860641,-4.336220172262983e-06,0.0,0.0001398783497279,0.0,0.0,6.85198450088501,0.0,0.0,0.0,0.2813276648521423,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786052346229553,-1890.6182861328125,304.165771484375,0.6748603582382202,0.1311089992523193,0.1204350292682647,293.3558959960937,297.1499938964844,293.1499938964844,0.050865177065134,-1478.9559326171875,304.1726989746094,0.6117348074913025,0.0961775109171867,0.0941609442234039,293.2240295410156,297.1499938964844,293.1499938964844,0.2404494881629943,-3587.16357421875,304.1595153808594,0.907557487487793,0.3252318501472473,0.228617325425148,293.26727294921875,297.1499938964844,293.1499938964844,0.3241841495037079,-6148.13525390625,304.1632385253906,0.9864969849586488,0.4123580753803253,0.3917208611965179,293.1991577148437,297.1499938964844,293.1499938964844,0.0142561737447977,-3645.7314453125,304.0978698730469,0.4755555987358093,0.050000000745058,0.2335102409124374,291.1943664550781,291.1499938964844,272.1966552734375,270.78729248046875,286.3851318359375,293.2969055175781,291.1941223144531,1.0,0.2812753617763519,0.5090703964233398,0.5090703964233398,1.0,1.0,-1.282288670539856,0.4200553894042969,0.8622333407402039,0.1141232028603553,0.0,0.0,0.2383688688278198,57.25834274291992,25.0,-4.777540683746338,-6210.91552734375,244.7104339599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87945556640625,305.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.421875,18000.0,0.0,0.0,0.1378284394741058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697980165481567,0.1698023527860641,-4.336220172262983e-06,0.0,0.0001398783497279,0.0,0.0,6.85198450088501,0.0,0.0,0.0,0.2813276648521423,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.075669340789318,-1836.98193359375,304.1654052734375,0.687765896320343,0.1276391595602035,0.1170335784554481,293.3550109863281,297.1499938964844,293.1499938964844,0.0462769716978073,-1399.3809814453125,304.1727905273437,0.6172810196876526,0.0911412239074707,0.0891033113002777,293.22271728515625,297.1499938964844,293.1499938964844,0.2386466562747955,-3565.848388671875,304.15936279296875,0.9344141483306884,0.3236208260059356,0.2272848039865493,293.2619323730469,297.1499938964844,293.1499938964844,0.3134623169898987,-5981.05126953125,304.1781616210937,0.9990000128746032,0.4104399681091308,0.3806529343128204,293.1990966796875,297.1499938964844,293.1499938964844,0.0140685616061091,-3620.409423828125,304.0807189941406,0.4896425306797027,0.050000000745058,0.2322192937135696,291.19500732421875,291.1499938964844,272.2333374023437,270.80645751953125,286.4145812988281,293.29449462890625,291.1963806152344,1.0,0.2692486047744751,0.5091707706451416,0.5091707706451416,1.0,1.0,-1.2557111978530884,0.4101575314998626,0.8455536365509033,0.1096121519804,0.0,0.0,0.2324437946081161,49.96369934082031,25.0,6.720405578613281,-6084.36474609375,219.23843383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85791015625,305.1012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.056640625,18000.0,0.0,0.0,0.1351689398288726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661004275083542,0.1661047488451004,-4.328858267399482e-06,0.0,0.0001371792895952,0.0,0.0,6.684275627136231,0.0,0.0,0.0,0.2806646525859833,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.075669340789318,-1836.98193359375,304.1654052734375,0.687765896320343,0.1276391595602035,0.1170335784554481,293.3550109863281,297.1499938964844,293.1499938964844,0.0462769716978073,-1399.3809814453125,304.1727905273437,0.6172810196876526,0.0911412239074707,0.0891033113002777,293.22271728515625,297.1499938964844,293.1499938964844,0.2386466562747955,-3565.848388671875,304.15936279296875,0.9344141483306884,0.3236208260059356,0.2272848039865493,293.2619323730469,297.1499938964844,293.1499938964844,0.3134623169898987,-5981.05126953125,304.1781616210937,0.9990000128746032,0.4104399681091308,0.3806529343128204,293.1990966796875,297.1499938964844,293.1499938964844,0.0140685616061091,-3620.409423828125,304.0807189941406,0.4896425306797027,0.050000000745058,0.2322192937135696,291.19500732421875,291.1499938964844,272.2333374023437,270.80645751953125,286.4145812988281,293.29449462890625,291.1963806152344,1.0,0.2692486047744751,0.5091707706451416,0.5091707706451416,1.0,1.0,-1.2557111978530884,0.4101575314998626,0.8455536365509033,0.1096121519804,0.0,0.0,0.2324437946081161,49.96369934082031,25.0,6.720405578613281,-6084.36474609375,219.23843383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85791015625,305.1012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.056640625,18000.0,0.0,0.0,0.1351689398288726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661004275083542,0.1661047488451004,-4.328858267399482e-06,0.0,0.0001371792895952,0.0,0.0,6.684275627136231,0.0,0.0,0.0,0.2806646525859833,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0727019235491752,-1782.8797607421875,304.16522216796875,0.6943762302398682,0.1242071986198425,0.1138020306825637,293.3541564941406,297.1499938964844,293.1499938964844,0.0416643023490905,-1319.94775390625,304.1728820800781,0.6169338226318359,0.0861239284276962,0.0842029377818107,293.2216491699219,297.1499938964844,293.1499938964844,0.2364929318428039,-3539.912109375,304.1598205566406,0.9520172476768494,0.3219954669475555,0.2260482758283615,293.23248291015625,297.1499938964844,293.1499938964844,0.2929906547069549,-5661.5478515625,304.20233154296875,0.9990000128746032,0.413536012172699,0.3603357672691345,293.19891357421875,297.1499938964844,293.1499938964844,0.0139105468988418,-3597.2314453125,304.06414794921875,0.4987120330333709,0.050000000745058,0.231467068195343,291.2193298339844,291.1499938964844,272.2699890136719,270.8251037597656,286.4433288574219,293.2876892089844,291.2205810546875,1.0,0.2593532502651214,0.5096937417984009,0.5096937417984009,1.0,1.0,-1.2191705703735352,0.3970222473144531,0.822148323059082,0.1036606505513191,0.0,0.0,0.2215128540992736,45.4033203125,28.0,22.17765617370605,-5898.06494140625,197.13624572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8471374511719,305.0478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.638671875,18000.0,0.0,0.0,0.1324744373559951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600432991981506,0.1600476205348968,-4.319548224884784e-06,0.0,0.0001344447082374,0.0,0.0,6.415703773498535,0.0,0.0,0.0,0.2796383798122406,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0727019235491752,-1782.8797607421875,304.16522216796875,0.6943762302398682,0.1242071986198425,0.1138020306825637,293.3541564941406,297.1499938964844,293.1499938964844,0.0416643023490905,-1319.94775390625,304.1728820800781,0.6169338226318359,0.0861239284276962,0.0842029377818107,293.2216491699219,297.1499938964844,293.1499938964844,0.2364929318428039,-3539.912109375,304.1598205566406,0.9520172476768494,0.3219954669475555,0.2260482758283615,293.23248291015625,297.1499938964844,293.1499938964844,0.2929906547069549,-5661.5478515625,304.20233154296875,0.9990000128746032,0.413536012172699,0.3603357672691345,293.19891357421875,297.1499938964844,293.1499938964844,0.0139105468988418,-3597.2314453125,304.06414794921875,0.4987120330333709,0.050000000745058,0.231467068195343,291.2193298339844,291.1499938964844,272.2699890136719,270.8251037597656,286.4433288574219,293.2876892089844,291.2205810546875,1.0,0.2593532502651214,0.5096937417984009,0.5096937417984009,1.0,1.0,-1.2191705703735352,0.3970222473144531,0.822148323059082,0.1036606505513191,0.0,0.0,0.2215128540992736,45.4033203125,28.0,22.17765617370605,-5898.06494140625,197.13624572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8471374511719,305.0478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.638671875,18000.0,0.0,0.0,0.1324744373559951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600432991981506,0.1600476205348968,-4.319548224884784e-06,0.0,0.0001344447082374,0.0,0.0,6.415703773498535,0.0,0.0,0.0,0.2796383798122406,4.0,0.0,1.0
