time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810780,293.3039245605469,297.1499938964844,293.1499938964844,0.0699021890759468,-1732.560791015625,304.164794921875,0.6968913078308105,0.1207979694008827,0.110637329518795,293.3534240722656,297.1499938964844,293.1499938964844,0.0371938049793243,-1243.3236083984375,304.1726989746094,0.6125879883766174,0.0810981318354606,0.0793473795056343,293.22088623046875,297.1499938964844,293.1499938964844,0.2347530871629715,-3519.270751953125,304.159423828125,0.9631823301315308,0.3203388452529907,0.2248257249593734,293.1932373046875,297.1499938964844,293.1499938964844,0.2791976034641266,-5448.2880859375,304.2074890136719,0.9990000128746032,0.4193937182426452,0.3467714190483093,293.1987609863281,297.1499938964844,293.1499938964844,0.0138089917600154,-3583.66259765625,304.04742431640625,0.505306601524353,0.050000000745058,0.2309879660606384,291.2251281738281,291.1499938964844,272.3066711425781,270.84326171875,286.4671325683594,293.2846984863281,291.2250366210937,1.0,0.2523680627346039,0.5102167129516602,0.5102167129516602,1.0,1.0,-1.1912150382995603,0.38715460896492,0.8040603995323181,0.099293366074562,0.0,0.0,0.2109645009040832,42.44070053100586,46.0,8.834785461425781,-5719.47216796875,182.0524444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8630065917969,304.9660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.513671875,18000.0,0.0,0.0,0.1295028328895568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534617096185684,0.1534660160541534,-4.307103608880425e-06,0.0,0.0001314289111178,0.0,0.0,6.123295783996582,0.0,0.0,0.0,0.2785047590732574,4.0,0.0,1.0
810840,293.3039245605469,297.1499938964844,293.1499938964844,0.0699021890759468,-1732.560791015625,304.164794921875,0.6968913078308105,0.1207979694008827,0.110637329518795,293.3534240722656,297.1499938964844,293.1499938964844,0.0371938049793243,-1243.3236083984375,304.1726989746094,0.6125879883766174,0.0810981318354606,0.0793473795056343,293.22088623046875,297.1499938964844,293.1499938964844,0.2347530871629715,-3519.270751953125,304.159423828125,0.9631823301315308,0.3203388452529907,0.2248257249593734,293.1932373046875,297.1499938964844,293.1499938964844,0.2791976034641266,-5448.2880859375,304.2074890136719,0.9990000128746032,0.4193937182426452,0.3467714190483093,293.1987609863281,297.1499938964844,293.1499938964844,0.0138089917600154,-3583.66259765625,304.04742431640625,0.505306601524353,0.050000000745058,0.2309879660606384,291.2251281738281,291.1499938964844,272.3066711425781,270.84326171875,286.4671325683594,293.2846984863281,291.2250366210937,1.0,0.2523680627346039,0.5102167129516602,0.5102167129516602,1.0,1.0,-1.1912150382995603,0.38715460896492,0.8040603995323181,0.099293366074562,0.0,0.0,0.2109645009040832,42.44070053100586,46.0,8.834785461425781,-5719.47216796875,182.0524444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8630065917969,304.9660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.513671875,18000.0,0.0,0.0,0.1295028328895568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534617096185684,0.1534660160541534,-4.307103608880425e-06,0.0,0.0001314289111178,0.0,0.0,6.123295783996582,0.0,0.0,0.0,0.2785047590732574,4.0,0.0,1.0
810900,293.3026733398437,297.1499938964844,293.1499938964844,0.0685776248574256,-1709.0030517578125,304.1645202636719,0.693314254283905,0.1190940141677856,0.1091116070747375,293.3531799316406,297.1499938964844,293.1499938964844,0.0350437387824058,-1206.254150390625,304.1724853515625,0.6058714389801025,0.0785723030567169,0.0769662857055664,293.2206115722656,297.1499938964844,293.1499938964844,0.2340332567691803,-3510.84033203125,304.1590270996094,0.962136447429657,0.3194936513900757,0.2242453247308731,293.1763610839844,297.1499938964844,293.1499938964844,0.2789332568645477,-5448.12744140625,304.1973571777344,0.9990000128746032,0.4221663773059845,0.3469729721546173,293.1988220214844,297.1499938964844,293.1499938964844,0.0137904351577162,-3582.076904296875,304.0386962890625,0.5052046775817871,0.050000000745058,0.2309952229261398,291.2229309082031,291.1499938964844,272.32501220703125,270.8522033691406,286.47412109375,293.2856750488281,291.221435546875,1.0,0.2521809339523315,0.5104781985282898,0.5104781985282898,1.0,1.0,-1.1860707998275757,0.3855067491531372,0.8005641102790833,0.0985820889472961,0.0,0.0,0.2062842845916748,42.40414047241211,46.0,-3.6172921657562256,-5651.60595703125,180.3697662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.876953125,304.91802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.646484375,18000.0,0.0,0.0,0.1279234737157821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150526538491249,0.1505308449268341,-4.301242370274849e-06,0.0,0.0001298260613111,0.0,0.0,5.99343204498291,0.0,0.0,0.0,0.2779957950115204,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673453733325004,-1687.353515625,304.16412353515625,0.6863698363304138,0.1173866838216781,0.1076146960258483,293.3529663085937,297.1499938964844,293.1499938964844,0.0329858809709548,-1170.5389404296875,304.172119140625,0.5957503914833069,0.0760350674390792,0.074607715010643,293.2204284667969,297.1499938964844,293.1499938964844,0.2335648387670517,-3505.625,304.1582336425781,0.9564325213432312,0.3186366260051727,0.2236805111169815,293.1674194335937,297.1499938964844,293.1499938964844,0.2835681438446045,-5526.0361328125,304.18023681640625,0.9990000128746032,0.4235976040363312,0.3520192205905914,293.19903564453125,297.1499938964844,293.1499938964844,0.0138038424775004,-3586.156005859375,304.0294494628906,0.502690851688385,0.050000000745058,0.2311717718839645,291.2099609375,291.1499938964844,272.34332275390625,270.86102294921875,286.46685791015625,293.2863464355469,291.20587158203125,1.0,0.2538239061832428,0.5114171504974365,0.5114171504974365,1.0,1.0,-1.1870299577713013,0.3866727352142334,0.8003572225570679,0.0995274782180786,0.0,0.0,0.2035191804170608,43.35948181152344,64.0,-26.5486068725586,-5608.92724609375,182.59835815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8901672363281,304.8630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.498046875,18000.0,0.0,0.0,0.1263239085674286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482842564582824,0.1482885479927063,-4.2959622987837065e-06,0.0,0.0001282027078559,0.0,0.0,5.893552780151367,0.0,0.0,0.0,0.2775996625423431,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650734528899192,-1648.0401611328125,304.1632080078125,0.6657590270042419,0.1139653474092483,0.104699432849884,293.352783203125,297.1499938964844,293.1499938964844,0.0291059762239456,-1101.951416015625,304.17120361328125,0.5673925876617432,0.0709304437041282,0.0699506029486656,293.2201843261719,297.1499938964844,293.1499938964844,0.2331626415252685,-3501.938232421875,304.1561584472656,0.93386971950531,0.3168979287147522,0.2225973308086395,293.1794738769531,297.1499938964844,293.1499938964844,0.3044942021369934,-5863.81396484375,304.135009765625,0.9990000128746032,0.4208028018474579,0.3733634352684021,293.2000732421875,297.1499938964844,293.1499938964844,0.0139000713825225,-3606.61669921875,304.0087280273437,0.4928161799907684,0.050000000745058,0.2319462150335312,291.159423828125,291.1499938964844,272.3800048828125,270.8783874511719,286.4344482421875,293.2822570800781,291.1538391113281,1.0,0.2618927955627441,0.5132949948310852,0.5132949948310852,1.0,1.0,-1.2031826972961426,0.3943627476692199,0.8088199496269226,0.1039690673351287,0.0,0.0,0.2054706811904907,47.72380065917969,67.0,-61.93972396850586,-5627.06982421875,196.65548706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8917236328125,304.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6953125,18000.0,0.0,0.0,0.1233279332518577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479201167821884,0.1479244083166122,-4.29081865149783e-06,0.0,0.0001251621724804,0.0,0.0,5.871621608734131,0.0,0.0,0.0,0.2774598002433777,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650734528899192,-1648.0401611328125,304.1632080078125,0.6657590270042419,0.1139653474092483,0.104699432849884,293.352783203125,297.1499938964844,293.1499938964844,0.0291059762239456,-1101.951416015625,304.17120361328125,0.5673925876617432,0.0709304437041282,0.0699506029486656,293.2201843261719,297.1499938964844,293.1499938964844,0.2331626415252685,-3501.938232421875,304.1561584472656,0.93386971950531,0.3168979287147522,0.2225973308086395,293.1794738769531,297.1499938964844,293.1499938964844,0.3044942021369934,-5863.81396484375,304.135009765625,0.9990000128746032,0.4208028018474579,0.3733634352684021,293.2000732421875,297.1499938964844,293.1499938964844,0.0139000713825225,-3606.61669921875,304.0087280273437,0.4928161799907684,0.050000000745058,0.2319462150335312,291.159423828125,291.1499938964844,272.3800048828125,270.8783874511719,286.4344482421875,293.2822570800781,291.1538391113281,1.0,0.2618927955627441,0.5132949948310852,0.5132949948310852,1.0,1.0,-1.2031826972961426,0.3943627476692199,0.8088199496269226,0.1039690673351287,0.0,0.0,0.2054706811904907,47.72380065917969,67.0,-61.93972396850586,-5627.06982421875,196.65548706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8917236328125,304.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6953125,18000.0,0.0,0.0,0.1233279332518577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479201167821884,0.1479244083166122,-4.29081865149783e-06,0.0,0.0001251621724804,0.0,0.0,5.871621608734131,0.0,0.0,0.0,0.2774598002433777,4.0,0.0,1.0
811140,293.2975158691406,297.1499938964844,293.1499938964844,0.0627302080392837,-1607.6763916015625,304.1627197265625,0.6472171545028687,0.1105739325284957,0.1018040925264358,293.3526306152344,297.1499938964844,293.1499938964844,0.0254232920706272,-1032.294677734375,304.1701965332031,0.5388997793197632,0.065823845565319,0.065284639596939,293.2199401855469,297.1499938964844,293.1499938964844,0.2326086312532425,-3496.104248046875,304.15509033203125,0.9123783707618712,0.3151701688766479,0.2215159982442855,293.2240295410156,297.1499938964844,293.1499938964844,0.324118971824646,-6170.353515625,304.10821533203125,0.9986251592636108,0.4110612869262695,0.3923276960849762,293.2020874023437,297.1499938964844,293.1499938964844,0.0139824040234088,-3624.61572265625,303.98504638671875,0.4836688637733459,0.050000000745058,0.2327631115913391,291.11529541015625,291.1499938964844,272.4166564941406,270.8954772949219,286.4056701660156,293.2809753417969,291.1128234863281,1.0,0.2690740823745727,0.5151727795600891,0.5151727795600891,1.0,1.0,-1.2166320085525513,0.4010412395000458,0.8155907988548279,0.1081808879971504,0.0,0.0,0.2134041637182235,52.283973693847656,70.0,-51.62385559082031,-5720.73486328125,210.5272521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8242492675781,304.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.1211441084742546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519233435392379,0.1519276350736618,-4.29460487794131e-06,0.0,0.0001229458721354,0.0,0.0,6.04217529296875,0.0,0.0,0.0,0.2780672609806061,4.0,0.0,1.0
811200,293.2975158691406,297.1499938964844,293.1499938964844,0.0627302080392837,-1607.6763916015625,304.1627197265625,0.6472171545028687,0.1105739325284957,0.1018040925264358,293.3526306152344,297.1499938964844,293.1499938964844,0.0254232920706272,-1032.294677734375,304.1701965332031,0.5388997793197632,0.065823845565319,0.065284639596939,293.2199401855469,297.1499938964844,293.1499938964844,0.2326086312532425,-3496.104248046875,304.15509033203125,0.9123783707618712,0.3151701688766479,0.2215159982442855,293.2240295410156,297.1499938964844,293.1499938964844,0.324118971824646,-6170.353515625,304.10821533203125,0.9986251592636108,0.4110612869262695,0.3923276960849762,293.2020874023437,297.1499938964844,293.1499938964844,0.0139824040234088,-3624.61572265625,303.98504638671875,0.4836688637733459,0.050000000745058,0.2327631115913391,291.11529541015625,291.1499938964844,272.4166564941406,270.8954772949219,286.4056701660156,293.2809753417969,291.1128234863281,1.0,0.2690740823745727,0.5151727795600891,0.5151727795600891,1.0,1.0,-1.2166320085525513,0.4010412395000458,0.8155907988548279,0.1081808879971504,0.0,0.0,0.2134041637182235,52.283973693847656,70.0,-51.62385559082031,-5720.73486328125,210.5272521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8242492675781,304.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.1211441084742546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519233435392379,0.1519276350736618,-4.29460487794131e-06,0.0,0.0001229458721354,0.0,0.0,6.04217529296875,0.0,0.0,0.0,0.2780672609806061,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0600418373942375,-1560.788330078125,304.1629943847656,0.6272109746932983,0.1072376072406768,0.0990416184067726,293.3523254394531,297.1499938964844,293.1499938964844,0.0217871349304914,-957.6107788085938,304.16949462890625,0.509157121181488,0.0607542023062706,0.0607366524636745,293.2196044921875,297.1499938964844,293.1499938964844,0.2307669222354889,-3473.459716796875,304.15655517578125,0.888505220413208,0.3134678304195404,0.2205214202404022,293.2543029785156,297.1499938964844,293.1499938964844,0.3160243034362793,-6037.6923828125,304.1352844238281,0.9732840657234192,0.4029783308506012,0.3839353621006012,293.20458984375,297.1499938964844,293.1499938964844,0.0140039604157209,-3628.33349609375,303.9602966308594,0.4705708622932434,0.050000000745058,0.2339560985565185,291.1391906738281,291.1499938964844,272.4533386230469,270.91229248046875,286.4697570800781,293.2870788574219,291.14453125,1.0,0.2746859788894653,0.512667715549469,0.512667715549469,1.0,1.0,-1.197959303855896,0.391928881406784,0.8060303926467896,0.1028714925050735,0.0,0.0,0.2143440395593643,58.38339614868164,73.0,29.58216857910156,-5707.64013671875,216.6735076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.692626953125,304.8484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0546875,18000.0,0.0,0.0,0.1200151741504669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543861031532287,0.1543904095888137,-4.30171485277242e-06,0.0,0.0001218001489178,0.0,0.0,6.154195785522461,0.0,0.0,0.0,0.2785085439682007,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0600418373942375,-1560.788330078125,304.1629943847656,0.6272109746932983,0.1072376072406768,0.0990416184067726,293.3523254394531,297.1499938964844,293.1499938964844,0.0217871349304914,-957.6107788085938,304.16949462890625,0.509157121181488,0.0607542023062706,0.0607366524636745,293.2196044921875,297.1499938964844,293.1499938964844,0.2307669222354889,-3473.459716796875,304.15655517578125,0.888505220413208,0.3134678304195404,0.2205214202404022,293.2543029785156,297.1499938964844,293.1499938964844,0.3160243034362793,-6037.6923828125,304.1352844238281,0.9732840657234192,0.4029783308506012,0.3839353621006012,293.20458984375,297.1499938964844,293.1499938964844,0.0140039604157209,-3628.33349609375,303.9602966308594,0.4705708622932434,0.050000000745058,0.2339560985565185,291.1391906738281,291.1499938964844,272.4533386230469,270.91229248046875,286.4697570800781,293.2870788574219,291.14453125,1.0,0.2746859788894653,0.512667715549469,0.512667715549469,1.0,1.0,-1.197959303855896,0.391928881406784,0.8060303926467896,0.1028714925050735,0.0,0.0,0.2143440395593643,58.38339614868164,73.0,29.58216857910156,-5707.64013671875,216.6735076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.692626953125,304.8484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0546875,18000.0,0.0,0.0,0.1200151741504669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543861031532287,0.1543904095888137,-4.30171485277242e-06,0.0,0.0001218001489178,0.0,0.0,6.154195785522461,0.0,0.0,0.0,0.2785085439682007,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0572591088712215,-1512.7578125,304.1632995605469,0.6109487414360046,0.1039041429758071,0.0962363258004188,293.3522033691406,297.1499938964844,293.1499938964844,0.0185302402824163,-882.504638671875,304.1684265136719,0.4856784641742706,0.0556568428874015,0.0561205185949802,293.2195739746094,297.1499938964844,293.1499938964844,0.2287115305662155,-3448.234619140625,304.1577453613281,0.8715400099754333,0.3117130100727081,0.219458132982254,293.2635192871094,297.1499938964844,293.1499938964844,0.3109303414821625,-5955.2568359375,304.1483764648437,0.952212929725647,0.3984465599060058,0.3792831003665924,293.20751953125,297.1499938964844,293.1499938964844,0.0139898555353283,-3626.572021484375,303.9338073730469,0.4584968984127044,0.050000000745058,0.2349387556314468,291.1737670898437,291.1499938964844,272.489990234375,270.9289245605469,286.5345153808594,293.2897644042969,291.17596435546875,1.0,0.2793258726596832,0.5101626515388489,0.5101626515388489,1.0,1.0,-1.1833689212799072,0.384259432554245,0.7991095185279846,0.0981740951538086,0.0,0.0,0.2085019946098327,63.42119216918945,76.0,35.81174087524414,-5584.078125,221.844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56573486328125,304.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3203125,18000.0,0.0,0.0,0.1193794906139373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151285707950592,0.151290014386177,-4.299629836168606e-06,0.0,0.000121155011584,0.0,0.0,6.022672653198242,0.0,0.0,0.0,0.2780614495277405,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0572591088712215,-1512.7578125,304.1632995605469,0.6109487414360046,0.1039041429758071,0.0962363258004188,293.3522033691406,297.1499938964844,293.1499938964844,0.0185302402824163,-882.504638671875,304.1684265136719,0.4856784641742706,0.0556568428874015,0.0561205185949802,293.2195739746094,297.1499938964844,293.1499938964844,0.2287115305662155,-3448.234619140625,304.1577453613281,0.8715400099754333,0.3117130100727081,0.219458132982254,293.2635192871094,297.1499938964844,293.1499938964844,0.3109303414821625,-5955.2568359375,304.1483764648437,0.952212929725647,0.3984465599060058,0.3792831003665924,293.20751953125,297.1499938964844,293.1499938964844,0.0139898555353283,-3626.572021484375,303.9338073730469,0.4584968984127044,0.050000000745058,0.2349387556314468,291.1737670898437,291.1499938964844,272.489990234375,270.9289245605469,286.5345153808594,293.2897644042969,291.17596435546875,1.0,0.2793258726596832,0.5101626515388489,0.5101626515388489,1.0,1.0,-1.1833689212799072,0.384259432554245,0.7991095185279846,0.0981740951538086,0.0,0.0,0.2085019946098327,63.42119216918945,76.0,35.81174087524414,-5584.078125,221.844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56573486328125,304.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3203125,18000.0,0.0,0.0,0.1193794906139373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151285707950592,0.151290014386177,-4.299629836168606e-06,0.0,0.000121155011584,0.0,0.0,6.022672653198242,0.0,0.0,0.0,0.2780614495277405,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0559056848287582,-1489.6806640625,304.163330078125,0.6030333638191223,0.1022619381546974,0.0948411598801612,293.3520812988281,297.1499938964844,293.1499938964844,0.0170622486621141,-845.4157104492188,304.167724609375,0.4735142290592193,0.0531181171536445,0.0538063757121562,293.2195129394531,297.1499938964844,293.1499938964844,0.2277999818325042,-3437.149658203125,304.1579895019531,0.8645303249359131,0.310838907957077,0.2189176082611084,293.2650756835937,297.1499938964844,293.1499938964844,0.3090962767601013,-5925.98876953125,304.1519775390625,0.943006694316864,0.3966984152793884,0.3776072263717651,293.208984375,297.1499938964844,293.1499938964844,0.0139853544533252,-3626.61376953125,303.92010498046875,0.4533250331878662,0.050000000745058,0.2353805154561996,291.1839294433594,291.1499938964844,272.5083312988281,270.9371643066406,286.5658874511719,293.29022216796875,291.1858825683594,1.0,0.2813781797885895,0.508910059928894,0.508910059928894,1.0,1.0,-1.1767863035202026,0.3806990683078766,0.7960872054100037,0.0959696471691131,0.0,0.0,0.2052118629217147,65.68679809570312,76.0,32.25455093383789,-5522.015625,224.1098022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51678466796875,304.690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.640625,18000.0,0.0,0.0,0.1190886124968528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495006680488586,0.1495049595832824,-4.296865881769918e-06,0.0,0.0001208598041557,0.0,0.0,5.94503116607666,0.0,0.0,0.0,0.277767926454544,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0545797869563102,-1467.2445068359375,304.163330078125,0.5953619480133057,0.100640095770359,0.0934584438800811,293.3518981933594,297.1499938964844,293.1499938964844,0.0156996455043554,-808.6930541992188,304.1669921875,0.4578694403171539,0.05059215426445,0.0514973104000091,293.219482421875,297.1499938964844,293.1499938964844,0.2269598692655563,-3426.99951171875,304.1580505371094,0.8582208752632141,0.3099700212478637,0.2183765470981598,293.2657470703125,297.1499938964844,293.1499938964844,0.3075155615806579,-5901.02197265625,304.15447998046875,0.9345003962516784,0.3951097428798675,0.3761284649372101,293.2104187011719,297.1499938964844,293.1499938964844,0.0139828976243734,-3627.268798828125,303.9062194824219,0.4487621188163757,0.050000000745058,0.2357989996671676,291.19097900390625,291.1499938964844,272.52667236328125,270.9454040527344,286.57061767578125,293.29034423828125,291.19122314453125,1.0,0.2832894921302795,0.5096278786659241,0.5096278786659241,1.0,1.0,-1.170432686805725,0.3788876831531524,0.791545033454895,0.0954717695713043,0.0,0.0,0.2017370462417602,67.83219146728516,79.0,20.40906143188477,-5464.43505859375,226.1801300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,304.6303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.33203125,18000.0,0.0,0.0,0.1187875494360923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147519513964653,0.1475238054990768,-4.293624442652799e-06,0.0,0.0001205542648676,0.0,0.0,5.85885763168335,0.0,0.0,0.0,0.2774402201175689,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0520729683339595,-1425.4229736328125,304.1630554199219,0.5811358094215393,0.0974587425589561,0.0907274261116981,293.3530578613281,297.1499938964844,293.1499938964844,0.0145804267376661,-778.761962890625,304.0982666015625,0.4415495693683624,0.050000000745058,0.0498723872005939,293.2192687988281,297.1499938964844,293.1499938964844,0.2257169336080551,-3412.361572265625,304.1574401855469,0.8478012681007385,0.3082484304904938,0.2172889560461044,293.26568603515625,297.1499938964844,293.1499938964844,0.3051677346229553,-5864.7021484375,304.1568298339844,0.9201548099517822,0.3921871483325958,0.3734623789787292,293.2131652832031,297.1499938964844,293.1499938964844,0.0139959109947085,-3633.074462890625,303.8774719238281,0.4415063560009002,0.050000000745058,0.2365304231643676,291.1820068359375,291.1499938964844,272.5633239746094,270.9618225097656,286.5673828125,293.290771484375,291.1805114746094,1.0,0.2868619561195373,0.5110634565353394,0.5110634565353394,1.0,1.0,-1.1615742444992063,0.3768967688083648,0.7846775054931641,0.0953282713890075,0.0,0.0,0.1978977024555206,71.61424255371094,67.0,-6.6959004402160645,-5385.75439453125,230.5789337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234619140625,304.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.064453125,18000.0,0.0,0.0,0.1181359961628913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447587758302688,0.1447630524635315,-4.287426691007568e-06,0.0,0.0001198930185637,0.0,0.0,5.736979007720947,0.0,0.0,0.0,0.2769584953784942,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0520729683339595,-1425.4229736328125,304.1630554199219,0.5811358094215393,0.0974587425589561,0.0907274261116981,293.3530578613281,297.1499938964844,293.1499938964844,0.0145804267376661,-778.761962890625,304.0982666015625,0.4415495693683624,0.050000000745058,0.0498723872005939,293.2192687988281,297.1499938964844,293.1499938964844,0.2257169336080551,-3412.361572265625,304.1574401855469,0.8478012681007385,0.3082484304904938,0.2172889560461044,293.26568603515625,297.1499938964844,293.1499938964844,0.3051677346229553,-5864.7021484375,304.1568298339844,0.9201548099517822,0.3921871483325958,0.3734623789787292,293.2131652832031,297.1499938964844,293.1499938964844,0.0139959109947085,-3633.074462890625,303.8774719238281,0.4415063560009002,0.050000000745058,0.2365304231643676,291.1820068359375,291.1499938964844,272.5633239746094,270.9618225097656,286.5673828125,293.290771484375,291.1805114746094,1.0,0.2868619561195373,0.5110634565353394,0.5110634565353394,1.0,1.0,-1.1615742444992063,0.3768967688083648,0.7846775054931641,0.0953282713890075,0.0,0.0,0.1978977024555206,71.61424255371094,67.0,-6.6959004402160645,-5385.75439453125,230.5789337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234619140625,304.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.064453125,18000.0,0.0,0.0,0.1181359961628913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447587758302688,0.1447630524635315,-4.287426691007568e-06,0.0,0.0001198930185637,0.0,0.0,5.736979007720947,0.0,0.0,0.0,0.2769584953784942,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494851991534233,-1382.620849609375,304.1630249023437,0.574955940246582,0.0944100320339202,0.0879303514957428,293.360107421875,297.1499938964844,293.1499938964844,0.0143146971240639,-773.199951171875,304.00469970703125,0.442505270242691,0.050000000745058,0.0498410686850547,293.2188415527344,297.1499938964844,293.1499938964844,0.224376693367958,-3396.454833984375,304.1571960449219,0.8475632071495056,0.306583046913147,0.2161006331443786,293.2646484375,297.1499938964844,293.1499938964844,0.302845299243927,-5829.01611328125,304.1584167480469,0.919285535812378,0.3894658982753753,0.3708374798297882,293.2156982421875,297.1499938964844,293.1499938964844,0.0139232361689209,-3626.23681640625,303.84844970703125,0.4425053000450134,0.050000000745058,0.2364246249198913,291.1709899902344,291.1499938964844,272.6000061035156,270.9782409667969,286.5650329589844,293.2933349609375,291.1701965332031,1.0,0.2847617864608764,0.5124989748001099,0.5124989748001099,1.0,1.0,-1.153475999832153,0.3751589059829712,0.7783171534538269,0.095340684056282,0.0,0.0,0.1959130465984344,70.93992614746094,55.0,-11.07650089263916,-5341.90966796875,226.4181365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38458251953125,304.486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30078125,18000.0,0.0,0.0,0.1175111606717109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434827297925949,0.1434870064258575,-4.28405246566399e-06,0.0,0.0001192588897538,0.0,0.0,5.680171012878418,0.0,0.0,0.0,0.2767205536365509,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494851991534233,-1382.620849609375,304.1630249023437,0.574955940246582,0.0944100320339202,0.0879303514957428,293.360107421875,297.1499938964844,293.1499938964844,0.0143146971240639,-773.199951171875,304.00469970703125,0.442505270242691,0.050000000745058,0.0498410686850547,293.2188415527344,297.1499938964844,293.1499938964844,0.224376693367958,-3396.454833984375,304.1571960449219,0.8475632071495056,0.306583046913147,0.2161006331443786,293.2646484375,297.1499938964844,293.1499938964844,0.302845299243927,-5829.01611328125,304.1584167480469,0.919285535812378,0.3894658982753753,0.3708374798297882,293.2156982421875,297.1499938964844,293.1499938964844,0.0139232361689209,-3626.23681640625,303.84844970703125,0.4425053000450134,0.050000000745058,0.2364246249198913,291.1709899902344,291.1499938964844,272.6000061035156,270.9782409667969,286.5650329589844,293.2933349609375,291.1701965332031,1.0,0.2847617864608764,0.5124989748001099,0.5124989748001099,1.0,1.0,-1.153475999832153,0.3751589059829712,0.7783171534538269,0.095340684056282,0.0,0.0,0.1959130465984344,70.93992614746094,55.0,-11.07650089263916,-5341.90966796875,226.4181365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38458251953125,304.486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30078125,18000.0,0.0,0.0,0.1175111606717109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434827297925949,0.1434870064258575,-4.28405246566399e-06,0.0,0.0001192588897538,0.0,0.0,5.680171012878418,0.0,0.0,0.0,0.2767205536365509,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468478240072727,-1339.23095703125,304.1630859375,0.5751632452011108,0.0915379226207733,0.0851640030741691,293.37066650390625,297.1499938964844,293.1499938964844,0.0139527451246976,-764.5070190429688,303.9003295898437,0.4498616755008697,0.050000000745058,0.0496875531971454,293.2180480957031,297.1499938964844,293.1499938964844,0.2228005975484848,-3377.467529296875,304.1574401855469,0.8550326228141785,0.3050002157688141,0.2148720771074295,293.26300048828125,297.1499938964844,293.1499938964844,0.3002601265907287,-5789.166015625,304.1599426269531,0.9285532832145692,0.3868917822837829,0.3682316243648529,293.2178649902344,297.1499938964844,293.1499938964844,0.0137753067538142,-3607.210693359375,303.81988525390625,0.4498616755008697,0.050000000745058,0.2356963455677032,291.16949462890625,291.1499938964844,272.6366577148437,270.99468994140625,286.5816955566406,293.2975158691406,291.1698913574219,1.0,0.2788355052471161,0.512749433517456,0.512749433517456,1.0,1.0,-1.1444950103759766,0.3720837831497192,0.7724112272262573,0.094211108982563,0.0,0.0,0.1935524195432663,66.93182373046875,43.0,-1.4756702184677124,-5296.8125,215.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525085449219,304.4574584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.166015625,18000.0,0.0,0.0,0.1169601902365684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142315536737442,0.1423198282718658,-4.281930159777403e-06,0.0,0.0001186997251352,0.0,0.0,5.629567623138428,0.0,0.0,0.0,0.2765207588672638,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468478240072727,-1339.23095703125,304.1630859375,0.5751632452011108,0.0915379226207733,0.0851640030741691,293.37066650390625,297.1499938964844,293.1499938964844,0.0139527451246976,-764.5070190429688,303.9003295898437,0.4498616755008697,0.050000000745058,0.0496875531971454,293.2180480957031,297.1499938964844,293.1499938964844,0.2228005975484848,-3377.467529296875,304.1574401855469,0.8550326228141785,0.3050002157688141,0.2148720771074295,293.26300048828125,297.1499938964844,293.1499938964844,0.3002601265907287,-5789.166015625,304.1599426269531,0.9285532832145692,0.3868917822837829,0.3682316243648529,293.2178649902344,297.1499938964844,293.1499938964844,0.0137753067538142,-3607.210693359375,303.81988525390625,0.4498616755008697,0.050000000745058,0.2356963455677032,291.16949462890625,291.1499938964844,272.6366577148437,270.99468994140625,286.5816955566406,293.2975158691406,291.1698913574219,1.0,0.2788355052471161,0.512749433517456,0.512749433517456,1.0,1.0,-1.1444950103759766,0.3720837831497192,0.7724112272262573,0.094211108982563,0.0,0.0,0.1935524195432663,66.93182373046875,43.0,-1.4756702184677124,-5296.8125,215.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525085449219,304.4574584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.166015625,18000.0,0.0,0.0,0.1169601902365684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142315536737442,0.1423198282718658,-4.281930159777403e-06,0.0,0.0001186997251352,0.0,0.0,5.629567623138428,0.0,0.0,0.0,0.2765207588672638,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442314855754375,-1296.4234619140625,304.1630859375,0.5806139707565308,0.0888308435678482,0.0824684351682663,293.3829650878906,297.1499938964844,293.1499938964844,0.0135399224236607,-753.84033203125,303.7885131835937,0.4631888270378113,0.050000000745058,0.0494491979479789,293.21697998046875,297.1499938964844,293.1499938964844,0.221109464764595,-3356.981201171875,304.15777587890625,0.8692704439163208,0.30348801612854,0.2136321067810058,293.2610168457031,297.1499938964844,293.1499938964844,0.2975451946258545,-5747.3095703125,304.1611328125,0.9460853338241576,0.3844309449195862,0.3656534254550934,293.2196655273437,297.1499938964844,293.1499938964844,0.0135834151878952,-3580.759765625,303.7917785644531,0.4631888270378113,0.050000000745058,0.2345657050609588,291.1737060546875,291.1499938964844,272.67333984375,271.0112609863281,286.60107421875,293.30291748046875,291.17413330078125,1.0,0.2700995206832886,0.5129998326301575,0.5129998326301575,1.0,1.0,-1.1350336074829102,0.3687993586063385,0.766234278678894,0.0929909646511077,0.0,0.0,0.1901123374700546,60.770729064941406,31.0,3.943747520446777,-5240.4794921875,200.4379425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330322265625,304.4210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.150390625,18000.0,0.0,0.0,0.1164202615618705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405448317527771,0.1405491083860397,-4.279222594050225e-06,0.0,0.0001181517654913,0.0,0.0,5.55361795425415,0.0,0.0,0.0,0.2762335538864136,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442314855754375,-1296.4234619140625,304.1630859375,0.5806139707565308,0.0888308435678482,0.0824684351682663,293.3829650878906,297.1499938964844,293.1499938964844,0.0135399224236607,-753.84033203125,303.7885131835937,0.4631888270378113,0.050000000745058,0.0494491979479789,293.21697998046875,297.1499938964844,293.1499938964844,0.221109464764595,-3356.981201171875,304.15777587890625,0.8692704439163208,0.30348801612854,0.2136321067810058,293.2610168457031,297.1499938964844,293.1499938964844,0.2975451946258545,-5747.3095703125,304.1611328125,0.9460853338241576,0.3844309449195862,0.3656534254550934,293.2196655273437,297.1499938964844,293.1499938964844,0.0135834151878952,-3580.759765625,303.7917785644531,0.4631888270378113,0.050000000745058,0.2345657050609588,291.1737060546875,291.1499938964844,272.67333984375,271.0112609863281,286.60107421875,293.30291748046875,291.17413330078125,1.0,0.2700995206832886,0.5129998326301575,0.5129998326301575,1.0,1.0,-1.1350336074829102,0.3687993586063385,0.766234278678894,0.0929909646511077,0.0,0.0,0.1901123374700546,60.770729064941406,31.0,3.943747520446777,-5240.4794921875,200.4379425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330322265625,304.4210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.150390625,18000.0,0.0,0.0,0.1164202615618705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405448317527771,0.1405491083860397,-4.279222594050225e-06,0.0,0.0001181517654913,0.0,0.0,5.55361795425415,0.0,0.0,0.0,0.2762335538864136,4.0,0.0,1.0
812100,293.2791442871094,297.1499938964844,293.1499938964844,0.0429486446082592,-1275.5120849609375,304.1630249023437,0.5852590203285217,0.0875343531370163,0.0811522677540779,293.3894348144531,297.1499938964844,293.1499938964844,0.0133242374286055,-748.0529174804688,303.7303771972656,0.4713034927845001,0.050000000745058,0.0493077225983142,293.2164001464844,297.1499938964844,293.1499938964844,0.2202620357275009,-3346.710205078125,304.15789794921875,0.8791210055351257,0.3027551472187042,0.2130125313997268,293.25994873046875,297.1499938964844,293.1499938964844,0.296192854642868,-5726.49072265625,304.1615600585937,0.9574748873710632,0.3832380473613739,0.3643786013126373,293.22039794921875,297.1499938964844,293.1499938964844,0.0134783657267689,-3565.9521484375,303.7778625488281,0.4713034927845001,0.050000000745058,0.2338946014642715,291.1759033203125,291.1499938964844,272.6916809082031,271.01959228515625,286.6111145019531,293.30596923828125,291.1763610839844,1.0,0.2648949325084686,0.5131250619888306,0.5131250619888306,1.0,1.0,-1.130204677581787,0.3671213090419769,0.7630833983421326,0.0923736542463302,0.0,0.0,0.1881635338068008,57.124732971191406,31.0,5.179994583129883,-5210.572265625,191.87188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3241882324219,304.4022521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.828125,18000.0,0.0,0.0,0.1161276325583458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395323723554611,0.1395366638898849,-4.277580046618823e-06,0.0,0.0001178547900053,0.0,0.0,5.51015567779541,0.0,0.0,0.0,0.2760679125785827,4.0,0.0,1.0
812160,293.2772827148437,297.1499938964844,293.1499938964844,0.0416835136711597,-1254.9208984375,304.1629638671875,0.5912227630615234,0.0862646326422691,0.0798555687069892,293.39605712890625,297.1499938964844,293.1499938964844,0.0131053263321518,-742.0431518554688,303.6708374023437,0.4792892932891845,0.050000000745058,0.0491554364562034,293.2157897949219,297.1499938964844,293.1499938964844,0.2194185853004455,-3336.486328125,304.1579895019531,0.8910121321678162,0.3020349740982055,0.2123946547508239,293.2588195800781,297.1499938964844,293.1499938964844,0.2948509454727173,-5705.849609375,304.1618957519531,0.9701715111732484,0.3820669949054718,0.3631147146224975,293.2210998535156,297.1499938964844,293.1499938964844,0.0133695919066667,-3550.4384765625,303.7640075683594,0.4792892932891845,0.050000000745058,0.2331722229719162,291.1780700683594,291.1499938964844,272.7099914550781,271.0279846191406,286.6188049316406,293.30926513671875,291.1784362792969,1.0,0.2592196464538574,0.5134453177452087,0.5134453177452087,1.0,1.0,-1.1253397464752195,0.3655861020088196,0.7597536444664001,0.0919122695922851,0.0,0.0,0.1860724985599517,53.20502471923828,25.0,5.2161970138549805,-5180.2822265625,182.83953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214416503906,304.3827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.44140625,18000.0,0.0,0.0,0.1158099099993705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384438574314117,0.1384481340646743,-4.275795163266594e-06,0.0,0.0001175323341158,0.0,0.0,5.463472843170166,0.0,0.0,0.0,0.2758897244930267,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0392053984105587,-1214.625,304.16278076171875,0.6030569672584534,0.08370041847229,0.0773053467273712,293.4101257324219,297.1499938964844,293.1499938964844,0.0126867592334747,-730.3710327148438,303.54620361328125,0.4935457408428192,0.050000000745058,0.0488845221698284,293.214599609375,297.1499938964844,293.1499938964844,0.2178209722042083,-3317.160400390625,304.1579895019531,0.9165863394737244,0.3006080090999603,0.2111997306346893,293.2565612792969,297.1499938964844,293.1499938964844,0.2922922968864441,-5666.59521484375,304.1622009277344,0.9926288723945618,0.3797671496868133,0.3606687784194946,293.2222900390625,297.1499938964844,293.1499938964844,0.0131730195134878,-3522.45166015625,303.7362365722656,0.4935457408428192,0.050000000745058,0.2318871170282364,291.1803894042969,291.1499938964844,272.7466735839844,271.044921875,286.6336364746094,293.31689453125,291.1805419921875,1.0,0.2488983571529388,0.5140858292579651,0.5140858292579651,1.0,1.0,-1.1160407066345217,0.362689197063446,0.7533515095710754,0.0911018848419189,0.0,0.0,0.1818476170301437,46.22468948364258,25.0,3.412793636322021,-5120.78564453125,166.7527618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,304.3446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.84375,18000.0,0.0,0.0,0.1150799691677093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136199951171875,0.1362042129039764,-4.271944817446638e-06,0.0,0.0001167915397672,0.0,0.0,5.367254734039307,0.0,0.0,0.0,0.2755206525325775,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0392053984105587,-1214.625,304.16278076171875,0.6030569672584534,0.08370041847229,0.0773053467273712,293.4101257324219,297.1499938964844,293.1499938964844,0.0126867592334747,-730.3710327148438,303.54620361328125,0.4935457408428192,0.050000000745058,0.0488845221698284,293.214599609375,297.1499938964844,293.1499938964844,0.2178209722042083,-3317.160400390625,304.1579895019531,0.9165863394737244,0.3006080090999603,0.2111997306346893,293.2565612792969,297.1499938964844,293.1499938964844,0.2922922968864441,-5666.59521484375,304.1622009277344,0.9926288723945618,0.3797671496868133,0.3606687784194946,293.2222900390625,297.1499938964844,293.1499938964844,0.0131730195134878,-3522.45166015625,303.7362365722656,0.4935457408428192,0.050000000745058,0.2318871170282364,291.1803894042969,291.1499938964844,272.7466735839844,271.044921875,286.6336364746094,293.31689453125,291.1805419921875,1.0,0.2488983571529388,0.5140858292579651,0.5140858292579651,1.0,1.0,-1.1160407066345217,0.362689197063446,0.7533515095710754,0.0911018848419189,0.0,0.0,0.1818476170301437,46.22468948364258,25.0,3.412793636322021,-5120.78564453125,166.7527618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,304.3446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.84375,18000.0,0.0,0.0,0.1150799691677093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136199951171875,0.1362042129039764,-4.271944817446638e-06,0.0,0.0001167915397672,0.0,0.0,5.367254734039307,0.0,0.0,0.0,0.2755206525325775,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367894060909748,-1175.16357421875,304.1625366210937,0.6091554164886475,0.0811270922422409,0.0748300924897193,293.4250793457031,297.1499938964844,293.1499938964844,0.0123118953779339,-719.7139892578125,303.4145812988281,0.5037267208099365,0.050000000745058,0.0487187094986438,293.2135314941406,297.1499938964844,293.1499938964844,0.2162566184997558,-3298.160400390625,304.157958984375,0.9364027380943298,0.299188494682312,0.2100887447595596,293.2495422363281,297.1499938964844,293.1499938964844,0.2819132804870605,-5501.58056640625,304.17633056640625,0.9990000128746032,0.3784559965133667,0.3499242067337036,293.2234191894531,297.1499938964844,293.1499938964844,0.0130223939195275,-3500.990234375,303.7082824707031,0.5037267208099365,0.050000000745058,0.2311005741357803,291.1856994628906,291.1499938964844,272.7833251953125,271.06219482421875,286.65631103515625,293.3258972167969,291.1876525878906,1.0,0.2408359944820404,0.5147264003753662,0.5147264003753662,1.0,1.0,-1.097739815711975,0.3564674258232116,0.7412723302841187,0.0889976546168327,0.0,0.0,0.1768826097249984,41.79208755493164,25.0,13.544153213500977,-5048.40673828125,153.20755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,304.326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.798828125,18000.0,0.0,0.0,0.1142043247818946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13382188975811,0.1338261663913726,-4.268018074071733e-06,0.0,0.0001159028688562,0.0,0.0,5.265807628631592,0.0,0.0,0.0,0.2751303315162658,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367894060909748,-1175.16357421875,304.1625366210937,0.6091554164886475,0.0811270922422409,0.0748300924897193,293.4250793457031,297.1499938964844,293.1499938964844,0.0123118953779339,-719.7139892578125,303.4145812988281,0.5037267208099365,0.050000000745058,0.0487187094986438,293.2135314941406,297.1499938964844,293.1499938964844,0.2162566184997558,-3298.160400390625,304.157958984375,0.9364027380943298,0.299188494682312,0.2100887447595596,293.2495422363281,297.1499938964844,293.1499938964844,0.2819132804870605,-5501.58056640625,304.17633056640625,0.9990000128746032,0.3784559965133667,0.3499242067337036,293.2234191894531,297.1499938964844,293.1499938964844,0.0130223939195275,-3500.990234375,303.7082824707031,0.5037267208099365,0.050000000745058,0.2311005741357803,291.1856994628906,291.1499938964844,272.7833251953125,271.06219482421875,286.65631103515625,293.3258972167969,291.1876525878906,1.0,0.2408359944820404,0.5147264003753662,0.5147264003753662,1.0,1.0,-1.097739815711975,0.3564674258232116,0.7412723302841187,0.0889976546168327,0.0,0.0,0.1768826097249984,41.79208755493164,25.0,13.544153213500977,-5048.40673828125,153.20755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,304.326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.798828125,18000.0,0.0,0.0,0.1142043247818946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13382188975811,0.1338261663913726,-4.268018074071733e-06,0.0,0.0001159028688562,0.0,0.0,5.265807628631592,0.0,0.0,0.0,0.2751303315162658,4.0,0.0,1.0
812460,293.26861572265625,297.1499938964844,293.1499938964844,0.0344081036746501,-1135.741943359375,304.1623229980469,0.6113765239715576,0.0785851702094078,0.0724376216530799,293.4404602050781,297.1499938964844,293.1499938964844,0.011950010433793,-708.8419189453125,303.2780456542969,0.5113708972930908,0.050000000745058,0.0486129038035869,293.2127685546875,297.1499938964844,293.1499938964844,0.214456632733345,-3276.0048828125,304.1582946777344,0.9498282074928284,0.2977364063262939,0.2090082317590713,293.2245483398437,297.1499938964844,293.1499938964844,0.2672412097454071,-5268.66845703125,304.1916809082031,0.9990000128746032,0.3809754550457001,0.3352692723274231,293.2245788574219,297.1499938964844,293.1499938964844,0.0128824468702077,-3479.781494140625,303.6804504394531,0.5113708972930908,0.050000000745058,0.2305986732244491,291.2066955566406,291.1499938964844,272.82000732421875,271.0798034667969,286.6786193847656,293.3383483886719,291.20831298828125,1.0,0.2341169565916061,0.5158769488334656,0.5158769488334656,1.0,1.0,-1.0752131938934326,0.3490746319293976,0.7261385917663574,0.0868577286601066,0.0,0.0,0.1678653508424759,38.83232498168945,25.0,22.119638442993164,-4939.37841796875,141.66497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714599609375,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5703125,18000.0,0.0,0.0,0.1130756363272667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297140717506408,0.1297183334827423,-4.262474703864427e-06,0.0,0.0001147573930211,0.0,0.0,5.092815399169922,0.0,0.0,0.0,0.27448570728302,4.0,0.0,1.0
