time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812520,293.26861572265625,297.1499938964844,293.1499938964844,0.0344081036746501,-1135.741943359375,304.1623229980469,0.6113765239715576,0.0785851702094078,0.0724376216530799,293.4404602050781,297.1499938964844,293.1499938964844,0.011950010433793,-708.8419189453125,303.2780456542969,0.5113708972930908,0.050000000745058,0.0486129038035869,293.2127685546875,297.1499938964844,293.1499938964844,0.214456632733345,-3276.0048828125,304.1582946777344,0.9498282074928284,0.2977364063262939,0.2090082317590713,293.2245483398437,297.1499938964844,293.1499938964844,0.2672412097454071,-5268.66845703125,304.1916809082031,0.9990000128746032,0.3809754550457001,0.3352692723274231,293.2245788574219,297.1499938964844,293.1499938964844,0.0128824468702077,-3479.781494140625,303.6804504394531,0.5113708972930908,0.050000000745058,0.2305986732244491,291.2066955566406,291.1499938964844,272.82000732421875,271.0798034667969,286.6786193847656,293.3383483886719,291.20831298828125,1.0,0.2341169565916061,0.5158769488334656,0.5158769488334656,1.0,1.0,-1.0752131938934326,0.3490746319293976,0.7261385917663574,0.0868577286601066,0.0,0.0,0.1678653508424759,38.83232498168945,25.0,22.119638442993164,-4939.37841796875,141.66497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714599609375,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5703125,18000.0,0.0,0.0,0.1130756363272667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297140717506408,0.1297183334827423,-4.262474703864427e-06,0.0,0.0001147573930211,0.0,0.0,5.092815399169922,0.0,0.0,0.0,0.27448570728302,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.032179556787014,-1098.443359375,304.16192626953125,0.6122527718544006,0.0761139839887619,0.0701187700033187,293.455810546875,297.1499938964844,293.1499938964844,0.0116117736324667,-698.5965576171875,303.13592529296875,0.5182689428329468,0.050000000745058,0.0485292114317417,293.212158203125,297.1499938964844,293.1499938964844,0.2128475457429886,-3256.3408203125,304.158203125,0.9606057405471802,0.2962685525417328,0.2079266458749771,293.1916809082031,297.1499938964844,293.1499938964844,0.2551589012145996,-5077.2392578125,304.1977233886719,0.9990000128746032,0.3857413530349731,0.3232068419456482,293.2255859375,297.1499938964844,293.1499938964844,0.0127664869651198,-3462.982666015625,303.6522827148437,0.5182689428329468,0.050000000745058,0.2302016913890838,291.2178039550781,291.1499938964844,272.8566589355469,271.0978088378906,286.7066650390625,293.3625183105469,291.21875,1.0,0.2285395711660385,0.5170274972915649,0.5170274972915649,1.0,1.0,-1.0560755729675293,0.3428880870342254,0.7131875157356262,0.0854583159089088,0.0,0.0,0.1580169647932052,36.48427963256836,43.0,16.06200408935547,-4824.00634765625,132.47801208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256286621094,304.2133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.443359375,18000.0,0.0,0.0,0.1115453839302063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249155178666114,0.1249197721481323,-4.254761279298691e-06,0.0,0.0001132043835241,0.0,0.0,4.890461444854736,0.0,0.0,0.0,0.2737190127372741,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.032179556787014,-1098.443359375,304.16192626953125,0.6122527718544006,0.0761139839887619,0.0701187700033187,293.455810546875,297.1499938964844,293.1499938964844,0.0116117736324667,-698.5965576171875,303.13592529296875,0.5182689428329468,0.050000000745058,0.0485292114317417,293.212158203125,297.1499938964844,293.1499938964844,0.2128475457429886,-3256.3408203125,304.158203125,0.9606057405471802,0.2962685525417328,0.2079266458749771,293.1916809082031,297.1499938964844,293.1499938964844,0.2551589012145996,-5077.2392578125,304.1977233886719,0.9990000128746032,0.3857413530349731,0.3232068419456482,293.2255859375,297.1499938964844,293.1499938964844,0.0127664869651198,-3462.982666015625,303.6522827148437,0.5182689428329468,0.050000000745058,0.2302016913890838,291.2178039550781,291.1499938964844,272.8566589355469,271.0978088378906,286.7066650390625,293.3625183105469,291.21875,1.0,0.2285395711660385,0.5170274972915649,0.5170274972915649,1.0,1.0,-1.0560755729675293,0.3428880870342254,0.7131875157356262,0.0854583159089088,0.0,0.0,0.1580169647932052,36.48427963256836,43.0,16.06200408935547,-4824.00634765625,132.47801208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256286621094,304.2133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.443359375,18000.0,0.0,0.0,0.1115453839302063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249155178666114,0.1249197721481323,-4.254761279298691e-06,0.0,0.0001132043835241,0.0,0.0,4.890461444854736,0.0,0.0,0.0,0.2737190127372741,4.0,0.0,1.0
812700,293.26470947265625,297.1499938964844,293.1499938964844,0.031156837940216,-1081.12890625,304.16162109375,0.6084808111190796,0.0748958513140678,0.0690260231494903,293.4634704589844,297.1499938964844,293.1499938964844,0.011464137583971,-694.205322265625,303.0628356933594,0.51792311668396,0.050000000745058,0.0485332012176513,293.21197509765625,297.1499938964844,293.1499938964844,0.2121403664350509,-3247.759033203125,304.1579895019531,0.9591761231422424,0.2955195009708404,0.2074144035577774,293.1771545410156,297.1499938964844,293.1499938964844,0.2552439272403717,-5081.76904296875,304.188720703125,0.9990000128746032,0.3880713880062103,0.3237880170345306,293.2259826660156,297.1499938964844,293.1499938964844,0.0127328913658857,-3458.738525390625,303.63818359375,0.51792311668396,0.050000000745058,0.2302206158638,291.2204895019531,291.1499938964844,272.875,271.10699462890625,286.716796875,293.37811279296875,291.2200012207031,1.0,0.2290269881486892,0.517602801322937,0.517602801322937,1.0,1.0,-1.0548661947250366,0.3428729176521301,0.7119932770729065,0.0858695954084396,0.0,0.0,0.1530184000730514,36.57255935668945,43.0,5.919154167175293,-4777.6015625,132.33238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593505859375,304.16229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.607421875,18000.0,0.0,0.0,0.1106237471103668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224837526679039,0.1224880069494247,-4.250725396559574e-06,0.0,0.0001122690446209,0.0,0.0,4.788269519805908,0.0,0.0,0.0,0.2733294069766998,4.0,0.0,1.0
812760,293.26348876953125,297.1499938964844,293.1499938964844,0.0302264895290136,-1065.3824462890625,304.16119384765625,0.6014099717140198,0.0736830532550811,0.0679690837860107,293.4710693359375,297.1499938964844,293.1499938964844,0.0113401869311928,-690.8715209960938,302.98748779296875,0.5147325396537781,0.050000000745058,0.0485709086060524,293.2118530273437,297.1499938964844,293.1499938964844,0.2116763144731521,-3242.37060546875,304.1573791503906,0.9526223540306092,0.29475799202919,0.2069162726402282,293.1703491210937,297.1499938964844,293.1499938964844,0.2601952850818634,-5165.2822265625,304.172607421875,0.9990000128746032,0.38907590508461,0.3292635977268219,293.2264404296875,297.1499938964844,293.1499938964844,0.0127274598926305,-3460.077880859375,303.6234130859375,0.5147325396537781,0.050000000745058,0.2303994745016098,291.2118225097656,291.1499938964844,272.8933410644531,271.1163330078125,286.7134094238281,293.3897399902344,291.2080078125,1.0,0.2313373833894729,0.5185812711715698,0.5185812711715698,1.0,1.0,-1.0598279237747192,0.3454276323318481,0.7144003510475159,0.0874300301074981,0.0,0.0,0.1496873050928115,37.59010696411133,61.0,-18.200151443481445,-4748.5439453125,135.42083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942321777344,304.0969543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0078125,18000.0,0.0,0.0,0.1096210777759552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204422265291214,0.1204464733600616,-4.246743628755212e-06,0.0,0.0001112514582928,0.0,0.0,4.70208740234375,0.0,0.0,0.0,0.27299764752388,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.028512230142951,-1040.57275390625,304.1602783203125,0.5797381401062012,0.0712733343243599,0.0659505724906921,293.48614501953125,297.1499938964844,293.1499938964844,0.0111492006108164,-686.8662109375,302.8295288085937,0.5029598474502563,0.050000000745058,0.0487303175032138,293.2117614746094,297.1499938964844,293.1499938964844,0.2114035785198211,-3240.137451171875,304.1553649902344,0.9276179671287536,0.2932081818580627,0.2059614807367324,293.1861572265625,297.1499938964844,293.1499938964844,0.2817616164684295,-5517.61669921875,304.1288452148437,0.9990000128746032,0.3854425549507141,0.3514761626720428,293.22808837890625,297.1499938964844,293.1499938964844,0.0127844521775841,-3476.68701171875,303.59002685546875,0.5029598474502563,0.050000000745058,0.2311556339263916,291.1604919433594,291.1499938964844,272.92999267578125,271.1353759765625,286.6781005859375,293.3916931152344,291.1532287597656,1.0,0.2407632023096084,0.5205382704734802,0.5205382704734802,1.0,1.0,-1.0840122699737549,0.3559052646160126,0.7281069755554199,0.0925580412149429,0.0,0.0,0.1513659060001373,41.92875289916992,64.0,-66.39911651611328,-4778.42919921875,149.70370483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5494689941406,304.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.435546875,18000.0,0.0,0.0,0.1075699552893638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198381558060646,0.1198423951864242,-4.242222530592699e-06,0.0,0.0001091698286472,0.0,0.0,4.673004150390625,0.0,0.0,0.0,0.2728424668312073,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.028512230142951,-1040.57275390625,304.1602783203125,0.5797381401062012,0.0712733343243599,0.0659505724906921,293.48614501953125,297.1499938964844,293.1499938964844,0.0111492006108164,-686.8662109375,302.8295288085937,0.5029598474502563,0.050000000745058,0.0487303175032138,293.2117614746094,297.1499938964844,293.1499938964844,0.2114035785198211,-3240.137451171875,304.1553649902344,0.9276179671287536,0.2932081818580627,0.2059614807367324,293.1861572265625,297.1499938964844,293.1499938964844,0.2817616164684295,-5517.61669921875,304.1288452148437,0.9990000128746032,0.3854425549507141,0.3514761626720428,293.22808837890625,297.1499938964844,293.1499938964844,0.0127844521775841,-3476.68701171875,303.59002685546875,0.5029598474502563,0.050000000745058,0.2311556339263916,291.1604919433594,291.1499938964844,272.92999267578125,271.1353759765625,286.6781005859375,293.3916931152344,291.1532287597656,1.0,0.2407632023096084,0.5205382704734802,0.5205382704734802,1.0,1.0,-1.0840122699737549,0.3559052646160126,0.7281069755554199,0.0925580412149429,0.0,0.0,0.1513659060001373,41.92875289916992,64.0,-66.39911651611328,-4778.42919921875,149.70370483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5494689941406,304.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.435546875,18000.0,0.0,0.0,0.1075699552893638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198381558060646,0.1198423951864242,-4.242222530592699e-06,0.0,0.0001091698286472,0.0,0.0,4.673004150390625,0.0,0.0,0.0,0.2728424668312073,4.0,0.0,1.0
812940,293.2587890625,297.1499938964844,293.1499938964844,0.0270476024597883,-1011.627197265625,304.1592102050781,0.5549890398979187,0.0689432471990585,0.06403549015522,293.5008239746094,297.1499938964844,293.1499938964844,0.0109736323356628,-683.275634765625,302.6661071777344,0.4900516271591186,0.050000000745058,0.0489480569958686,293.2115783691406,297.1499938964844,293.1499938964844,0.2111592143774032,-3238.065185546875,304.154052734375,0.8998563885688782,0.2916783690452575,0.2050479352474212,293.22772216796875,297.1499938964844,293.1499938964844,0.2894019782543182,-5645.05859375,304.1260986328125,0.9856098294258118,0.3760880827903747,0.3588455319404602,293.23101806640625,297.1499938964844,293.1499938964844,0.0128561649471521,-3495.86767578125,303.5522766113281,0.4900516271591186,0.050000000745058,0.2321885079145431,291.10693359375,291.1499938964844,272.9666748046875,271.1550598144531,286.6529541015625,293.38775634765625,291.1058349609375,1.0,0.2489309757947921,0.5224952101707458,0.5224952101707458,1.0,1.0,-1.0895344018936155,0.3594087362289428,0.7301256656646729,0.0954252704977989,0.0,0.0,0.1612103879451751,47.52302551269531,67.0,-49.30503845214844,-4871.412109375,161.78953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54888916015625,304.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4765625,18000.0,0.0,0.0,0.1059552878141403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239016577601432,0.1239059045910835,-4.245377567713149e-06,0.0,0.0001075311447493,0.0,0.0,4.839164733886719,0.0,0.0,0.0,0.2734183371067047,4.0,0.0,1.0
813000,293.2587890625,297.1499938964844,293.1499938964844,0.0270476024597883,-1011.627197265625,304.1592102050781,0.5549890398979187,0.0689432471990585,0.06403549015522,293.5008239746094,297.1499938964844,293.1499938964844,0.0109736323356628,-683.275634765625,302.6661071777344,0.4900516271591186,0.050000000745058,0.0489480569958686,293.2115783691406,297.1499938964844,293.1499938964844,0.2111592143774032,-3238.065185546875,304.154052734375,0.8998563885688782,0.2916783690452575,0.2050479352474212,293.22772216796875,297.1499938964844,293.1499938964844,0.2894019782543182,-5645.05859375,304.1260986328125,0.9856098294258118,0.3760880827903747,0.3588455319404602,293.23101806640625,297.1499938964844,293.1499938964844,0.0128561649471521,-3495.86767578125,303.5522766113281,0.4900516271591186,0.050000000745058,0.2321885079145431,291.10693359375,291.1499938964844,272.9666748046875,271.1550598144531,286.6529541015625,293.38775634765625,291.1058349609375,1.0,0.2489309757947921,0.5224952101707458,0.5224952101707458,1.0,1.0,-1.0895344018936155,0.3594087362289428,0.7301256656646729,0.0954252704977989,0.0,0.0,0.1612103879451751,47.52302551269531,67.0,-49.30503845214844,-4871.412109375,161.78953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54888916015625,304.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4765625,18000.0,0.0,0.0,0.1059552878141403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239016577601432,0.1239059045910835,-4.245377567713149e-06,0.0,0.0001075311447493,0.0,0.0,4.839164733886719,0.0,0.0,0.0,0.2734183371067047,4.0,0.0,1.0
813060,293.2565002441406,297.1499938964844,293.1499938964844,0.0253676287829875,-979.9951782226562,304.1589660644531,0.5328869819641113,0.0666499659419059,0.0621871501207351,293.5154724121094,297.1499938964844,293.1499938964844,0.0107294730842113,-675.2830200195312,302.5064392089844,0.4784008860588074,0.050000000745058,0.0491730198264122,293.2117004394531,297.1499938964844,293.1499938964844,0.2094874382019043,-3217.030029296875,304.155517578125,0.8775208592414856,0.2900972664356231,0.2041303962469101,293.2460327148437,297.1499938964844,293.1499938964844,0.2843957543373108,-5553.19189453125,304.1424255371094,0.959061861038208,0.3703663945198059,0.3527146875858307,293.234619140625,297.1499938964844,293.1499938964844,0.0128336194902658,-3493.611083984375,303.5152893066406,0.4784008860588074,0.050000000745058,0.2332556396722793,291.13232421875,291.1499938964844,273.0033264160156,271.1754150390625,286.70196533203125,293.4009094238281,291.1365661621094,1.0,0.255684345960617,0.5209013819694519,0.5209013819694519,1.0,1.0,-1.0818510055541992,0.3553139269351959,0.7265370488166809,0.0933525413274765,0.0,0.0,0.1624394506216049,53.12652587890625,70.0,22.011831283569336,-4884.22265625,169.7256622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.489501953125,304.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.095703125,18000.0,0.0,0.0,0.1050598993897438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259457319974899,0.1259499788284301,-4.251216523698531e-06,0.0,0.0001066224431269,0.0,0.0,4.927857398986816,0.0,0.0,0.0,0.273774653673172,4.0,0.0,1.0
813120,293.2565002441406,297.1499938964844,293.1499938964844,0.0253676287829875,-979.9951782226562,304.1589660644531,0.5328869819641113,0.0666499659419059,0.0621871501207351,293.5154724121094,297.1499938964844,293.1499938964844,0.0107294730842113,-675.2830200195312,302.5064392089844,0.4784008860588074,0.050000000745058,0.0491730198264122,293.2117004394531,297.1499938964844,293.1499938964844,0.2094874382019043,-3217.030029296875,304.155517578125,0.8775208592414856,0.2900972664356231,0.2041303962469101,293.2460327148437,297.1499938964844,293.1499938964844,0.2843957543373108,-5553.19189453125,304.1424255371094,0.959061861038208,0.3703663945198059,0.3527146875858307,293.234619140625,297.1499938964844,293.1499938964844,0.0128336194902658,-3493.611083984375,303.5152893066406,0.4784008860588074,0.050000000745058,0.2332556396722793,291.13232421875,291.1499938964844,273.0033264160156,271.1754150390625,286.70196533203125,293.4009094238281,291.1365661621094,1.0,0.255684345960617,0.5209013819694519,0.5209013819694519,1.0,1.0,-1.0818510055541992,0.3553139269351959,0.7265370488166809,0.0933525413274765,0.0,0.0,0.1624394506216049,53.12652587890625,70.0,22.011831283569336,-4884.22265625,169.7256622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.489501953125,304.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.095703125,18000.0,0.0,0.0,0.1050598993897438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259457319974899,0.1259499788284301,-4.251216523698531e-06,0.0,0.0001066224431269,0.0,0.0,4.927857398986816,0.0,0.0,0.0,0.273774653673172,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237859208136796,-949.3302001953124,304.1586303710937,0.5154819488525391,0.0644247457385063,0.0603557303547859,293.5301513671875,297.1499938964844,293.1499938964844,0.0104724336415529,-666.466552734375,302.3428649902344,0.4678212702274322,0.050000000745058,0.049370739609003,293.2119445800781,297.1499938964844,293.1499938964844,0.2077248096466064,-3194.932373046875,304.1565856933594,0.8605197668075562,0.2884823083877563,0.203155517578125,293.25177001953125,297.1499938964844,293.1499938964844,0.2804601490497589,-5488.79931640625,304.1513366699219,0.9366558790206908,0.3667560219764709,0.3491532206535339,293.2383117675781,297.1499938964844,293.1499938964844,0.012794648297131,-3488.74609375,303.4772644042969,0.4678212702274322,0.050000000745058,0.2341935187578201,291.1615905761719,291.1499938964844,273.0400085449219,271.1965026855469,286.7566833496094,293.41851806640625,291.1641845703125,1.0,0.2614829242229461,0.519307553768158,0.519307553768158,1.0,1.0,-1.0755704641342163,0.3516285419464111,0.7239418625831604,0.0915296003222465,0.0,0.0,0.1587772071361541,58.06098937988281,73.0,32.68617630004883,-4825.08984375,176.94332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41973876953125,304.15924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.111328125,18000.0,0.0,0.0,0.1045428961515426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245124340057373,0.1245166808366775,-4.251068276062142e-06,0.0,0.0001060977447195,0.0,0.0,4.870086193084717,0.0,0.0,0.0,0.2735938429832458,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237859208136796,-949.3302001953124,304.1586303710937,0.5154819488525391,0.0644247457385063,0.0603557303547859,293.5301513671875,297.1499938964844,293.1499938964844,0.0104724336415529,-666.466552734375,302.3428649902344,0.4678212702274322,0.050000000745058,0.049370739609003,293.2119445800781,297.1499938964844,293.1499938964844,0.2077248096466064,-3194.932373046875,304.1565856933594,0.8605197668075562,0.2884823083877563,0.203155517578125,293.25177001953125,297.1499938964844,293.1499938964844,0.2804601490497589,-5488.79931640625,304.1513366699219,0.9366558790206908,0.3667560219764709,0.3491532206535339,293.2383117675781,297.1499938964844,293.1499938964844,0.012794648297131,-3488.74609375,303.4772644042969,0.4678212702274322,0.050000000745058,0.2341935187578201,291.1615905761719,291.1499938964844,273.0400085449219,271.1965026855469,286.7566833496094,293.41851806640625,291.1641845703125,1.0,0.2614829242229461,0.519307553768158,0.519307553768158,1.0,1.0,-1.0755704641342163,0.3516285419464111,0.7239418625831604,0.0915296003222465,0.0,0.0,0.1587772071361541,58.06098937988281,73.0,32.68617630004883,-4825.08984375,176.94332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41973876953125,304.15924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.111328125,18000.0,0.0,0.0,0.1045428961515426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245124340057373,0.1245166808366775,-4.251068276062142e-06,0.0,0.0001060977447195,0.0,0.0,4.870086193084717,0.0,0.0,0.0,0.2735938429832458,4.0,0.0,1.0
813300,293.2529296875,297.1499938964844,293.1499938964844,0.0230381172150373,-934.525390625,304.1584167480469,0.5081762075424194,0.0633492171764373,0.0594634599983692,293.53741455078125,297.1499938964844,293.1499938964844,0.0103444214910268,-662.023193359375,302.2590637207031,0.4624604880809784,0.050000000745058,0.0494615212082862,293.2120666503906,297.1499938964844,293.1499938964844,0.2068995088338852,-3184.647705078125,304.1568908691406,0.8534352779388428,0.2876754403114319,0.2026605308055877,293.2527160644531,297.1499938964844,293.1499938964844,0.2789103984832763,-5463.7490234375,304.1539001464844,0.9269620776176452,0.3652812540531158,0.3477729260921478,293.2400817871094,297.1499938964844,293.1499938964844,0.0127751836553215,-3486.627685546875,303.4577941894531,0.4624604880809784,0.050000000745058,0.2346241623163223,291.1722717285156,291.1499938964844,273.0583190917969,271.20733642578125,286.78436279296875,293.4282531738281,291.17449951171875,1.0,0.2641116380691528,0.518510639667511,0.518510639667511,1.0,1.0,-1.0728744268417358,0.3499528169631958,0.7229215502738953,0.0906833410263061,0.0,0.0,0.1562147885560989,60.32939147949219,73.0,30.97294044494629,-4789.35791015625,180.2879180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904113769531,304.119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.529296875,18000.0,0.0,0.0,0.1043266505002975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123410053551197,0.1234143003821373,-4.249767243891256e-06,0.0,0.000105878287286,0.0,0.0,4.82436466217041,0.0,0.0,0.0,0.273427665233612,4.0,0.0,1.0
813360,293.2516174316406,297.1499938964844,293.1499938964844,0.0223303418606519,-920.2616577148438,304.1581726074219,0.5015854239463806,0.0623001605272293,0.0585905835032463,293.54461669921875,297.1499938964844,293.1499938964844,0.0102176591753959,-657.6043701171875,302.1739807128906,0.4573763310909271,0.050000000745058,0.0495481453835964,293.212158203125,297.1499938964844,293.1499938964844,0.2061256915330886,-3175.054931640625,304.15704345703125,0.8470505475997925,0.286871075630188,0.2021637558937072,293.25299072265625,297.1499938964844,293.1499938964844,0.2775403261184692,-5441.791015625,304.1556701660156,0.9182142019271852,0.3639206886291504,0.3465275466442108,293.2417907714844,297.1499938964844,293.1499938964844,0.0127569232136011,-3484.961669921875,303.4380187988281,0.4573763310909271,0.050000000745058,0.2350350767374038,291.1802673339844,291.1499938964844,273.07666015625,271.2184143066406,286.7940673828125,293.43853759765625,291.1812438964844,1.0,0.2665909230709076,0.5191544890403748,0.5191544890403748,1.0,1.0,-1.0703327655792236,0.349414050579071,0.7209187150001526,0.0909324437379837,0.0,0.0,0.1533682495355606,62.4946517944336,61.0,22.64852523803711,-4754.36376953125,183.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,304.0687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26953125,18000.0,0.0,0.0,0.10411287099123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221054196357727,0.1221096664667129,-4.2479828152863774e-06,0.0,0.0001056613327818,0.0,0.0,4.7700605392456055,0.0,0.0,0.0,0.2732268571853637,4.0,0.0,1.0
813420,293.2486877441406,297.1499938964844,293.1499938964844,0.020952133461833,-891.7968139648438,304.1577453613281,0.4956486523151397,0.0603200234472751,0.0567790418863296,293.5585021972656,297.1499938964844,293.1499938964844,0.0099291177466511,-647.1865844726562,301.9991149902344,0.456924170255661,0.050000000745058,0.0495561733841896,293.2121276855469,297.1499938964844,293.1499938964844,0.2047228366136551,-3157.86962890625,304.15704345703125,0.8450719118118286,0.2853004932403564,0.2010658830404281,293.2524719238281,297.1499938964844,293.1499938964844,0.2752011120319366,-5404.822265625,304.1576538085937,0.9151028394699096,0.3614183664321899,0.344115287065506,293.24493408203125,297.1499938964844,293.1499938964844,0.0126677425578236,-3474.1181640625,303.3977355957031,0.456924170255661,0.050000000745058,0.2350731641054153,291.1806640625,291.1499938964844,273.11334228515625,271.2411804199219,286.8080749511719,293.46044921875,291.1805114746094,1.0,0.2656108736991882,0.5204421281814575,0.5204421281814575,1.0,1.0,-1.0640015602111816,0.3480085432529449,0.7159929871559143,0.0914128944277763,0.0,0.0,0.1491537392139434,62.62687301635742,49.0,5.207755565643311,-4694.48486328125,181.8085327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327331542969,303.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.912109375,18000.0,0.0,0.0,0.1036558449268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199129223823547,0.1199171617627143,-4.244036972522736e-06,0.0,0.0001051975050359,0.0,0.0,4.677964687347412,0.0,0.0,0.0,0.2728734910488128,4.0,0.0,1.0
813480,293.2486877441406,297.1499938964844,293.1499938964844,0.020952133461833,-891.7968139648438,304.1577453613281,0.4956486523151397,0.0603200234472751,0.0567790418863296,293.5585021972656,297.1499938964844,293.1499938964844,0.0099291177466511,-647.1865844726562,301.9991149902344,0.456924170255661,0.050000000745058,0.0495561733841896,293.2121276855469,297.1499938964844,293.1499938964844,0.2047228366136551,-3157.86962890625,304.15704345703125,0.8450719118118286,0.2853004932403564,0.2010658830404281,293.2524719238281,297.1499938964844,293.1499938964844,0.2752011120319366,-5404.822265625,304.1576538085937,0.9151028394699096,0.3614183664321899,0.344115287065506,293.24493408203125,297.1499938964844,293.1499938964844,0.0126677425578236,-3474.1181640625,303.3977355957031,0.456924170255661,0.050000000745058,0.2350731641054153,291.1806640625,291.1499938964844,273.11334228515625,271.2411804199219,286.8080749511719,293.46044921875,291.1805114746094,1.0,0.2656108736991882,0.5204421281814575,0.5204421281814575,1.0,1.0,-1.0640015602111816,0.3480085432529449,0.7159929871559143,0.0914128944277763,0.0,0.0,0.1491537392139434,62.62687301635742,49.0,5.207755565643311,-4694.48486328125,181.8085327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327331542969,303.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.912109375,18000.0,0.0,0.0,0.1036558449268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199129223823547,0.1199171617627143,-4.244036972522736e-06,0.0,0.0001051975050359,0.0,0.0,4.677964687347412,0.0,0.0,0.0,0.2728734910488128,4.0,0.0,1.0
813540,293.24517822265625,297.1499938964844,293.1499938964844,0.0196644216775894,-863.966064453125,304.1573181152344,0.4954501390457153,0.0585307367146015,0.0550077259540557,293.5715026855469,297.1499938964844,293.1499938964844,0.0096115674823522,-634.9401245117188,301.8218994140625,0.4643770754337311,0.050000000745058,0.0494299568235874,293.2117919921875,297.1499938964844,293.1499938964844,0.2032577097415924,-3139.869384765625,304.1571350097656,0.851830005645752,0.2837942540645599,0.1999136209487915,293.25103759765625,297.1499938964844,293.1499938964844,0.2729066610336303,-5368.73193359375,304.1589050292969,0.9235193133354188,0.3591093719005584,0.3417766988277435,293.2474365234375,297.1499938964844,293.1499938964844,0.0125252846628427,-3454.1416015625,303.3580627441406,0.4643770754337311,0.050000000745058,0.2344744205474853,291.1803894042969,291.1499938964844,273.1499938964844,271.2649230957031,286.8235778808594,293.4831848144531,291.18035888671875,1.0,0.2604578733444214,0.5217297673225403,0.5217297673225403,1.0,1.0,-1.0568158626556396,0.3462740480899811,0.7105417847633362,0.0917554944753646,0.0,0.0,0.1451336741447448,59.349735260009766,37.0,1.110538125038147,-4643.20166015625,173.7727813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,303.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1796875,18000.0,0.0,0.0,0.1031536534428596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118065059185028,0.1180692985653877,-4.240824637236074e-06,0.0,0.0001046878460329,0.0,0.0,4.600685119628906,0.0,0.0,0.0,0.2725742757320404,4.0,0.0,1.0
813600,293.24517822265625,297.1499938964844,293.1499938964844,0.0196644216775894,-863.966064453125,304.1573181152344,0.4954501390457153,0.0585307367146015,0.0550077259540557,293.5715026855469,297.1499938964844,293.1499938964844,0.0096115674823522,-634.9401245117188,301.8218994140625,0.4643770754337311,0.050000000745058,0.0494299568235874,293.2117919921875,297.1499938964844,293.1499938964844,0.2032577097415924,-3139.869384765625,304.1571350097656,0.851830005645752,0.2837942540645599,0.1999136209487915,293.25103759765625,297.1499938964844,293.1499938964844,0.2729066610336303,-5368.73193359375,304.1589050292969,0.9235193133354188,0.3591093719005584,0.3417766988277435,293.2474365234375,297.1499938964844,293.1499938964844,0.0125252846628427,-3454.1416015625,303.3580627441406,0.4643770754337311,0.050000000745058,0.2344744205474853,291.1803894042969,291.1499938964844,273.1499938964844,271.2649230957031,286.8235778808594,293.4831848144531,291.18035888671875,1.0,0.2604578733444214,0.5217297673225403,0.5217297673225403,1.0,1.0,-1.0568158626556396,0.3462740480899811,0.7105417847633362,0.0917554944753646,0.0,0.0,0.1451336741447448,59.349735260009766,37.0,1.110538125038147,-4643.20166015625,173.7727813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,303.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1796875,18000.0,0.0,0.0,0.1031536534428596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118065059185028,0.1180692985653877,-4.240824637236074e-06,0.0,0.0001046878460329,0.0,0.0,4.600685119628906,0.0,0.0,0.0,0.2725742757320404,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184817407280206,-837.1508178710938,304.1568298339844,0.4999881982803345,0.0569074712693691,0.0533082038164138,293.5832824707031,297.1499938964844,293.1499938964844,0.0092811016365885,-621.4639282226562,301.6438293457031,0.4762741327285766,0.050000000745058,0.0492144115269184,293.211181640625,297.1499938964844,293.1499938964844,0.2017355263233184,-3121.103515625,304.15728759765625,0.8662403225898743,0.2823498547077179,0.1987380981445312,293.2491760253906,297.1499938964844,293.1499938964844,0.2705958485603332,-5332.42919921875,304.1597900390625,0.9416472911834716,0.3569264113903045,0.3394801020622253,293.2492980957031,297.1499938964844,293.1499938964844,0.0123486649245023,-3427.814453125,303.3194885253906,0.4762741327285766,0.050000000745058,0.2334519773721695,291.1817321777344,291.1499938964844,273.1866760253906,271.2892761230469,286.8460998535156,293.5065002441406,291.1820678710937,1.0,0.2521878480911255,0.5225635170936584,0.5225635170936584,1.0,1.0,-1.0491228103637695,0.344003289937973,0.7051194906234741,0.0916585624217987,0.0,0.0,0.1408483982086181,53.80481719970703,25.0,2.546750783920288,-4591.26708984375,161.64491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,303.8675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34765625,18000.0,0.0,0.0,0.1025870442390441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161651015281677,0.1161693334579467,-4.237749635649379e-06,0.0,0.0001041128052747,0.0,0.0,4.521668434143066,0.0,0.0,0.0,0.2722723484039306,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184817407280206,-837.1508178710938,304.1568298339844,0.4999881982803345,0.0569074712693691,0.0533082038164138,293.5832824707031,297.1499938964844,293.1499938964844,0.0092811016365885,-621.4639282226562,301.6438293457031,0.4762741327285766,0.050000000745058,0.0492144115269184,293.211181640625,297.1499938964844,293.1499938964844,0.2017355263233184,-3121.103515625,304.15728759765625,0.8662403225898743,0.2823498547077179,0.1987380981445312,293.2491760253906,297.1499938964844,293.1499938964844,0.2705958485603332,-5332.42919921875,304.1597900390625,0.9416472911834716,0.3569264113903045,0.3394801020622253,293.2492980957031,297.1499938964844,293.1499938964844,0.0123486649245023,-3427.814453125,303.3194885253906,0.4762741327285766,0.050000000745058,0.2334519773721695,291.1817321777344,291.1499938964844,273.1866760253906,271.2892761230469,286.8460998535156,293.5065002441406,291.1820678710937,1.0,0.2521878480911255,0.5225635170936584,0.5225635170936584,1.0,1.0,-1.0491228103637695,0.344003289937973,0.7051194906234741,0.0916585624217987,0.0,0.0,0.1408483982086181,53.80481719970703,25.0,2.546750783920288,-4591.26708984375,161.64491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,303.8675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34765625,18000.0,0.0,0.0,0.1025870442390441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161651015281677,0.1161693334579467,-4.237749635649379e-06,0.0,0.0001041128052747,0.0,0.0,4.521668434143066,0.0,0.0,0.0,0.2722723484039306,4.0,0.0,1.0
813780,293.2372131347656,297.1499938964844,293.1499938964844,0.0173987094312906,-811.3748779296875,304.1563720703125,0.5096821784973145,0.0554206520318985,0.0516814067959785,293.59405517578125,297.1499938964844,293.1499938964844,0.0089477682486176,-607.1864013671875,301.46484375,0.4905103147029876,0.050000000745058,0.0489398427307605,293.2103881835937,297.1499938964844,293.1499938964844,0.2001809328794479,-3101.88623046875,304.1574401855469,0.8892863988876343,0.2809633612632751,0.1975604146718979,293.2471008300781,297.1499938964844,293.1499938964844,0.2682676017284393,-5295.85205078125,304.160400390625,0.9678725600242616,0.3548364043235779,0.337218314409256,293.2505187988281,297.1499938964844,293.1499938964844,0.0121520506218075,-3397.33056640625,303.2820739746094,0.4905103147029876,0.050000000745058,0.2321495562791824,291.1849975585937,291.1499938964844,273.22332763671875,271.3139343261719,286.86944580078125,293.5299377441406,291.18536376953125,1.0,0.2415176033973693,0.5233973264694214,0.5233973264694214,1.0,1.0,-1.041149377822876,0.3416184186935425,0.6995308995246887,0.0914762541651725,0.0,0.0,0.1359629034996032,46.76204681396485,25.0,3.914280652999878,-4536.48876953125,146.9555206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104248046875,303.8121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.11328125,18000.0,0.0,0.0,0.1019197776913642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140399575233459,0.114044189453125,-4.234464086039225e-06,0.0,0.0001034356173477,0.0,0.0,4.4336771965026855,0.0,0.0,0.0,0.2719389796257019,4.0,0.0,1.0
813840,293.2372131347656,297.1499938964844,293.1499938964844,0.0173987094312906,-811.3748779296875,304.1563720703125,0.5096821784973145,0.0554206520318985,0.0516814067959785,293.59405517578125,297.1499938964844,293.1499938964844,0.0089477682486176,-607.1864013671875,301.46484375,0.4905103147029876,0.050000000745058,0.0489398427307605,293.2103881835937,297.1499938964844,293.1499938964844,0.2001809328794479,-3101.88623046875,304.1574401855469,0.8892863988876343,0.2809633612632751,0.1975604146718979,293.2471008300781,297.1499938964844,293.1499938964844,0.2682676017284393,-5295.85205078125,304.160400390625,0.9678725600242616,0.3548364043235779,0.337218314409256,293.2505187988281,297.1499938964844,293.1499938964844,0.0121520506218075,-3397.33056640625,303.2820739746094,0.4905103147029876,0.050000000745058,0.2321495562791824,291.1849975585937,291.1499938964844,273.22332763671875,271.3139343261719,286.86944580078125,293.5299377441406,291.18536376953125,1.0,0.2415176033973693,0.5233973264694214,0.5233973264694214,1.0,1.0,-1.041149377822876,0.3416184186935425,0.6995308995246887,0.0914762541651725,0.0,0.0,0.1359629034996032,46.76204681396485,25.0,3.914280652999878,-4536.48876953125,146.9555206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104248046875,303.8121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.11328125,18000.0,0.0,0.0,0.1019197776913642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140399575233459,0.114044189453125,-4.234464086039225e-06,0.0,0.0001034356173477,0.0,0.0,4.4336771965026855,0.0,0.0,0.0,0.2719389796257019,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169171299785375,-799.506103515625,304.1560974121094,0.5142630934715271,0.0547155179083347,0.0509322471916675,293.5992736816406,297.1499938964844,293.1499938964844,0.0087917614728212,-600.35205078125,301.3743896484375,0.4968129396438598,0.050000000745058,0.0488285347819328,293.2099609375,297.1499938964844,293.1499938964844,0.1994446814060211,-3092.793212890625,304.1574401855469,0.9001637697219849,0.2802847325801849,0.1970035433769226,293.2460327148437,297.1499938964844,293.1499938964844,0.2671540975570678,-5278.39208984375,304.1605224609375,0.978650689125061,0.353816270828247,0.3361406326293945,293.2509765625,297.1499938964844,293.1499938964844,0.0120662664994597,-3384.035888671875,303.263671875,0.4968129396438598,0.050000000745058,0.2316215485334396,291.1865234375,291.1499938964844,273.2416687011719,271.32635498046875,286.8807983398437,293.541748046875,291.1867980957031,1.0,0.2372739911079406,0.5238142013549805,0.5238142013549805,1.0,1.0,-1.0375205278396606,0.3405631184577942,0.6969574093818665,0.0914052277803421,0.0,0.0,0.1333746463060379,43.90226364135742,25.0,3.7637782096862793,-4509.05224609375,140.95083618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3159484863281,303.7825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.39453125,18000.0,0.0,0.0,0.1015384271740913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129174306988716,0.1129216626286506,-4.232710125506856e-06,0.0,0.0001030485946102,0.0,0.0,4.387275218963623,0.0,0.0,0.0,0.2717629969120025,4.0,0.0,1.0
813960,293.23321533203125,297.1499938964844,293.1499938964844,0.0164684653282165,-788.2123413085938,304.1557922363281,0.5181869864463806,0.0540223382413387,0.0502167530357837,293.6044921875,297.1499938964844,293.1499938964844,0.0086431968957185,-593.7676391601562,301.2829895019531,0.5025415420532227,0.050000000745058,0.0487368740141391,293.20953369140625,297.1499938964844,293.1499938964844,0.1987419575452804,-3084.125732421875,304.1573486328125,0.9101241827011108,0.2796067595481872,0.1964637488126754,293.2449951171875,297.1499938964844,293.1499938964844,0.2660845518112182,-5261.64892578125,304.1605529785156,0.9873533248901368,0.3528040051460266,0.3350927233695984,293.2513427734375,297.1499938964844,293.1499938964844,0.0119899520650506,-3372.329345703125,303.2452697753906,0.5025415420532227,0.050000000745058,0.2311867475509643,291.1874084472656,291.1499938964844,273.260009765625,271.3388671875,286.8899230957031,293.5535888671875,291.1874389648437,1.0,0.2335351258516311,0.5243970155715942,0.5243970155715942,1.0,1.0,-1.0341241359710691,0.3397136032581329,0.6944105625152588,0.0914664044976234,0.0,0.0,0.130787044763565,41.54268264770508,25.0,2.378523111343384,-4482.4384765625,135.9246063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236083984375,303.75115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5078125,18000.0,0.0,0.0,0.1011223793029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117826923727989,0.1117869243025779,-4.230905688018538e-06,0.0,0.0001026263635139,0.0,0.0,4.340404033660889,0.0,0.0,0.0,0.2715849578380584,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156434923410415,-766.8137817382812,304.1552429199219,0.5243685245513916,0.0526661872863769,0.0488527975976467,293.61492919921875,297.1499938964844,293.1499938964844,0.0083620147779583,-581.0762939453125,301.0968322753906,0.5128468871116638,0.050000000745058,0.0485943555831909,293.20880126953125,297.1499938964844,293.1499938964844,0.1974128037691116,-3067.758056640625,304.1571350097656,0.9285668134689332,0.2782492637634277,0.1954137235879898,293.2427673339844,297.1499938964844,293.1499938964844,0.2633029520511627,-5217.3115234375,304.1618347167969,0.9990000128746032,0.3508450090885162,0.3321911096572876,293.2519836425781,297.1499938964844,293.1499938964844,0.0118575757369399,-3352.378173828125,303.2084045410156,0.5128468871116638,0.050000000745058,0.2305106967687606,291.18682861328125,291.1499938964844,273.2966613769531,271.3640441894531,286.90789794921875,293.5780334472656,291.186767578125,1.0,0.2273221611976623,0.525562584400177,0.525562584400177,1.0,1.0,-1.0268081426620483,0.3378294110298157,0.6889787912368774,0.0915210768580436,0.0,0.0,0.1259013414382934,37.85066223144531,25.0,0.1069491803646087,-4431.84033203125,127.62785339355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34344482421875,303.6924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01171875,18000.0,0.0,0.0,0.1001911535859108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096382215619087,0.1096424534916877,-4.227352292218711e-06,0.0,0.0001016812821035,0.0,0.0,4.251865386962891,0.0,0.0,0.0,0.2712461650371551,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156434923410415,-766.8137817382812,304.1552429199219,0.5243685245513916,0.0526661872863769,0.0488527975976467,293.61492919921875,297.1499938964844,293.1499938964844,0.0083620147779583,-581.0762939453125,301.0968322753906,0.5128468871116638,0.050000000745058,0.0485943555831909,293.20880126953125,297.1499938964844,293.1499938964844,0.1974128037691116,-3067.758056640625,304.1571350097656,0.9285668134689332,0.2782492637634277,0.1954137235879898,293.2427673339844,297.1499938964844,293.1499938964844,0.2633029520511627,-5217.3115234375,304.1618347167969,0.9990000128746032,0.3508450090885162,0.3321911096572876,293.2519836425781,297.1499938964844,293.1499938964844,0.0118575757369399,-3352.378173828125,303.2084045410156,0.5128468871116638,0.050000000745058,0.2305106967687606,291.18682861328125,291.1499938964844,273.2966613769531,271.3640441894531,286.90789794921875,293.5780334472656,291.186767578125,1.0,0.2273221611976623,0.525562584400177,0.525562584400177,1.0,1.0,-1.0268081426620483,0.3378294110298157,0.6889787912368774,0.0915210768580436,0.0,0.0,0.1259013414382934,37.85066223144531,25.0,0.1069491803646087,-4431.84033203125,127.62785339355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34344482421875,303.6924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01171875,18000.0,0.0,0.0,0.1001911535859108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096382215619087,0.1096424534916877,-4.227352292218711e-06,0.0,0.0001016812821035,0.0,0.0,4.251865386962891,0.0,0.0,0.0,0.2712461650371551,4.0,0.0,1.0
814140,293.2259826660156,297.1499938964844,293.1499938964844,0.0148995723575353,-746.564697265625,304.1547241210937,0.526361882686615,0.0513691157102584,0.047597486525774,293.6255187988281,297.1499938964844,293.1499938964844,0.0080963056534528,-568.5472412109375,300.90887451171875,0.5195983648300171,0.050000000745058,0.0485144034028053,293.2081298828125,297.1499938964844,293.1499938964844,0.1959838718175888,-3049.95068359375,304.1571350097656,0.9395561814308168,0.2768965363502502,0.1944132298231125,293.2312316894531,297.1499938964844,293.1499938964844,0.2526266574859619,-5043.9921875,304.17547607421875,0.9990000128746032,0.3508034646511078,0.320996344089508,293.2525939941406,297.1499938964844,293.1499938964844,0.0117415860295295,-3334.24755859375,303.1720275878906,0.5195983648300171,0.050000000745058,0.230131447315216,291.195068359375,291.1499938964844,273.3333435058594,271.38946533203125,286.9322509765625,293.5989685058594,291.19683837890625,1.0,0.2221572995185852,0.5267281532287598,0.5267281532287598,1.0,1.0,-1.010219931602478,0.3324545323848724,0.6777653694152832,0.0904651954770088,0.0,0.0,0.1195481717586517,35.63761520385742,25.0,13.142099380493164,-4366.703125,119.81105041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3677062988281,303.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.62109375,18000.0,0.0,0.0,0.0991277396678924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072481423616409,0.1072523668408393,-4.223908035783097e-06,0.0,0.0001006020538625,0.0,0.0,4.153975963592529,0.0,0.0,0.0,0.2708750963211059,4.0,0.0,1.0
814200,293.2259826660156,297.1499938964844,293.1499938964844,0.0148995723575353,-746.564697265625,304.1547241210937,0.526361882686615,0.0513691157102584,0.047597486525774,293.6255187988281,297.1499938964844,293.1499938964844,0.0080963056534528,-568.5472412109375,300.90887451171875,0.5195983648300171,0.050000000745058,0.0485144034028053,293.2081298828125,297.1499938964844,293.1499938964844,0.1959838718175888,-3049.95068359375,304.1571350097656,0.9395561814308168,0.2768965363502502,0.1944132298231125,293.2312316894531,297.1499938964844,293.1499938964844,0.2526266574859619,-5043.9921875,304.17547607421875,0.9990000128746032,0.3508034646511078,0.320996344089508,293.2525939941406,297.1499938964844,293.1499938964844,0.0117415860295295,-3334.24755859375,303.1720275878906,0.5195983648300171,0.050000000745058,0.230131447315216,291.195068359375,291.1499938964844,273.3333435058594,271.38946533203125,286.9322509765625,293.5989685058594,291.19683837890625,1.0,0.2221572995185852,0.5267281532287598,0.5267281532287598,1.0,1.0,-1.010219931602478,0.3324545323848724,0.6777653694152832,0.0904651954770088,0.0,0.0,0.1195481717586517,35.63761520385742,25.0,13.142099380493164,-4366.703125,119.81105041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3677062988281,303.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.62109375,18000.0,0.0,0.0,0.0991277396678924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072481423616409,0.1072523668408393,-4.223908035783097e-06,0.0,0.0001006020538625,0.0,0.0,4.153975963592529,0.0,0.0,0.0,0.2708750963211059,4.0,0.0,1.0
