time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814260,293.22674560546875,297.1499938964844,293.1499938964844,0.0140347369015216,-722.35791015625,304.1451110839844,0.5259685516357422,0.050000000745058,0.0461242124438285,293.6363830566406,297.1499938964844,293.1499938964844,0.0078394841402769,-556.1289672851562,300.7160339355469,0.5254523158073425,0.050000000745058,0.048452042043209,293.20751953125,297.1499938964844,293.1499938964844,0.194640502333641,-3033.2705078125,304.156982421875,0.9482840299606324,0.2755481004714966,0.1934262067079544,293.2105407714844,297.1499938964844,293.1499938964844,0.2434238195419311,-4896.6162109375,304.18212890625,0.9990000128746032,0.3529301285743713,0.3116410672664642,293.2532958984375,297.1499938964844,293.1499938964844,0.011636596173048,-3318.233642578125,303.1350402832031,0.5254523158073425,0.050000000745058,0.2298356294631958,291.2010803222656,291.1499938964844,273.3699951171875,271.4151306152344,286.9205322265625,293.5777893066406,291.2006225585937,1.0,0.2178340405225753,0.5283247232437134,0.5283247232437134,1.0,1.0,-0.9954573512077332,0.3280661106109619,0.6673912405967712,0.0898827090859413,0.0,0.0,0.1120887547731399,33.89219284057617,25.0,3.392615795135498,-4295.89453125,113.44754791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990783691406,303.556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.18359375,18000.0,0.0,0.0,0.0978828892111778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041073203086853,0.1041115447878837,-4.219300535623916e-06,0.0,9.9338692962192e-05,0.0,0.0,4.02568244934082,0.0,0.0,0.0,0.2703960835933685,4.0,0.0,1.0
814320,293.22674560546875,297.1499938964844,293.1499938964844,0.0140347369015216,-722.35791015625,304.1451110839844,0.5259685516357422,0.050000000745058,0.0461242124438285,293.6363830566406,297.1499938964844,293.1499938964844,0.0078394841402769,-556.1289672851562,300.7160339355469,0.5254523158073425,0.050000000745058,0.048452042043209,293.20751953125,297.1499938964844,293.1499938964844,0.194640502333641,-3033.2705078125,304.156982421875,0.9482840299606324,0.2755481004714966,0.1934262067079544,293.2105407714844,297.1499938964844,293.1499938964844,0.2434238195419311,-4896.6162109375,304.18212890625,0.9990000128746032,0.3529301285743713,0.3116410672664642,293.2532958984375,297.1499938964844,293.1499938964844,0.011636596173048,-3318.233642578125,303.1350402832031,0.5254523158073425,0.050000000745058,0.2298356294631958,291.2010803222656,291.1499938964844,273.3699951171875,271.4151306152344,286.9205322265625,293.5777893066406,291.2006225585937,1.0,0.2178340405225753,0.5283247232437134,0.5283247232437134,1.0,1.0,-0.9954573512077332,0.3280661106109619,0.6673912405967712,0.0898827090859413,0.0,0.0,0.1120887547731399,33.89219284057617,25.0,3.392615795135498,-4295.89453125,113.44754791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990783691406,303.556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.18359375,18000.0,0.0,0.0,0.0978828892111778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041073203086853,0.1041115447878837,-4.219300535623916e-06,0.0,9.9338692962192e-05,0.0,0.0,4.02568244934082,0.0,0.0,0.0,0.2703960835933685,4.0,0.0,1.0
814380,293.2330017089844,297.1499938964844,293.1499938964844,0.0138301802799105,-717.4712524414062,304.10015869140625,0.5308936834335327,0.050000000745058,0.0459614396095275,293.64752197265625,297.1499938964844,293.1499938964844,0.0075935767963528,-544.0525512695312,300.51593017578125,0.5308908224105835,0.050000000745058,0.0483989641070365,293.2077331542969,297.1499938964844,293.1499938964844,0.1934497952461242,-3018.619384765625,304.1566467285156,0.9557226896286012,0.2740530967712402,0.1924196034669876,293.187255859375,297.1499938964844,293.1499938964844,0.2355827242136001,-4770.6494140625,304.18438720703125,0.9990000128746032,0.3561120629310608,0.3034518957138061,293.25396728515625,297.1499938964844,293.1499938964844,0.0115461740642786,-3305.485595703125,303.0971069335937,0.5308908224105835,0.050000000745058,0.2295838445425033,291.1960754394531,291.1499938964844,273.4066772460937,271.4410400390625,286.9114990234375,293.565185546875,291.1953430175781,1.0,0.2142283767461776,0.5299212336540222,0.5299212336540222,1.0,1.0,-0.9838585257530212,0.3248768150806427,0.6589816808700562,0.0895698517560958,0.0,0.0,0.1062543466687202,32.417232513427734,43.0,-4.75277853012085,-4241.71728515625,108.37367248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345397949219,303.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0703125,18000.0,0.0,0.0,0.0964607521891594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016395613551139,0.1016437783837318,-4.214958153170301e-06,0.0,9.789540490601212e-05,0.0,0.0,3.924549102783203,0.0,0.0,0.0,0.2700043022632599,4.0,0.0,1.0
814440,293.2330017089844,297.1499938964844,293.1499938964844,0.0138301802799105,-717.4712524414062,304.10015869140625,0.5308936834335327,0.050000000745058,0.0459614396095275,293.64752197265625,297.1499938964844,293.1499938964844,0.0075935767963528,-544.0525512695312,300.51593017578125,0.5308908224105835,0.050000000745058,0.0483989641070365,293.2077331542969,297.1499938964844,293.1499938964844,0.1934497952461242,-3018.619384765625,304.1566467285156,0.9557226896286012,0.2740530967712402,0.1924196034669876,293.187255859375,297.1499938964844,293.1499938964844,0.2355827242136001,-4770.6494140625,304.18438720703125,0.9990000128746032,0.3561120629310608,0.3034518957138061,293.25396728515625,297.1499938964844,293.1499938964844,0.0115461740642786,-3305.485595703125,303.0971069335937,0.5308908224105835,0.050000000745058,0.2295838445425033,291.1960754394531,291.1499938964844,273.4066772460937,271.4410400390625,286.9114990234375,293.565185546875,291.1953430175781,1.0,0.2142283767461776,0.5299212336540222,0.5299212336540222,1.0,1.0,-0.9838585257530212,0.3248768150806427,0.6589816808700562,0.0895698517560958,0.0,0.0,0.1062543466687202,32.417232513427734,43.0,-4.75277853012085,-4241.71728515625,108.37367248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345397949219,303.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0703125,18000.0,0.0,0.0,0.0964607521891594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016395613551139,0.1016437783837318,-4.214958153170301e-06,0.0,9.789540490601212e-05,0.0,0.0,3.924549102783203,0.0,0.0,0.0,0.2700043022632599,4.0,0.0,1.0
814500,293.2358093261719,297.1499938964844,293.1499938964844,0.0137856658548116,-716.6953735351562,304.0777282714844,0.5293052196502686,0.050000000745058,0.0459751486778259,293.6531982421875,297.1499938964844,293.1499938964844,0.0074801933951675,-538.437744140625,300.41363525390625,0.529305100440979,0.050000000745058,0.0484140217304229,293.20953369140625,297.1499938964844,293.1499938964844,0.192684918642044,-3009.136474609375,304.1568298339844,0.9518622159957886,0.2729685306549072,0.19174724817276,293.17822265625,297.1499938964844,293.1499938964844,0.2375223040580749,-4805.14306640625,304.1744384765625,0.9990000128746032,0.3574234843254089,0.3057940304279327,293.2543334960937,297.1499938964844,293.1499938964844,0.0115178236737847,-3302.295166015625,303.0777893066406,0.529305100440979,0.050000000745058,0.2296552807092666,291.1921691894531,291.1499938964844,273.42498779296875,271.4540710449219,286.9051818847656,293.5663146972656,291.1903381347656,1.0,0.2155915945768356,0.530719518661499,0.530719518661499,1.0,1.0,-0.985975444316864,0.3262838423252105,0.659691572189331,0.0901790559291839,0.0,0.0,0.1038133576512336,32.8179817199707,43.0,-12.805048942565918,-4226.478515625,109.5129165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508361816406,303.4305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.123046875,18000.0,0.0,0.0,0.0957119017839431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005869433283805,0.1005911529064178,-4.2131041482207365e-06,0.0,9.713540930533782e-05,0.0,0.0,3.881507396697998,0.0,0.0,0.0,0.2698379456996918,4.0,0.0,1.0
814560,293.2382507324219,297.1499938964844,293.1499938964844,0.0137705532833933,-716.9210205078125,304.0557556152344,0.524619996547699,0.050000000745058,0.0460193641483783,293.6589660644531,297.1499938964844,293.1499938964844,0.0073764123953878,-533.4459228515625,300.3074951171875,0.524619996547699,0.050000000745058,0.0484606064856052,293.2106018066406,297.1499938964844,293.1499938964844,0.1920565515756607,-3001.5224609375,304.15673828125,0.942447543144226,0.2720008194446563,0.1910640150308609,293.17724609375,297.1499938964844,293.1499938964844,0.244122713804245,-4916.1708984375,304.1579284667969,0.9990000128746032,0.3572688102722168,0.3129352629184723,293.2548522949219,297.1499938964844,293.1499938964844,0.0115087758749723,-3303.41259765625,303.0572814941406,0.524619996547699,0.050000000745058,0.2298762649297714,291.1798095703125,291.1499938964844,273.4433288574219,271.4671630859375,286.8988952636719,293.5773620605469,291.1754455566406,1.0,0.2187302708625793,0.5315616726875305,0.5315616726875305,1.0,1.0,-0.994097113609314,0.3299893140792846,0.6641077995300293,0.0914941653609275,0.0,0.0,0.1030123904347419,34.0834846496582,46.0,-30.28335952758789,-4223.91357421875,113.46288299560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638977050781,303.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.0949657633900642,0.0,0.0,0.0,0.0,1.0,1.8489705325919203e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999056994915008,0.0999137535691261,-8.051717486523557e-06,0.0,9.63781785685569e-05,0.0,0.0,3.853439331054688,0.0,0.0,0.0,0.2697263062000274,4.0,0.0,1.0
814620,293.24249267578125,297.1499938964844,293.1499938964844,0.0137474499642848,-717.7117309570312,304.0123291015625,0.517299473285675,0.050000000745058,0.046095386147499,293.670654296875,297.1499938964844,293.1499938964844,0.0071707922033965,-523.4678344726562,300.087646484375,0.517299473285675,0.050000000745058,0.0485406629741191,293.2093200683594,297.1499938964844,293.1499938964844,0.1913804560899734,-2993.787841796875,304.15557861328125,0.9270517826080322,0.2707135379314422,0.190057024359703,293.194091796875,297.1499938964844,293.1499938964844,0.2558040022850036,-5109.150390625,304.1361389160156,0.9990000128746032,0.3531996607780456,0.3248434662818908,293.2563781738281,297.1499938964844,293.1499938964844,0.0114916507154703,-3306.685791015625,303.01348876953125,0.517299473285675,0.050000000745058,0.2302560061216354,291.1431884765625,291.1499938964844,273.4800109863281,271.4934997558594,286.9007873535156,293.6195068359375,291.1398620605469,1.0,0.2234731614589691,0.5332459211349487,0.5332459211349487,1.0,1.0,-1.0078264474868774,0.3364615142345428,0.6713649034500122,0.0939571633934974,0.0,0.0,0.106475330889225,36.25808334350586,49.0,-40.84754180908203,-4253.21435546875,120.3300552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47076416015625,303.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.093617208302021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006862223148346,0.1006904318928718,-4.210680799587863e-06,0.0,9.5009570941329e-05,0.0,0.0,3.883192777633667,0.0,0.0,0.0,0.2698080539703369,4.0,0.0,1.0
814680,293.24249267578125,297.1499938964844,293.1499938964844,0.0137474499642848,-717.7117309570312,304.0123291015625,0.517299473285675,0.050000000745058,0.046095386147499,293.670654296875,297.1499938964844,293.1499938964844,0.0071707922033965,-523.4678344726562,300.087646484375,0.517299473285675,0.050000000745058,0.0485406629741191,293.2093200683594,297.1499938964844,293.1499938964844,0.1913804560899734,-2993.787841796875,304.15557861328125,0.9270517826080322,0.2707135379314422,0.190057024359703,293.194091796875,297.1499938964844,293.1499938964844,0.2558040022850036,-5109.150390625,304.1361389160156,0.9990000128746032,0.3531996607780456,0.3248434662818908,293.2563781738281,297.1499938964844,293.1499938964844,0.0114916507154703,-3306.685791015625,303.01348876953125,0.517299473285675,0.050000000745058,0.2302560061216354,291.1431884765625,291.1499938964844,273.4800109863281,271.4934997558594,286.9007873535156,293.6195068359375,291.1398620605469,1.0,0.2234731614589691,0.5332459211349487,0.5332459211349487,1.0,1.0,-1.0078264474868774,0.3364615142345428,0.6713649034500122,0.0939571633934974,0.0,0.0,0.106475330889225,36.25808334350586,49.0,-40.84754180908203,-4253.21435546875,120.3300552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47076416015625,303.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.093617208302021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006862223148346,0.1006904318928718,-4.210680799587863e-06,0.0,9.5009570941329e-05,0.0,0.0,3.883192777633667,0.0,0.0,0.0,0.2698080539703369,4.0,0.0,1.0
814740,293.2427673339844,297.1499938964844,293.1499938964844,0.0137470234185457,-718.6605834960938,303.9785461425781,0.5087288618087769,0.050000000745058,0.046197485178709,293.6825866699219,297.1499938964844,293.1499938964844,0.0069650136865675,-512.8440551757812,299.8670959472656,0.5087288618087769,0.050000000745058,0.048648178577423,293.2071533203125,297.1499938964844,293.1499938964844,0.1909139454364776,-2988.4169921875,304.154541015625,0.909696102142334,0.2696574926376343,0.1894440501928329,293.2220153808594,297.1499938964844,293.1499938964844,0.26132333278656,-5198.21923828125,304.1329040527344,0.992684006690979,0.346421867609024,0.3301365673542022,293.2585144042969,297.1499938964844,293.1499938964844,0.0114650540053844,-3306.991455078125,302.9686584472656,0.5087288618087769,0.050000000745058,0.230766013264656,291.1224670410156,291.1499938964844,273.51666259765625,271.5200500488281,286.91522216796875,293.67095947265625,291.1215515136719,1.0,0.2284108698368072,0.5349302291870117,0.5349302291870117,1.0,1.0,-1.014164924621582,0.3401365876197815,0.6740283966064453,0.0956175029277801,0.0,0.0,0.111707329750061,39.04705429077149,52.0,-23.69296836853028,-4291.11572265625,126.6537628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44110107421875,303.4266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.0926779955625534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026518642902374,0.1026560813188552,-4.212873136566486e-06,0.0,9.40563841140829e-05,0.0,0.0,3.9623982906341553,0.0,0.0,0.0,0.270092099905014,4.0,0.0,1.0
814800,293.2427673339844,297.1499938964844,293.1499938964844,0.0137470234185457,-718.6605834960938,303.9785461425781,0.5087288618087769,0.050000000745058,0.046197485178709,293.6825866699219,297.1499938964844,293.1499938964844,0.0069650136865675,-512.8440551757812,299.8670959472656,0.5087288618087769,0.050000000745058,0.048648178577423,293.2071533203125,297.1499938964844,293.1499938964844,0.1909139454364776,-2988.4169921875,304.154541015625,0.909696102142334,0.2696574926376343,0.1894440501928329,293.2220153808594,297.1499938964844,293.1499938964844,0.26132333278656,-5198.21923828125,304.1329040527344,0.992684006690979,0.346421867609024,0.3301365673542022,293.2585144042969,297.1499938964844,293.1499938964844,0.0114650540053844,-3306.991455078125,302.9686584472656,0.5087288618087769,0.050000000745058,0.230766013264656,291.1224670410156,291.1499938964844,273.51666259765625,271.5200500488281,286.91522216796875,293.67095947265625,291.1215515136719,1.0,0.2284108698368072,0.5349302291870117,0.5349302291870117,1.0,1.0,-1.014164924621582,0.3401365876197815,0.6740283966064453,0.0956175029277801,0.0,0.0,0.111707329750061,39.04705429077149,52.0,-23.69296836853028,-4291.11572265625,126.6537628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44110107421875,303.4266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.0926779955625534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026518642902374,0.1026560813188552,-4.212873136566486e-06,0.0,9.40563841140829e-05,0.0,0.0,3.9623982906341553,0.0,0.0,0.0,0.270092099905014,4.0,0.0,1.0
814860,293.2415466308594,297.1499938964844,293.1499938964844,0.0137174911797046,-718.1382446289062,303.94970703125,0.4992250800132751,0.050000000745058,0.0463311821222305,293.6948547363281,297.1499938964844,293.1499938964844,0.0067515554837882,-500.7921447753906,299.65313720703125,0.4992250800132751,0.050000000745058,0.0487889647483825,293.2069396972656,297.1499938964844,293.1499938964844,0.1896042227745056,-2971.73583984375,304.1552429199219,0.8912073373794556,0.2682582139968872,0.1886192262172699,293.2354736328125,297.1499938964844,293.1499938964844,0.25678351521492,-5121.1474609375,304.1459655761719,0.9730700850486756,0.3418387174606323,0.3252713978290558,293.26104736328125,297.1499938964844,293.1499938964844,0.011413955129683,-3299.808349609375,302.9253845214844,0.4992250800132751,0.050000000745058,0.2314338386058807,291.1374816894531,291.1499938964844,273.5533447265625,271.5467834472656,286.9537048339844,293.69390869140625,291.14044189453125,1.0,0.2330157458782196,0.5341585874557495,0.5341585874557495,1.0,1.0,-1.0086153745651243,0.3376211524009704,0.670994222164154,0.0941240340471267,0.0,0.0,0.1127708479762077,42.542388916015625,55.0,16.631113052368164,-4291.1533203125,131.2974395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,303.48785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.359375,18000.0,0.0,0.0,0.092206560075283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037380620837211,0.103742279112339,-4.21559388996684e-06,0.0,9.357793896924704e-05,0.0,0.0,4.007654190063477,0.0,0.0,0.0,0.27027228474617,4.0,0.0,1.0
814920,293.2415466308594,297.1499938964844,293.1499938964844,0.0137174911797046,-718.1382446289062,303.94970703125,0.4992250800132751,0.050000000745058,0.0463311821222305,293.6948547363281,297.1499938964844,293.1499938964844,0.0067515554837882,-500.7921447753906,299.65313720703125,0.4992250800132751,0.050000000745058,0.0487889647483825,293.2069396972656,297.1499938964844,293.1499938964844,0.1896042227745056,-2971.73583984375,304.1552429199219,0.8912073373794556,0.2682582139968872,0.1886192262172699,293.2354736328125,297.1499938964844,293.1499938964844,0.25678351521492,-5121.1474609375,304.1459655761719,0.9730700850486756,0.3418387174606323,0.3252713978290558,293.26104736328125,297.1499938964844,293.1499938964844,0.011413955129683,-3299.808349609375,302.9253845214844,0.4992250800132751,0.050000000745058,0.2314338386058807,291.1374816894531,291.1499938964844,273.5533447265625,271.5467834472656,286.9537048339844,293.69390869140625,291.14044189453125,1.0,0.2330157458782196,0.5341585874557495,0.5341585874557495,1.0,1.0,-1.0086153745651243,0.3376211524009704,0.670994222164154,0.0941240340471267,0.0,0.0,0.1127708479762077,42.542388916015625,55.0,16.631113052368164,-4291.1533203125,131.2974395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,303.48785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.359375,18000.0,0.0,0.0,0.092206560075283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037380620837211,0.103742279112339,-4.21559388996684e-06,0.0,9.357793896924704e-05,0.0,0.0,4.007654190063477,0.0,0.0,0.0,0.27027228474617,4.0,0.0,1.0
814980,293.2433776855469,297.1499938964844,293.1499938964844,0.013660080730915,-716.922119140625,303.9130859375,0.491485595703125,0.050000000745058,0.0464576818048954,293.7074890136719,297.1499938964844,293.1499938964844,0.0065341209992766,-488.1197814941406,299.4359130859375,0.491485595703125,0.050000000745058,0.0489221774041652,293.20721435546875,297.1499938964844,293.1499938964844,0.1881285160779953,-2952.9453125,304.15594482421875,0.8756437301635742,0.2667584717273712,0.1876833736896515,293.2395935058594,297.1499938964844,293.1499938964844,0.2536736130714416,-5069.62353515625,304.1523742675781,0.9548131227493286,0.3388280272483825,0.3223015367984772,293.2637634277344,297.1499938964844,293.1499938964844,0.0113552771508693,-3291.130859375,302.8811950683594,0.491485595703125,0.050000000745058,0.232065737247467,291.1565856933594,291.1499938964844,273.5899963378906,271.5736999511719,286.9867248535156,293.70654296875,291.1583557128906,1.0,0.2374664843082428,0.5333868861198425,0.5333868861198425,1.0,1.0,-1.0049972534179688,0.3357984125614166,0.6691988110542297,0.0927679762244224,0.0,0.0,0.1105133146047592,45.86713409423828,58.0,21.90926170349121,-4257.75439453125,136.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202209472656,303.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.0920295417308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030196323990821,0.1030238419771194,-4.215625722281402e-06,0.0,9.339828829979524e-05,0.0,0.0,3.9794225692749023,0.0,0.0,0.0,0.2701863348484039,4.0,0.0,1.0
815040,293.2433776855469,297.1499938964844,293.1499938964844,0.013660080730915,-716.922119140625,303.9130859375,0.491485595703125,0.050000000745058,0.0464576818048954,293.7074890136719,297.1499938964844,293.1499938964844,0.0065341209992766,-488.1197814941406,299.4359130859375,0.491485595703125,0.050000000745058,0.0489221774041652,293.20721435546875,297.1499938964844,293.1499938964844,0.1881285160779953,-2952.9453125,304.15594482421875,0.8756437301635742,0.2667584717273712,0.1876833736896515,293.2395935058594,297.1499938964844,293.1499938964844,0.2536736130714416,-5069.62353515625,304.1523742675781,0.9548131227493286,0.3388280272483825,0.3223015367984772,293.2637634277344,297.1499938964844,293.1499938964844,0.0113552771508693,-3291.130859375,302.8811950683594,0.491485595703125,0.050000000745058,0.232065737247467,291.1565856933594,291.1499938964844,273.5899963378906,271.5736999511719,286.9867248535156,293.70654296875,291.1583557128906,1.0,0.2374664843082428,0.5333868861198425,0.5333868861198425,1.0,1.0,-1.0049972534179688,0.3357984125614166,0.6691988110542297,0.0927679762244224,0.0,0.0,0.1105133146047592,45.86713409423828,58.0,21.90926170349121,-4257.75439453125,136.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202209472656,303.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.0920295417308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030196323990821,0.1030238419771194,-4.215625722281402e-06,0.0,9.339828829979524e-05,0.0,0.0,3.9794225692749023,0.0,0.0,0.0,0.2701863348484039,4.0,0.0,1.0
815100,293.24530029296875,297.1499938964844,293.1499938964844,0.0136269778013229,-716.2750244140625,303.8918151855469,0.4879790246486664,0.050000000745058,0.0465196594595909,293.7138671875,297.1499938964844,293.1499938964844,0.006426315754652,-481.7459716796875,299.32470703125,0.4879790246486664,0.050000000745058,0.048987440764904,293.2073669433594,297.1499938964844,293.1499938964844,0.187420055270195,-2943.96533203125,304.1561584472656,0.8686195611953735,0.2660018801689148,0.187205508351326,293.240234375,297.1499938964844,293.1499938964844,0.2524241507053375,-5049.14794921875,304.1542053222656,0.946064591407776,0.3375671803951263,0.3211197853088379,293.2651062011719,297.1499938964844,293.1499938964844,0.0113272974267601,-3287.24951171875,302.8585510253906,0.4879790246486664,0.050000000745058,0.2323753386735916,291.16339111328125,291.1499938964844,273.6083374023437,271.58721923828125,287.0028991699219,293.7129211425781,291.1648864746094,1.0,0.239644706249237,0.5330010652542114,0.5330010652542114,1.0,1.0,-1.00352942943573,0.3350198268890381,0.6685096621513367,0.0921208709478378,0.0,0.0,0.1089231520891189,47.49928283691406,58.0,20.2220516204834,-4237.99853515625,138.51568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29266357421875,303.408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.708984375,18000.0,0.0,0.0,0.091993935406208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024490371346473,0.1024532541632652,-4.215010449115653e-06,0.0,9.33621486183256e-05,0.0,0.0,3.9564130306243896,0.0,0.0,0.0,0.2701036930084228,4.0,0.0,1.0
815160,293.2476806640625,297.1499938964844,293.1499938964844,0.0135926073417067,-715.6444091796875,303.8690185546875,0.4846044778823852,0.050000000745058,0.0465812347829341,293.7202453613281,297.1499938964844,293.1499938964844,0.0063191181980073,-475.35101318359375,299.2118835449219,0.4846044778823852,0.050000000745058,0.049052283167839,293.20751953125,297.1499938964844,293.1499938964844,0.1867409646511078,-2935.387939453125,304.15625,0.8620166182518005,0.2652454376220703,0.1867265850305557,293.24041748046875,297.1499938964844,293.1499938964844,0.2512930333614349,-5030.73681640625,304.1554870605469,0.937560737133026,0.3363851606845855,0.3200344443321228,293.2664489746094,297.1499938964844,293.1499938964844,0.0113004622980952,-3283.738525390625,302.8355407714844,0.4846044778823852,0.050000000745058,0.2326828986406326,291.1684875488281,291.1499938964844,273.6266784667969,271.60076904296875,287.00701904296875,293.71929931640625,291.169189453125,1.0,0.2417949736118316,0.533637285232544,0.533637285232544,1.0,1.0,-1.002172827720642,0.3349612355232239,0.6672115325927734,0.0921551883220672,0.0,0.0,0.1071638837456703,49.12189102172852,61.0,14.64299201965332,-4219.1708984375,140.9397430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685852050781,303.3676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.0919741913676261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017777249217033,0.1017819419503212,-4.214161435811548e-06,0.0,9.334211790701374e-05,0.0,0.0,3.929243326187134,0.0,0.0,0.0,0.2700041532516479,4.0,0.0,1.0
815220,293.2532653808594,297.1499938964844,293.1499938964844,0.0135292541235685,-714.77099609375,303.81964111328125,0.4780085384845733,0.050000000745058,0.0467035919427871,293.7330017089844,297.1499938964844,293.1499938964844,0.0061095640994608,-462.7702941894531,298.9788818359375,0.4780085384845733,0.050000000745058,0.0491811335086822,293.2077941894531,297.1499938964844,293.1499938964844,0.185558408498764,-2920.61474609375,304.1561279296875,0.8499194979667664,0.2637365460395813,0.1857700943946838,293.2401123046875,297.1499938964844,293.1499938964844,0.2493919134140014,-5000.1826171875,304.15679931640625,0.9215124249458312,0.3341582715511322,0.3180274963378906,293.26910400390625,297.1499938964844,293.1499938964844,0.0112552512437105,-3279.18896484375,302.7878112792969,0.4780085384845733,0.050000000745058,0.2332941144704818,291.1678161621094,291.1499938964844,273.663330078125,271.6280212402344,287.0099182128906,293.7320556640625,291.1673278808594,1.0,0.2460143715143203,0.534909725189209,0.534909725189209,1.0,1.0,-0.9996509552001952,0.3350072503089905,0.6646437048912048,0.0923177301883697,0.0,0.0,0.1047339364886283,52.34806442260742,49.0,1.0035195350646973,-4188.47998046875,145.78448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310791015625,303.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.779296875,18000.0,0.0,0.0,0.0919543355703353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006695330142974,0.1006737425923347,-4.212250587443123e-06,0.0,9.332195622846484e-05,0.0,0.0,3.8839707374572754,0.0,0.0,0.0,0.2698316872119903,4.0,0.0,1.0
815280,293.2532653808594,297.1499938964844,293.1499938964844,0.0135292541235685,-714.77099609375,303.81964111328125,0.4780085384845733,0.050000000745058,0.0467035919427871,293.7330017089844,297.1499938964844,293.1499938964844,0.0061095640994608,-462.7702941894531,298.9788818359375,0.4780085384845733,0.050000000745058,0.0491811335086822,293.2077941894531,297.1499938964844,293.1499938964844,0.185558408498764,-2920.61474609375,304.1561279296875,0.8499194979667664,0.2637365460395813,0.1857700943946838,293.2401123046875,297.1499938964844,293.1499938964844,0.2493919134140014,-5000.1826171875,304.15679931640625,0.9215124249458312,0.3341582715511322,0.3180274963378906,293.26910400390625,297.1499938964844,293.1499938964844,0.0112552512437105,-3279.18896484375,302.7878112792969,0.4780085384845733,0.050000000745058,0.2332941144704818,291.1678161621094,291.1499938964844,273.663330078125,271.6280212402344,287.0099182128906,293.7320556640625,291.1673278808594,1.0,0.2460143715143203,0.534909725189209,0.534909725189209,1.0,1.0,-0.9996509552001952,0.3350072503089905,0.6646437048912048,0.0923177301883697,0.0,0.0,0.1047339364886283,52.34806442260742,49.0,1.0035195350646973,-4188.47998046875,145.78448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310791015625,303.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.779296875,18000.0,0.0,0.0,0.0919543355703353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006695330142974,0.1006737425923347,-4.212250587443123e-06,0.0,9.332195622846484e-05,0.0,0.0,3.8839707374572754,0.0,0.0,0.0,0.2698316872119903,4.0,0.0,1.0
815340,293.2592468261719,297.1499938964844,293.1499938964844,0.013393085449934,-711.710205078125,303.7673034667969,0.4788955152034759,0.050000000745058,0.0466872081160545,293.7455444335937,297.1499938964844,293.1499938964844,0.0058809001930058,-448.5704345703125,298.74102783203125,0.4788955152034759,0.050000000745058,0.0491638779640197,293.2078552246094,297.1499938964844,293.1499938964844,0.1842930614948272,-2904.763427734375,304.1562194824219,0.8497217297554016,0.2622578144073486,0.1847191900014877,293.2392272949219,297.1499938964844,293.1499938964844,0.247490182518959,-4969.72216796875,304.1576843261719,0.9209930300712584,0.3320486545562744,0.3159971833229065,293.2716064453125,297.1499938964844,293.1499938964844,0.0111596286296844,-3265.182373046875,302.7393798828125,0.4788955152034759,0.050000000745058,0.233212262392044,291.1648254394531,291.1499938964844,273.70001220703125,271.65545654296875,287.0138244628906,293.74462890625,291.16461181640625,1.0,0.2444536983966827,0.536182165145874,0.536182165145874,1.0,1.0,-0.9958148002624512,0.3345494568347931,0.6612653136253357,0.0923010632395744,0.0,0.0,0.1029858887195587,51.86011505126953,37.0,-2.0668535232543945,-4165.93994140625,143.9647979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050170898437,303.2461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.693359375,18000.0,0.0,0.0,0.0919462293386459,0.0,0.0,0.0,0.0,1.0,7.986925083969254e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999549254775047,0.0999606400728225,-5.718199190596351e-06,0.0,9.33137343963608e-05,0.0,0.0,3.85475754737854,0.0,0.0,0.0,0.269716203212738,4.0,0.0,1.0
815400,293.2592468261719,297.1499938964844,293.1499938964844,0.013393085449934,-711.710205078125,303.7673034667969,0.4788955152034759,0.050000000745058,0.0466872081160545,293.7455444335937,297.1499938964844,293.1499938964844,0.0058809001930058,-448.5704345703125,298.74102783203125,0.4788955152034759,0.050000000745058,0.0491638779640197,293.2078552246094,297.1499938964844,293.1499938964844,0.1842930614948272,-2904.763427734375,304.1562194824219,0.8497217297554016,0.2622578144073486,0.1847191900014877,293.2392272949219,297.1499938964844,293.1499938964844,0.247490182518959,-4969.72216796875,304.1576843261719,0.9209930300712584,0.3320486545562744,0.3159971833229065,293.2716064453125,297.1499938964844,293.1499938964844,0.0111596286296844,-3265.182373046875,302.7393798828125,0.4788955152034759,0.050000000745058,0.233212262392044,291.1648254394531,291.1499938964844,273.70001220703125,271.65545654296875,287.0138244628906,293.74462890625,291.16461181640625,1.0,0.2444536983966827,0.536182165145874,0.536182165145874,1.0,1.0,-0.9958148002624512,0.3345494568347931,0.6612653136253357,0.0923010632395744,0.0,0.0,0.1029858887195587,51.86011505126953,37.0,-2.0668535232543945,-4165.93994140625,143.9647979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050170898437,303.2461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.693359375,18000.0,0.0,0.0,0.0919462293386459,0.0,0.0,0.0,0.0,1.0,7.986925083969254e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999549254775047,0.0999606400728225,-5.718199190596351e-06,0.0,9.33137343963608e-05,0.0,0.0,3.85475754737854,0.0,0.0,0.0,0.269716203212738,4.0,0.0,1.0
815460,293.2649230957031,297.1499938964844,293.1499938964844,0.0131976632401347,-706.6915283203125,303.7138977050781,0.4858685731887817,0.050000000745058,0.046558067202568,293.7577819824219,297.1499938964844,293.1499938964844,0.0056393849663436,-433.0246887207031,298.5010986328125,0.4858685731887817,0.050000000745058,0.0490278862416744,293.2076110839844,297.1499938964844,293.1499938964844,0.1829166561365127,-2887.41943359375,304.15643310546875,0.8594080805778503,0.260840892791748,0.1836214065551757,293.2380065917969,297.1499938964844,293.1499938964844,0.245485633611679,-4937.5595703125,304.1584777832031,0.9333589673042296,0.330040693283081,0.3139478862285614,293.2737731933594,297.1499938964844,293.1499938964844,0.0110214343294501,-3242.48974609375,302.6913757324219,0.4858685731887817,0.050000000745058,0.2325671911239624,291.16522216796875,291.1499938964844,273.7366638183594,271.6829833984375,287.0240173339844,293.75689697265625,291.16552734375,1.0,0.2388178259134292,0.5370163917541504,0.5370163917541504,1.0,1.0,-0.9909453392028807,0.3334037959575653,0.6575415134429932,0.0918391123414039,0.0,0.0,0.1009756028652191,48.354122161865234,25.0,1.1334755420684814,-4142.4814453125,136.80552673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,303.2131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.609375,18000.0,0.0,0.0,0.0919322520494461,0.0,0.0,0.0,0.0,1.0,0.0001491202274337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992221683263778,0.0992924720048904,-7.029964035609737e-05,0.0,9.329954627901316e-05,0.0,0.0,3.827514410018921,0.0,0.0,0.0,0.2696093320846557,4.0,0.0,1.0
815520,293.2649230957031,297.1499938964844,293.1499938964844,0.0131976632401347,-706.6915283203125,303.7138977050781,0.4858685731887817,0.050000000745058,0.046558067202568,293.7577819824219,297.1499938964844,293.1499938964844,0.0056393849663436,-433.0246887207031,298.5010986328125,0.4858685731887817,0.050000000745058,0.0490278862416744,293.2076110839844,297.1499938964844,293.1499938964844,0.1829166561365127,-2887.41943359375,304.15643310546875,0.8594080805778503,0.260840892791748,0.1836214065551757,293.2380065917969,297.1499938964844,293.1499938964844,0.245485633611679,-4937.5595703125,304.1584777832031,0.9333589673042296,0.330040693283081,0.3139478862285614,293.2737731933594,297.1499938964844,293.1499938964844,0.0110214343294501,-3242.48974609375,302.6913757324219,0.4858685731887817,0.050000000745058,0.2325671911239624,291.16522216796875,291.1499938964844,273.7366638183594,271.6829833984375,287.0240173339844,293.75689697265625,291.16552734375,1.0,0.2388178259134292,0.5370163917541504,0.5370163917541504,1.0,1.0,-0.9909453392028807,0.3334037959575653,0.6575415134429932,0.0918391123414039,0.0,0.0,0.1009756028652191,48.354122161865234,25.0,1.1334755420684814,-4142.4814453125,136.80552673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,303.2131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.609375,18000.0,0.0,0.0,0.0919322520494461,0.0,0.0,0.0,0.0,1.0,0.0001491202274337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992221683263778,0.0992924720048904,-7.029964035609737e-05,0.0,9.329954627901316e-05,0.0,0.0,3.827514410018921,0.0,0.0,0.0,0.2696093320846557,4.0,0.0,1.0
815580,293.2683410644531,297.1499938964844,293.1499938964844,0.0130211357027292,-701.8681640625,303.6728820800781,0.4949544966220855,0.050000000745058,0.0463991910219192,293.7673034667969,297.1499938964844,293.1499938964844,0.0054419073276221,-419.94671630859375,298.3078918457031,0.4949544966220855,0.050000000745058,0.0488605797290802,293.2078857421875,297.1499938964844,293.1499938964844,0.1817091554403305,-2872.1328125,304.15673828125,0.8738890290260315,0.2596192955970764,0.1826817989349365,293.23681640625,297.1499938964844,293.1499938964844,0.2438323050737381,-4910.9951171875,304.1589660644531,0.951208472251892,0.3284949958324432,0.3123099505901336,293.2752685546875,297.1499938964844,293.1499938964844,0.0108912419527769,-3220.05078125,302.6534118652344,0.4949544966220855,0.050000000745058,0.231773555278778,291.1678466796875,291.1499938964844,273.7659912109375,271.70513916015625,287.0328369140625,293.76641845703125,291.16827392578125,1.0,0.2320193648338318,0.5376837849617004,0.5376837849617004,1.0,1.0,-0.9865078926086426,0.3322734236717224,0.6542344689369202,0.0913820564746856,0.0,0.0,0.0988706573843956,44.0617561340332,25.0,3.666517496109009,-4120.87060546875,128.49729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18133544921875,303.1842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.732421875,18000.0,0.0,0.0,0.0918903276324272,0.0,0.0,0.0,0.0,1.0,0.0003587035171221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984648764133453,0.0987635552883148,-0.0002986835024785,0.0,9.32569964788854e-05,0.0,0.0,3.805760145187378,0.0,0.0,0.0,0.2695178985595703,4.0,0.0,1.0
815640,293.2689514160156,297.1499938964844,293.1499938964844,0.0129757933318614,-700.598388671875,303.66314697265625,0.4977827668190002,0.050000000745058,0.0463536977767944,293.7696533203125,297.1499938964844,293.1499938964844,0.0053922990337014,-416.615234375,298.25933837890625,0.4977827668190002,0.050000000745058,0.0488126762211322,293.20806884765625,297.1499938964844,293.1499938964844,0.1813783645629882,-2867.93505859375,304.1568603515625,0.8785162568092346,0.2592887282371521,0.1824239939451217,293.2364807128906,297.1499938964844,293.1499938964844,0.2434171736240387,-4904.32421875,304.1590881347656,0.9566202163696288,0.3281160593032837,0.3119016885757446,293.2756042480469,297.1499938964844,293.1499938964844,0.0108569171279668,-3214.032470703125,302.6439819335937,0.4977827668190002,0.050000000745058,0.2315463125705719,291.1686096191406,291.1499938964844,273.7733459472656,271.710693359375,287.0350646972656,293.7687683105469,291.1690979003906,1.0,0.2300520688295364,0.5378506183624268,0.5378506183624268,1.0,1.0,-0.9853236675262452,0.3319623470306396,0.6533613204956055,0.0912568718194961,0.0,0.0,0.0982816070318222,42.83390808105469,25.0,4.152162551879883,-4115.0791015625,126.15413665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806335449219,303.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.70703125,18000.0,0.0,0.0,0.0918724909424781,0.0,0.0,0.0,0.0,1.0,0.0004217211389914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982514843344688,0.0986497849225997,-0.0003982969792559,0.0,9.323890117229894e-05,0.0,0.0,3.801002740859986,0.0,0.0,0.0,0.2694956660270691,4.0,0.0,1.0
815700,293.2701721191406,297.1499938964844,293.1499938964844,0.012877925299108,-697.8877563476562,303.639404296875,0.5034468770027161,0.050000000745058,0.0462690591812133,293.77545166015625,297.1499938964844,293.1499938964844,0.0052727698348462,-408.5282287597656,298.1374816894531,0.5034468770027161,0.050000000745058,0.0487235486507415,293.2086486816406,297.1499938964844,293.1499938964844,0.1805488914251327,-2857.408935546875,304.1571350097656,0.8874691724777222,0.2584402859210968,0.1817788928747177,293.2356872558594,297.1499938964844,293.1499938964844,0.2424148321151733,-4888.234375,304.15924072265625,0.9666182398796082,0.3271770179271698,0.3109224438667297,293.2763977050781,297.1499938964844,293.1499938964844,0.0107818385586142,-3200.990234375,302.620361328125,0.5034468770027161,0.050000000745058,0.23112353682518,291.1706237792969,291.1499938964844,273.7916564941406,271.7245788574219,287.0404052734375,293.7745666503906,291.1711120605469,1.0,0.2265559136867523,0.5382677316665649,0.5382677316665649,1.0,1.0,-0.9826576709747314,0.3312968015670776,0.6513609290122986,0.0909747034311294,0.0,0.0,0.0967033430933952,40.54331588745117,25.0,4.787673473358154,-4100.43896484375,121.6907196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806335449219,303.1551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.0918115228414535,0.0,0.0,0.0,0.0,1.0,0.0005922110285609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976779162883758,0.0984173491597175,-0.0007394353742711,0.0,9.317701915279032e-05,0.0,0.0,3.791073799133301,0.0,0.0,0.0,0.2694433331489563,4.0,0.0,1.0
815760,293.2711181640625,297.1499938964844,293.1499938964844,0.0127895968034863,-695.4569702148438,303.6161499023437,0.5085956454277039,0.050000000745058,0.0461994037032127,293.7811584472656,297.1499938964844,293.1499938964844,0.0051563568413257,-400.56976318359375,298.0146789550781,0.5085956454277039,0.050000000745058,0.0486501976847648,293.20928955078125,297.1499938964844,293.1499938964844,0.1797190904617309,-2846.882568359375,304.1573486328125,0.8952826857566833,0.25757497549057,0.1811277270317077,293.23492431640625,297.1499938964844,293.1499938964844,0.2414450645446777,-4872.685546875,304.1593322753906,0.9747945070266724,0.3262450397014618,0.3099682927131653,293.27716064453125,297.1499938964844,293.1499938964844,0.0107130045071244,-3189.108642578125,302.5966796875,0.5085956454277039,0.050000000745058,0.2307755798101425,291.1722717285156,291.1499938964844,273.8099975585937,271.7384948730469,287.0436096191406,293.7803039550781,291.17254638671875,1.0,0.2234624475240707,0.5388566255569458,0.5388566255569458,1.0,1.0,-0.980141580104828,0.330795556306839,0.6493459939956665,0.0908181443810463,0.0,0.0,0.09504946321249,38.653846740722656,25.0,4.057792663574219,-4085.86279296875,117.9534683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,303.13134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.0917235612869262,0.0,0.0,0.0,0.0,1.0,0.000772546918597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970612466335296,0.09827521443367,-0.0012139675673097,0.0,9.30877577047795e-05,0.0,0.0,3.7845983505249023,0.0,0.0,0.0,0.2693980038166046,4.0,0.0,1.0
815820,293.27252197265625,297.1499938964844,293.1499938964844,0.0126324323937296,-691.1873779296875,303.5703430175781,0.5179926753044128,0.050000000745058,0.0460879616439342,293.7923583984375,297.1499938964844,293.1499938964844,0.0049306089058518,-384.9152221679688,297.76568603515625,0.5179926753044128,0.050000000745058,0.0485328435897827,293.2105407714844,297.1499938964844,293.1499938964844,0.1780924797058105,-2826.27392578125,304.1575927734375,0.9088954329490662,0.2558186948299408,0.179823562502861,293.2334289550781,297.1499938964844,293.1499938964844,0.239596739411354,-4843.1044921875,304.1593017578125,0.9875890016555786,0.3243962228298187,0.3081055581569671,293.2785949707031,297.1499938964844,293.1499938964844,0.0105883022770285,-3167.84033203125,302.5487976074219,0.5179926753044128,0.050000000745058,0.2302189022302627,291.1732177734375,291.1499938964844,273.8466796875,271.76641845703125,287.0487670898437,293.7915344238281,291.1732177734375,1.0,0.2183168828487396,0.540034294128418,0.540034294128418,1.0,1.0,-0.9753976464271544,0.329911857843399,0.6454857587814331,0.0905467271804809,0.0,0.0,0.0918681845068931,35.62146759033203,25.0,1.460315227508545,-4058.40966796875,111.83650970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943054199219,303.0839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.263671875,18000.0,0.0,0.0,0.0914586558938026,0.0,0.0,0.0,0.0,1.0,0.0011186030460521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958456099033355,0.0982961654663086,-0.0024505578912794,0.0,9.281891107093544e-05,0.0,0.0,3.783562183380127,0.0,0.0,0.0,0.2693387866020202,4.0,0.0,1.0
815880,293.27252197265625,297.1499938964844,293.1499938964844,0.0126324323937296,-691.1873779296875,303.5703430175781,0.5179926753044128,0.050000000745058,0.0460879616439342,293.7923583984375,297.1499938964844,293.1499938964844,0.0049306089058518,-384.9152221679688,297.76568603515625,0.5179926753044128,0.050000000745058,0.0485328435897827,293.2105407714844,297.1499938964844,293.1499938964844,0.1780924797058105,-2826.27392578125,304.1575927734375,0.9088954329490662,0.2558186948299408,0.179823562502861,293.2334289550781,297.1499938964844,293.1499938964844,0.239596739411354,-4843.1044921875,304.1593017578125,0.9875890016555786,0.3243962228298187,0.3081055581569671,293.2785949707031,297.1499938964844,293.1499938964844,0.0105883022770285,-3167.84033203125,302.5487976074219,0.5179926753044128,0.050000000745058,0.2302189022302627,291.1732177734375,291.1499938964844,273.8466796875,271.76641845703125,287.0487670898437,293.7915344238281,291.1732177734375,1.0,0.2183168828487396,0.540034294128418,0.540034294128418,1.0,1.0,-0.9753976464271544,0.329911857843399,0.6454857587814331,0.0905467271804809,0.0,0.0,0.0918681845068931,35.62146759033203,25.0,1.460315227508545,-4058.40966796875,111.83650970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943054199219,303.0839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.263671875,18000.0,0.0,0.0,0.0914586558938026,0.0,0.0,0.0,0.0,1.0,0.0011186030460521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958456099033355,0.0982961654663086,-0.0024505578912794,0.0,9.281891107093544e-05,0.0,0.0,3.783562183380127,0.0,0.0,0.0,0.2693387866020202,4.0,0.0,1.0
815940,293.2735900878906,297.1499938964844,293.1499938964844,0.0124924946576356,-687.4197387695312,303.52490234375,0.5261418223381042,0.050000000745058,0.0460047759115695,293.803466796875,297.1499938964844,293.1499938964844,0.0047100405208766,-369.3121032714844,297.5125427246094,0.5261418223381042,0.050000000745058,0.0484452471137046,293.2117614746094,297.1499938964844,293.1499938964844,0.1764850169420242,-2805.899169921875,304.1577453613281,0.920691192150116,0.2540370523929596,0.1785224229097366,293.2320251464844,297.1499938964844,293.1499938964844,0.237814262509346,-4814.57275390625,304.1591796875,0.9966892600059508,0.3225635886192322,0.3062887191772461,293.2799987792969,297.1499938964844,293.1499938964844,0.0104751521721482,-3148.672119140625,302.5003967285156,0.5261418223381042,0.050000000745058,0.2298033833503723,291.173095703125,291.1499938964844,273.8833312988281,271.79443359375,287.0536499023437,293.8026123046875,291.17303466796875,1.0,0.2142686247825622,0.5412119626998901,0.5412119626998901,1.0,1.0,-0.9709515571594238,0.3291328549385071,0.6418187022209167,0.0903041809797287,0.0,0.0,0.088793933391571,33.346065521240234,25.0,0.0478286109864711,-4033.418701171875,107.09071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113952636719,303.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7109375,18000.0,0.0,0.0,0.0910772010684013,0.0,0.0,0.0,0.0,1.0,0.0014131462667137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946950986981391,0.0985325872898101,-0.0038374892901629,0.0,9.243177919415756e-05,0.0,0.0,3.791128873825073,0.0,0.0,0.0,0.2693069577217102,4.0,0.0,1.0
