time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816000,293.2735900878906,297.1499938964844,293.1499938964844,0.0124924946576356,-687.4197387695312,303.52490234375,0.5261418223381042,0.050000000745058,0.0460047759115695,293.803466796875,297.1499938964844,293.1499938964844,0.0047100405208766,-369.3121032714844,297.5125427246094,0.5261418223381042,0.050000000745058,0.0484452471137046,293.2117614746094,297.1499938964844,293.1499938964844,0.1764850169420242,-2805.899169921875,304.1577453613281,0.920691192150116,0.2540370523929596,0.1785224229097366,293.2320251464844,297.1499938964844,293.1499938964844,0.237814262509346,-4814.57275390625,304.1591796875,0.9966892600059508,0.3225635886192322,0.3062887191772461,293.2799987792969,297.1499938964844,293.1499938964844,0.0104751521721482,-3148.672119140625,302.5003967285156,0.5261418223381042,0.050000000745058,0.2298033833503723,291.173095703125,291.1499938964844,273.8833312988281,271.79443359375,287.0536499023437,293.8026123046875,291.17303466796875,1.0,0.2142686247825622,0.5412119626998901,0.5412119626998901,1.0,1.0,-0.9709515571594238,0.3291328549385071,0.6418187022209167,0.0903041809797287,0.0,0.0,0.088793933391571,33.346065521240234,25.0,0.0478286109864711,-4033.418701171875,107.09071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113952636719,303.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7109375,18000.0,0.0,0.0,0.0910772010684013,0.0,0.0,0.0,0.0,1.0,0.0014131462667137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946950986981391,0.0985325872898101,-0.0038374892901629,0.0,9.243177919415756e-05,0.0,0.0,3.791128873825073,0.0,0.0,0.0,0.2693069577217102,4.0,0.0,1.0
816060,293.27447509765625,297.1499938964844,293.1499938964844,0.012366933748126,-684.0442504882812,303.4796447753906,0.5320677757263184,0.050000000745058,0.0459505729377269,293.8146057128906,297.1499938964844,293.1499938964844,0.0044949809089303,-353.788330078125,297.2559509277344,0.5320677757263184,0.050000000745058,0.0483881682157516,293.21319580078125,297.1499938964844,293.1499938964844,0.1748527139425277,-2785.151611328125,304.15789794921875,0.9284318089485168,0.252183735370636,0.1772132664918899,293.22906494140625,297.1499938964844,293.1499938964844,0.2335240095853805,-4744.259765625,304.1635437011719,0.9990000128746032,0.3210744559764862,0.3017371892929077,293.2813415527344,297.1499938964844,293.1499938964844,0.0103722168132662,-3131.19873046875,302.45172119140625,0.5320677757263184,0.050000000745058,0.2295326292514801,291.173828125,291.1499938964844,273.9200134277344,271.82257080078125,287.0613708496094,293.8137512207031,291.17437744140625,1.0,0.2109847068786621,0.5423538088798523,0.5423538088798523,1.0,1.0,-0.9634480476379396,0.3271603286266327,0.6362876892089844,0.089657537639141,0.0,0.0,0.0856152027845382,31.81064224243164,25.0,3.156573534011841,-4005.800048828125,102.9532699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,303.0071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.728515625,18000.0,0.0,0.0,0.0905893519520759,0.0,0.0,0.0,0.0,1.0,0.0016565765254199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935636684298515,0.0987749844789505,-0.0052113165147602,0.0,9.193667938234285e-05,0.0,0.0,3.799069404602051,0.0,0.0,0.0,0.2692790627479553,4.0,0.0,1.0
816120,293.27447509765625,297.1499938964844,293.1499938964844,0.012366933748126,-684.0442504882812,303.4796447753906,0.5320677757263184,0.050000000745058,0.0459505729377269,293.8146057128906,297.1499938964844,293.1499938964844,0.0044949809089303,-353.788330078125,297.2559509277344,0.5320677757263184,0.050000000745058,0.0483881682157516,293.21319580078125,297.1499938964844,293.1499938964844,0.1748527139425277,-2785.151611328125,304.15789794921875,0.9284318089485168,0.252183735370636,0.1772132664918899,293.22906494140625,297.1499938964844,293.1499938964844,0.2335240095853805,-4744.259765625,304.1635437011719,0.9990000128746032,0.3210744559764862,0.3017371892929077,293.2813415527344,297.1499938964844,293.1499938964844,0.0103722168132662,-3131.19873046875,302.45172119140625,0.5320677757263184,0.050000000745058,0.2295326292514801,291.173828125,291.1499938964844,273.9200134277344,271.82257080078125,287.0613708496094,293.8137512207031,291.17437744140625,1.0,0.2109847068786621,0.5423538088798523,0.5423538088798523,1.0,1.0,-0.9634480476379396,0.3271603286266327,0.6362876892089844,0.089657537639141,0.0,0.0,0.0856152027845382,31.81064224243164,25.0,3.156573534011841,-4005.800048828125,102.9532699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,303.0071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.728515625,18000.0,0.0,0.0,0.0905893519520759,0.0,0.0,0.0,0.0,1.0,0.0016565765254199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935636684298515,0.0987749844789505,-0.0052113165147602,0.0,9.193667938234285e-05,0.0,0.0,3.799069404602051,0.0,0.0,0.0,0.2692790627479553,4.0,0.0,1.0
816180,293.2752380371094,297.1499938964844,293.1499938964844,0.0122442245483398,-680.600341796875,303.43487548828125,0.5363368391990662,0.050000000745058,0.0459142997860908,293.8257751464844,297.1499938964844,293.1499938964844,0.0042805862613022,-337.9545593261719,296.9990234375,0.5363368391990662,0.050000000745058,0.0483499690890312,293.2161560058594,297.1499938964844,293.1499938964844,0.1729130893945694,-2760.285400390625,304.15850830078125,0.9327335953712464,0.2499853819608688,0.1757237613201141,293.2200012207031,297.1499938964844,293.1499938964844,0.2276719808578491,-4648.044921875,304.1686706542969,0.9990000128746032,0.3209034502506256,0.295668214559555,293.2825012207031,297.1499938964844,293.1499938964844,0.0102718016132712,-3113.42724609375,302.404052734375,0.5363368391990662,0.050000000745058,0.2293514311313629,291.18115234375,291.1499938964844,273.9566650390625,271.8507385253906,287.07086181640625,293.8249206542969,291.1820678710937,1.0,0.2081990838050842,0.5434955954551697,0.5434955954551697,1.0,1.0,-0.9540815949440002,0.3244789242744446,0.6296027302742004,0.0887440592050552,0.0,0.0,0.0810025483369827,30.733163833618164,25.0,8.751479148864746,-3969.04296875,99.22896575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,302.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.755859375,18000.0,0.0,0.0,0.0899876356124877,0.0,0.0,0.0,0.0,1.0,0.0018943831091746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092045746743679,0.0987917706370353,-0.0067460290156304,0.0,9.132600825978444e-05,0.0,0.0,3.7978675365448,0.0,0.0,0.0,0.269213855266571,4.0,0.0,1.0
816240,293.2752380371094,297.1499938964844,293.1499938964844,0.0122442245483398,-680.600341796875,303.43487548828125,0.5363368391990662,0.050000000745058,0.0459142997860908,293.8257751464844,297.1499938964844,293.1499938964844,0.0042805862613022,-337.9545593261719,296.9990234375,0.5363368391990662,0.050000000745058,0.0483499690890312,293.2161560058594,297.1499938964844,293.1499938964844,0.1729130893945694,-2760.285400390625,304.15850830078125,0.9327335953712464,0.2499853819608688,0.1757237613201141,293.2200012207031,297.1499938964844,293.1499938964844,0.2276719808578491,-4648.044921875,304.1686706542969,0.9990000128746032,0.3209034502506256,0.295668214559555,293.2825012207031,297.1499938964844,293.1499938964844,0.0102718016132712,-3113.42724609375,302.404052734375,0.5363368391990662,0.050000000745058,0.2293514311313629,291.18115234375,291.1499938964844,273.9566650390625,271.8507385253906,287.07086181640625,293.8249206542969,291.1820678710937,1.0,0.2081990838050842,0.5434955954551697,0.5434955954551697,1.0,1.0,-0.9540815949440002,0.3244789242744446,0.6296027302742004,0.0887440592050552,0.0,0.0,0.0810025483369827,30.733163833618164,25.0,8.751479148864746,-3969.04296875,99.22896575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,302.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.755859375,18000.0,0.0,0.0,0.0899876356124877,0.0,0.0,0.0,0.0,1.0,0.0018943831091746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092045746743679,0.0987917706370353,-0.0067460290156304,0.0,9.132600825978444e-05,0.0,0.0,3.7978675365448,0.0,0.0,0.0,0.269213855266571,4.0,0.0,1.0
816300,293.2755126953125,297.1499938964844,293.1499938964844,0.0121856639161705,-678.957275390625,303.41259765625,0.5382246971130371,0.050000000745058,0.0458989143371582,293.83135986328125,297.1499938964844,293.1499938964844,0.0041749626398086,-330.06573486328125,296.8690795898437,0.5382246971130371,0.050000000745058,0.0483337678015232,293.218017578125,297.1499938964844,293.1499938964844,0.1718460321426391,-2746.58349609375,304.1589050292969,0.9342248439788818,0.2487801313400268,0.1748900115489959,293.21435546875,297.1499938964844,293.1499938964844,0.225119337439537,-4606.2529296875,304.1698913574219,0.9990000128746032,0.3211265504360199,0.2930561602115631,293.282958984375,297.1499938964844,293.1499938964844,0.0102237248793244,-3104.914306640625,302.3803405761719,0.5382246971130371,0.050000000745058,0.2292745858430862,291.1845092773437,291.1499938964844,273.9750061035156,271.8648681640625,287.0752868652344,293.8305053710937,291.18524169921875,1.0,0.2069707512855529,0.5440665483474731,0.5440665483474731,1.0,1.0,-0.949815571308136,0.3232927620410919,0.6265228390693665,0.0883388966321945,0.0,0.0,0.0783575922250747,30.272720336914062,25.0,8.51519775390625,-3948.2783203125,97.60311126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,302.9295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.0896356180310249,0.0,0.0,0.0,0.0,1.0,0.0020200482103973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911292061209678,0.0987602546811103,-0.0076310555450618,0.0,9.096875874092802e-05,0.0,0.0,3.795453548431397,0.0,0.0,0.0,0.2691695392131805,4.0,0.0,1.0
816360,293.2757568359375,297.1499938964844,293.1499938964844,0.0121294008567929,-677.3971557617188,303.390380859375,0.5399786233901978,0.050000000745058,0.0458849593997001,293.8369445800781,297.1499938964844,293.1499938964844,0.0040691564790904,-322.1180725097656,296.7376403808594,0.5399786233901978,0.050000000745058,0.0483190715312957,293.2191467285156,297.1499938964844,293.1499938964844,0.1708141416311264,-2733.353759765625,304.1591491699219,0.9354942440986632,0.2476981282234192,0.1740732640028,293.2090759277344,297.1499938964844,293.1499938964844,0.2227866351604461,-4568.1376953125,304.1705322265625,0.9990000128746032,0.3213475346565246,0.2906661629676819,293.28338623046875,297.1499938964844,293.1499938964844,0.0101771270856261,-3096.747802734375,302.3565368652344,0.5399786233901978,0.050000000745058,0.2292048633098602,291.1868591308594,291.1499938964844,273.99334716796875,271.8790283203125,287.0745849609375,293.8331298828125,291.1871643066406,1.0,0.2058389633893966,0.5448933243751526,0.5448933243751526,1.0,1.0,-0.9458484649658204,0.3223700225353241,0.6234784722328186,0.0881230607628822,0.0,0.0,0.0756596699357032,29.85380172729492,25.0,6.1947221755981445,-3928.2724609375,96.11726379394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,302.89031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1171875,18000.0,0.0,0.0,0.0892466604709625,0.0,0.0,0.0,0.0,1.0,0.0021459022536873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901822596788406,0.0987490862607956,-0.0085668275132775,0.0,9.057401621248572e-05,0.0,0.0,3.793748617172241,0.0,0.0,0.0,0.2691249251365661,4.0,0.0,1.0
816420,293.2760925292969,297.1499938964844,293.1499938964844,0.0120265632867813,-674.6767578125,303.3457946777344,0.5431634187698364,0.050000000745058,0.0458603985607624,293.8480529785156,297.1499938964844,293.1499938964844,0.0038591481279581,-306.2523803710937,296.46844482421875,0.5431634187698364,0.050000000745058,0.0482932068407535,293.21954345703125,297.1499938964844,293.1499938964844,0.1691649705171585,-2712.365478515625,304.1588439941406,0.9379869103431702,0.2458599358797073,0.172712817788124,293.2004699707031,297.1499938964844,293.1499938964844,0.2187223136425018,-4501.95849609375,304.17041015625,0.9990000128746032,0.3216032385826111,0.2864114344120025,293.28424072265625,297.1499938964844,293.1499938964844,0.0100900223478674,-3082.087158203125,302.3077697753906,0.5431634187698364,0.050000000745058,0.2290821820497512,291.1852111816406,291.1499938964844,274.0299987792969,271.9073486328125,287.0666198730469,293.83087158203125,291.1846008300781,1.0,0.2038396894931793,0.5465469360351562,0.5465469360351562,1.0,1.0,-0.938900887966156,0.3209043145179748,0.6179965734481812,0.0878331586718559,0.0,0.0,0.070995919406414,29.116479873657227,25.0,-2.1982903480529785,-3893.31689453125,93.53498840332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3108215332031,302.8094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0883680880069732,0.0,0.0,0.0,0.0,1.0,0.0023764863144606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884594023227691,0.0988629162311554,-0.0104035092517733,0.0,8.968237671069801e-05,0.0,0.0,3.7957491874694815,0.0,0.0,0.0,0.2690552175045013,4.0,0.0,1.0
816480,293.2760925292969,297.1499938964844,293.1499938964844,0.0120265632867813,-674.6767578125,303.3457946777344,0.5431634187698364,0.050000000745058,0.0458603985607624,293.8480529785156,297.1499938964844,293.1499938964844,0.0038591481279581,-306.2523803710937,296.46844482421875,0.5431634187698364,0.050000000745058,0.0482932068407535,293.21954345703125,297.1499938964844,293.1499938964844,0.1691649705171585,-2712.365478515625,304.1588439941406,0.9379869103431702,0.2458599358797073,0.172712817788124,293.2004699707031,297.1499938964844,293.1499938964844,0.2187223136425018,-4501.95849609375,304.17041015625,0.9990000128746032,0.3216032385826111,0.2864114344120025,293.28424072265625,297.1499938964844,293.1499938964844,0.0100900223478674,-3082.087158203125,302.3077697753906,0.5431634187698364,0.050000000745058,0.2290821820497512,291.1852111816406,291.1499938964844,274.0299987792969,271.9073486328125,287.0666198730469,293.83087158203125,291.1846008300781,1.0,0.2038396894931793,0.5465469360351562,0.5465469360351562,1.0,1.0,-0.938900887966156,0.3209043145179748,0.6179965734481812,0.0878331586718559,0.0,0.0,0.070995919406414,29.116479873657227,25.0,-2.1982903480529785,-3893.31689453125,93.53498840332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3108215332031,302.8094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0883680880069732,0.0,0.0,0.0,0.0,1.0,0.0023764863144606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884594023227691,0.0988629162311554,-0.0104035092517733,0.0,8.968237671069801e-05,0.0,0.0,3.7957491874694815,0.0,0.0,0.0,0.2690552175045013,4.0,0.0,1.0
816540,293.2763061523437,297.1499938964844,293.1499938964844,0.0119305355474352,-672.1981201171875,303.3012390136719,0.5459162592887878,0.050000000745058,0.0458399280905723,293.859130859375,297.1499938964844,293.1499938964844,0.0036504240706562,-290.315673828125,296.1932983398437,0.5459162592887878,0.050000000745058,0.0482716523110866,293.21942138671875,297.1499938964844,293.1499938964844,0.1677156835794448,-2693.963134765625,304.1582946777344,0.9399524331092834,0.2441239655017852,0.171478122472763,293.1937866210937,297.1499938964844,293.1499938964844,0.2153286039829254,-4446.84716796875,304.16925048828125,0.9990000128746032,0.3216815888881683,0.282816082239151,293.28515625,297.1499938964844,293.1499938964844,0.0100070098415017,-3068.371337890625,302.258056640625,0.5459162592887878,0.050000000745058,0.2289799302816391,291.1800231933594,291.1499938964844,274.0666809082031,271.93572998046875,287.0595703125,293.8308410644531,291.1792907714844,1.0,0.2021376490592956,0.5482005476951599,0.5482005476951599,1.0,1.0,-0.9329302310943604,0.3197886943817138,0.6131415367126465,0.0876659154891967,0.0,0.0,0.067330002784729,28.499418258666992,25.0,-6.399410724639893,-3866.227294921875,91.36833953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374938964844,302.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0874027982354164,0.0,0.0,0.0,0.0,1.0,0.0025590662844479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871249437332153,0.0990874916315078,-0.0119625441730022,0.0,8.870272722560912e-05,0.0,0.0,3.8025963306427,0.0,0.0,0.0,0.2690145671367645,4.0,0.0,1.0
816600,293.2763061523437,297.1499938964844,293.1499938964844,0.0119305355474352,-672.1981201171875,303.3012390136719,0.5459162592887878,0.050000000745058,0.0458399280905723,293.859130859375,297.1499938964844,293.1499938964844,0.0036504240706562,-290.315673828125,296.1932983398437,0.5459162592887878,0.050000000745058,0.0482716523110866,293.21942138671875,297.1499938964844,293.1499938964844,0.1677156835794448,-2693.963134765625,304.1582946777344,0.9399524331092834,0.2441239655017852,0.171478122472763,293.1937866210937,297.1499938964844,293.1499938964844,0.2153286039829254,-4446.84716796875,304.16925048828125,0.9990000128746032,0.3216815888881683,0.282816082239151,293.28515625,297.1499938964844,293.1499938964844,0.0100070098415017,-3068.371337890625,302.258056640625,0.5459162592887878,0.050000000745058,0.2289799302816391,291.1800231933594,291.1499938964844,274.0666809082031,271.93572998046875,287.0595703125,293.8308410644531,291.1792907714844,1.0,0.2021376490592956,0.5482005476951599,0.5482005476951599,1.0,1.0,-0.9329302310943604,0.3197886943817138,0.6131415367126465,0.0876659154891967,0.0,0.0,0.067330002784729,28.499418258666992,25.0,-6.399410724639893,-3866.227294921875,91.36833953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374938964844,302.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0874027982354164,0.0,0.0,0.0,0.0,1.0,0.0025590662844479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871249437332153,0.0990874916315078,-0.0119625441730022,0.0,8.870272722560912e-05,0.0,0.0,3.8025963306427,0.0,0.0,0.0,0.2690145671367645,4.0,0.0,1.0
816660,293.27642822265625,297.1499938964844,293.1499938964844,0.0118375094607472,-669.7844848632812,303.2568664550781,0.5482598543167114,0.050000000745058,0.0458230189979076,293.8701477050781,297.1499938964844,293.1499938964844,0.003441174281761,-274.1598205566406,295.9140930175781,0.5482598543167114,0.050000000745058,0.04825384542346,293.21923828125,297.1499938964844,293.1499938964844,0.1662973910570144,-2675.901123046875,304.15789794921875,0.9412354826927184,0.2423999309539795,0.1702635288238525,293.188720703125,297.1499938964844,293.1499938964844,0.2124849110841751,-4400.71875,304.1675720214844,0.9990000128746032,0.3216040432453155,0.2798036634922027,293.2861328125,297.1499938964844,293.1499938964844,0.0099252620711922,-3054.769775390625,302.2077941894531,0.5482598543167114,0.050000000745058,0.2288954704999923,291.1747131347656,291.1499938964844,274.10333251953125,271.964111328125,287.0552978515625,293.833251953125,291.1740417480469,1.0,0.2006855458021164,0.5497303009033203,0.5497303009033203,1.0,1.0,-0.9277137517929076,0.3188655376434326,0.6088482141494751,0.087524339556694,0.0,0.0,0.0644024163484573,27.98602294921875,25.0,-7.103960037231445,-3843.955810546875,89.53548431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573303222656,302.69512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6328125,18000.0,0.0,0.0,0.0864122658967971,0.0,0.0,0.0,0.0,1.0,0.0026993609499186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860769972205162,0.0992946773767471,-0.0132176782935857,0.0,8.769746636971831e-05,0.0,0.0,3.8092174530029297,0.0,0.0,0.0,0.2689869999885559,4.0,0.0,1.0
816720,293.27642822265625,297.1499938964844,293.1499938964844,0.0118375094607472,-669.7844848632812,303.2568664550781,0.5482598543167114,0.050000000745058,0.0458230189979076,293.8701477050781,297.1499938964844,293.1499938964844,0.003441174281761,-274.1598205566406,295.9140930175781,0.5482598543167114,0.050000000745058,0.04825384542346,293.21923828125,297.1499938964844,293.1499938964844,0.1662973910570144,-2675.901123046875,304.15789794921875,0.9412354826927184,0.2423999309539795,0.1702635288238525,293.188720703125,297.1499938964844,293.1499938964844,0.2124849110841751,-4400.71875,304.1675720214844,0.9990000128746032,0.3216040432453155,0.2798036634922027,293.2861328125,297.1499938964844,293.1499938964844,0.0099252620711922,-3054.769775390625,302.2077941894531,0.5482598543167114,0.050000000745058,0.2288954704999923,291.1747131347656,291.1499938964844,274.10333251953125,271.964111328125,287.0552978515625,293.833251953125,291.1740417480469,1.0,0.2006855458021164,0.5497303009033203,0.5497303009033203,1.0,1.0,-0.9277137517929076,0.3188655376434326,0.6088482141494751,0.087524339556694,0.0,0.0,0.0644024163484573,27.98602294921875,25.0,-7.103960037231445,-3843.955810546875,89.53548431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573303222656,302.69512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6328125,18000.0,0.0,0.0,0.0864122658967971,0.0,0.0,0.0,0.0,1.0,0.0026993609499186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860769972205162,0.0992946773767471,-0.0132176782935857,0.0,8.769746636971831e-05,0.0,0.0,3.8092174530029297,0.0,0.0,0.0,0.2689869999885559,4.0,0.0,1.0
816780,293.2764587402344,297.1499938964844,293.1499938964844,0.0117462901398539,-667.3817749023438,303.212646484375,0.5502435564994812,0.050000000745058,0.0458090603351593,293.88116455078125,297.1499938964844,293.1499938964844,0.0032313433475792,-257.7986145019531,295.6314392089844,0.5502435564994812,0.050000000745058,0.0482391491532325,293.2191162109375,297.1499938964844,293.1499938964844,0.1648737490177154,-2657.70166015625,304.1576538085937,0.9418947100639344,0.2406717836856842,0.1690497249364853,293.1849975585937,297.1499938964844,293.1499938964844,0.2100898474454879,-4361.87353515625,304.16571044921875,0.9990000128746032,0.3213795125484466,0.2772767543792724,293.28717041015625,297.1499938964844,293.1499938964844,0.0098439287394285,-3041.03271484375,302.1571350097656,0.5502435564994812,0.050000000745058,0.2288257479667663,291.170166015625,291.1499938964844,274.1400146484375,271.9925537109375,287.0522155761719,293.83758544921875,291.1695861816406,1.0,0.199440598487854,0.5512600541114807,0.5512600541114807,1.0,1.0,-0.9231058359146118,0.3181523382663727,0.6049535274505615,0.0874664261937141,0.0,0.0,0.0620247647166252,27.55835723876953,25.0,-6.410946369171143,-3824.85009765625,87.97171020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680725097656,302.65191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51171875,18000.0,0.0,0.0,0.0854512304067611,0.0,0.0,0.0,0.0,1.0,0.0028076628223061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085237868130207,0.0994552299380302,-0.0142173580825328,0.0,8.672213880345225e-05,0.0,0.0,3.8143293857574463,0.0,0.0,0.0,0.2689649760723114,4.0,0.0,1.0
816840,293.2764587402344,297.1499938964844,293.1499938964844,0.0117462901398539,-667.3817749023438,303.212646484375,0.5502435564994812,0.050000000745058,0.0458090603351593,293.88116455078125,297.1499938964844,293.1499938964844,0.0032313433475792,-257.7986145019531,295.6314392089844,0.5502435564994812,0.050000000745058,0.0482391491532325,293.2191162109375,297.1499938964844,293.1499938964844,0.1648737490177154,-2657.70166015625,304.1576538085937,0.9418947100639344,0.2406717836856842,0.1690497249364853,293.1849975585937,297.1499938964844,293.1499938964844,0.2100898474454879,-4361.87353515625,304.16571044921875,0.9990000128746032,0.3213795125484466,0.2772767543792724,293.28717041015625,297.1499938964844,293.1499938964844,0.0098439287394285,-3041.03271484375,302.1571350097656,0.5502435564994812,0.050000000745058,0.2288257479667663,291.170166015625,291.1499938964844,274.1400146484375,271.9925537109375,287.0522155761719,293.83758544921875,291.1695861816406,1.0,0.199440598487854,0.5512600541114807,0.5512600541114807,1.0,1.0,-0.9231058359146118,0.3181523382663727,0.6049535274505615,0.0874664261937141,0.0,0.0,0.0620247647166252,27.55835723876953,25.0,-6.410946369171143,-3824.85009765625,87.97171020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680725097656,302.65191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51171875,18000.0,0.0,0.0,0.0854512304067611,0.0,0.0,0.0,0.0,1.0,0.0028076628223061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085237868130207,0.0994552299380302,-0.0142173580825328,0.0,8.672213880345225e-05,0.0,0.0,3.8143293857574463,0.0,0.0,0.0,0.2689649760723114,4.0,0.0,1.0
816900,293.2764587402344,297.1499938964844,293.1499938964844,0.0117013044655323,-666.1836547851562,303.19061279296875,0.5511108040809631,0.050000000745058,0.0458030588924884,293.8866882324219,297.1499938964844,293.1499938964844,0.0031260284595191,-249.53585815429688,295.4887390136719,0.5511108040809631,0.050000000745058,0.0482328236103057,293.2190856933594,297.1499938964844,293.1499938964844,0.1641585230827331,-2648.5341796875,304.1575622558594,0.9420083165168762,0.2398050129413604,0.1684418469667434,293.18359375,297.1499938964844,293.1499938964844,0.2090442925691604,-4344.916015625,304.1647644042969,0.9990000128746032,0.3212116360664367,0.2761764526367187,293.2877197265625,297.1499938964844,293.1499938964844,0.0098033584654331,-3034.1044921875,302.131591796875,0.5511108040809631,0.050000000745058,0.2287957519292831,291.16815185546875,291.1499938964844,274.1583251953125,272.0067749023437,287.0509948730469,293.84033203125,291.1676330566406,1.0,0.1988874226808548,0.5520249009132385,0.5520249009132385,1.0,1.0,-0.9210047721862792,0.3178657293319702,0.6031390428543091,0.087467685341835,0.0,0.0,0.0610220059752464,27.37288475036621,25.0,-5.915849685668945,-3816.218017578125,87.27803039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697204589844,302.6321716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.466796875,18000.0,0.0,0.0,0.0849967151880264,0.0,0.0,0.0,0.0,1.0,0.0028520405758172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848855301737785,0.0995196402072906,-0.0146341146901249,0.0,8.626086491858587e-05,0.0,0.0,3.816359758377075,0.0,0.0,0.0,0.2689554691314697,4.0,0.0,1.0
816960,293.2764587402344,297.1499938964844,293.1499938964844,0.0116566335782408,-664.984130859375,303.1686096191406,0.5519095659255981,0.050000000745058,0.0457975789904594,293.8921813964844,297.1499938964844,293.1499938964844,0.0030203585047274,-241.21578979492188,295.3452453613281,0.5519095659255981,0.050000000745058,0.0482270568609237,293.21905517578125,297.1499938964844,293.1499938964844,0.163440316915512,-2639.313720703125,304.1575012207031,0.942002296447754,0.2389364838600158,0.1678331047296524,293.1824645996094,297.1499938964844,293.1499938964844,0.2080809473991394,-4329.2880859375,304.163818359375,0.9990000128746032,0.3210102915763855,0.2751647233963012,293.28826904296875,297.1499938964844,293.1499938964844,0.009762798435986,-3027.123291015625,302.1059265136719,0.5519095659255981,0.050000000745058,0.2287683933973312,291.1663513183594,291.1499938964844,274.1766662597656,272.0210266113281,287.0504150390625,293.8433532714844,291.1658935546875,1.0,0.1983718425035476,0.5527448654174805,0.5527448654174805,1.0,1.0,-0.9190134406089784,0.317590981721878,0.6014224886894226,0.0874612629413604,0.0,0.0,0.0601143799722194,27.20273399353028,25.0,-5.286101341247559,-3807.964599609375,86.63189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690490722656,302.61346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.423828125,18000.0,0.0,0.0,0.084564208984375,0.0,0.0,0.0,0.0,1.0,0.0028914390131831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845688730478286,0.0995762422680854,-0.0150073720142245,0.0,8.582192822359502e-05,0.0,0.0,3.81813383102417,0.0,0.0,0.0,0.2689467966556549,4.0,0.0,1.0
817020,293.2763977050781,297.1499938964844,293.1499938964844,0.0115680247545242,-662.5706176757812,303.1247253417969,0.5533117651939392,0.050000000745058,0.045788075774908,293.9031677246094,297.1499938964844,293.1499938964844,0.0028077310416847,-224.39781188964844,295.0558166503906,0.5533117651939392,0.050000000745058,0.0482170507311821,293.2190246582031,297.1499938964844,293.1499938964844,0.1619921028614044,-2620.67431640625,304.15740966796875,0.9416494965553284,0.237193763256073,0.1666128039360046,293.180908203125,297.1499938964844,293.1499938964844,0.2063832730054855,-4301.7314453125,304.1620483398437,0.9990000128746032,0.3205037415027618,0.2733913362026214,293.2894897460937,297.1499938964844,293.1499938964844,0.0096815209835767,-3012.9453125,302.0542907714844,0.5533117651939392,0.050000000745058,0.2287209331989288,291.1635437011719,291.1499938964844,274.2133483886719,272.0494689941406,287.0499267578125,293.8501281738281,291.1632080078125,1.0,0.1974461525678634,0.5541847348213196,0.5541847348213196,1.0,1.0,-0.9153398871421814,0.3171421885490417,0.5981976985931396,0.0874967724084854,0.0,0.0,0.0585090033710002,26.90497398376465,28.0,-3.9852585792541504,-3792.367919921875,85.47129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3610534667969,302.5777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3828125,18000.0,0.0,0.0,0.0837819427251815,0.0,0.0,0.0,0.0,1.0,0.0029580721165984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08401820063591,0.0996634662151336,-0.0156452655792236,0.0,8.502802666043863e-05,0.0,0.0,3.820788383483887,0.0,0.0,0.0,0.2689306735992431,4.0,0.0,1.0
817080,293.2763977050781,297.1499938964844,293.1499938964844,0.0115680247545242,-662.5706176757812,303.1247253417969,0.5533117651939392,0.050000000745058,0.045788075774908,293.9031677246094,297.1499938964844,293.1499938964844,0.0028077310416847,-224.39781188964844,295.0558166503906,0.5533117651939392,0.050000000745058,0.0482170507311821,293.2190246582031,297.1499938964844,293.1499938964844,0.1619921028614044,-2620.67431640625,304.15740966796875,0.9416494965553284,0.237193763256073,0.1666128039360046,293.180908203125,297.1499938964844,293.1499938964844,0.2063832730054855,-4301.7314453125,304.1620483398437,0.9990000128746032,0.3205037415027618,0.2733913362026214,293.2894897460937,297.1499938964844,293.1499938964844,0.0096815209835767,-3012.9453125,302.0542907714844,0.5533117651939392,0.050000000745058,0.2287209331989288,291.1635437011719,291.1499938964844,274.2133483886719,272.0494689941406,287.0499267578125,293.8501281738281,291.1632080078125,1.0,0.1974461525678634,0.5541847348213196,0.5541847348213196,1.0,1.0,-0.9153398871421814,0.3171421885490417,0.5981976985931396,0.0874967724084854,0.0,0.0,0.0585090033710002,26.90497398376465,28.0,-3.9852585792541504,-3792.367919921875,85.47129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3610534667969,302.5777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3828125,18000.0,0.0,0.0,0.0837819427251815,0.0,0.0,0.0,0.0,1.0,0.0029580721165984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08401820063591,0.0996634662151336,-0.0156452655792236,0.0,8.502802666043863e-05,0.0,0.0,3.820788383483887,0.0,0.0,0.0,0.2689306735992431,4.0,0.0,1.0
817140,293.2763671875,297.1499938964844,293.1499938964844,0.0114879598841071,-660.4559326171875,303.0807189941406,0.5522662401199341,0.050000000745058,0.0457951687276363,293.9141540527344,297.1499938964844,293.1499938964844,0.0025942493230104,-207.45069885253903,294.7618103027344,0.5522662401199341,0.050000000745058,0.0482245162129402,293.2190856933594,297.1499938964844,293.1499938964844,0.1605680435895919,-2602.329833984375,304.1573181152344,0.9373178482055664,0.2354333996772766,0.1653957962989807,293.1820678710937,297.1499938964844,293.1499938964844,0.2074925750494003,-4321.849609375,304.15606689453125,0.9990000128746032,0.3194946050643921,0.2747134864330292,293.2908020019531,297.1499938964844,293.1499938964844,0.0096055725589394,-2999.904296875,302.0016784667969,0.5522662401199341,0.050000000745058,0.2287563532590866,291.1597595214844,291.1499938964844,274.25,272.0779113769531,287.0498962402344,293.8608703613281,291.15887451171875,1.0,0.1979119628667831,0.5556246638298035,0.5556246638298035,1.0,1.0,-0.9155241847038268,0.3181442320346832,0.5973799824714661,0.0880639255046844,0.0,0.0,0.0574174188077449,27.09056663513184,25.0,-6.717719078063965,-3781.754638671875,85.79473114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34527587890625,302.537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.205078125,18000.0,0.0,0.0,0.0831248611211776,0.0,0.0,0.0,0.0,1.0,0.0030100799631327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835946425795555,0.0997431874275207,-0.01614854298532,0.0,8.436116331722587e-05,0.0,0.0,3.8232924938201904,0.0,0.0,0.0,0.2689193487167358,4.0,0.0,1.0
817200,293.2763671875,297.1499938964844,293.1499938964844,0.0114879598841071,-660.4559326171875,303.0807189941406,0.5522662401199341,0.050000000745058,0.0457951687276363,293.9141540527344,297.1499938964844,293.1499938964844,0.0025942493230104,-207.45069885253903,294.7618103027344,0.5522662401199341,0.050000000745058,0.0482245162129402,293.2190856933594,297.1499938964844,293.1499938964844,0.1605680435895919,-2602.329833984375,304.1573181152344,0.9373178482055664,0.2354333996772766,0.1653957962989807,293.1820678710937,297.1499938964844,293.1499938964844,0.2074925750494003,-4321.849609375,304.15606689453125,0.9990000128746032,0.3194946050643921,0.2747134864330292,293.2908020019531,297.1499938964844,293.1499938964844,0.0096055725589394,-2999.904296875,302.0016784667969,0.5522662401199341,0.050000000745058,0.2287563532590866,291.1597595214844,291.1499938964844,274.25,272.0779113769531,287.0498962402344,293.8608703613281,291.15887451171875,1.0,0.1979119628667831,0.5556246638298035,0.5556246638298035,1.0,1.0,-0.9155241847038268,0.3181442320346832,0.5973799824714661,0.0880639255046844,0.0,0.0,0.0574174188077449,27.09056663513184,25.0,-6.717719078063965,-3781.754638671875,85.79473114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34527587890625,302.537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.205078125,18000.0,0.0,0.0,0.0831248611211776,0.0,0.0,0.0,0.0,1.0,0.0030100799631327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835946425795555,0.0997431874275207,-0.01614854298532,0.0,8.436116331722587e-05,0.0,0.0,3.8232924938201904,0.0,0.0,0.0,0.2689193487167358,4.0,0.0,1.0
817260,293.2763061523437,297.1499938964844,293.1499938964844,0.0114036509767174,-658.1544189453125,303.0367126464844,0.5533537268638611,0.050000000745058,0.0457878112792968,293.9250793457031,297.1499938964844,293.1499938964844,0.0023782316129654,-190.25167846679688,294.46337890625,0.5533537268638611,0.050000000745058,0.0482167713344097,293.2191772460937,297.1499938964844,293.1499938964844,0.159124955534935,-2583.690673828125,304.15728759765625,0.9363707304000854,0.2336635440587997,0.1641573309898376,293.1851501464844,297.1499938964844,293.1499938964844,0.2062852531671524,-4301.79150390625,304.15625,0.9990000128746032,0.3180523812770843,0.2733383774757385,293.292236328125,297.1499938964844,293.1499938964844,0.0095253409817814,-2985.790283203125,301.9481201171875,0.5533537268638611,0.050000000745058,0.2287196069955825,291.1551208496094,291.1499938964844,274.2856140136719,272.1054382324219,287.05596923828125,293.87506103515625,291.1551818847656,1.0,0.1969818174839019,0.5568681955337524,0.5568681955337524,1.0,1.0,-0.912327527999878,0.3177379369735718,0.5945895910263062,0.0880684629082679,0.0,0.0,0.0571250692009925,26.85589599609375,25.0,-3.189422369003296,-3772.036376953125,84.82769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222045898437,302.5193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.0826184153556823,0.0,0.0,0.0,0.0,1.0,0.0030353108886629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834754034876823,0.0998699963092804,-0.0163945890963077,0.0,8.384718967135996e-05,0.0,0.0,3.828007936477661,0.0,0.0,0.0,0.2689254581928253,4.0,0.0,1.0
817320,293.2763061523437,297.1499938964844,293.1499938964844,0.0114036509767174,-658.1544189453125,303.0367126464844,0.5533537268638611,0.050000000745058,0.0457878112792968,293.9250793457031,297.1499938964844,293.1499938964844,0.0023782316129654,-190.25167846679688,294.46337890625,0.5533537268638611,0.050000000745058,0.0482167713344097,293.2191772460937,297.1499938964844,293.1499938964844,0.159124955534935,-2583.690673828125,304.15728759765625,0.9363707304000854,0.2336635440587997,0.1641573309898376,293.1851501464844,297.1499938964844,293.1499938964844,0.2062852531671524,-4301.79150390625,304.15625,0.9990000128746032,0.3180523812770843,0.2733383774757385,293.292236328125,297.1499938964844,293.1499938964844,0.0095253409817814,-2985.790283203125,301.9481201171875,0.5533537268638611,0.050000000745058,0.2287196069955825,291.1551208496094,291.1499938964844,274.2856140136719,272.1054382324219,287.05596923828125,293.87506103515625,291.1551818847656,1.0,0.1969818174839019,0.5568681955337524,0.5568681955337524,1.0,1.0,-0.912327527999878,0.3177379369735718,0.5945895910263062,0.0880684629082679,0.0,0.0,0.0571250692009925,26.85589599609375,25.0,-3.189422369003296,-3772.036376953125,84.82769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222045898437,302.5193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.0826184153556823,0.0,0.0,0.0,0.0,1.0,0.0030353108886629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834754034876823,0.0998699963092804,-0.0163945890963077,0.0,8.384718967135996e-05,0.0,0.0,3.828007936477661,0.0,0.0,0.0,0.2689254581928253,4.0,0.0,1.0
817380,293.2762145996094,297.1499938964844,293.1499938964844,0.0113145178183913,-655.5399780273438,302.99334716796875,0.5545418858528137,0.050000000745058,0.0457798801362514,293.9359741210937,297.1499938964844,293.1499938964844,0.0021588462404906,-172.711181640625,294.1659240722656,0.5545418858528137,0.050000000745058,0.0482084155082702,293.21929931640625,297.1499938964844,293.1499938964844,0.1575948297977447,-2563.78564453125,304.15740966796875,0.9355499148368835,0.2318844050168991,0.1629133820533752,293.1861877441406,297.1499938964844,293.1499938964844,0.2048346847295761,-4277.64794921875,304.15655517578125,0.9990000128746032,0.3169533908367157,0.2718371450901031,293.29376220703125,297.1499938964844,293.1499938964844,0.0094407498836517,-2970.0419921875,301.8949584960937,0.5545418858528137,0.050000000745058,0.2286799699068069,291.1568908691406,291.1499938964844,274.3191833496094,272.1311340332031,287.05810546875,293.8837280273437,291.1570129394531,1.0,0.1962047815322876,0.5581116676330566,0.5581116676330566,1.0,1.0,-0.9089648723602296,0.3172780573368072,0.5916868448257446,0.0879637598991394,0.0,0.0,0.0560910105705261,26.60273551940918,25.0,0.6470142602920532,-3759.028564453125,83.8072280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945556640625,302.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.0822607576847076,0.0,0.0,0.0,0.0,1.0,0.0030626356601715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831932947039604,0.0998553782701492,-0.0166620835661888,0.0,8.348421397386119e-05,0.0,0.0,3.827162027359009,0.0,0.0,0.0,0.2689131200313568,4.0,0.0,1.0
817440,293.2762145996094,297.1499938964844,293.1499938964844,0.0113145178183913,-655.5399780273438,302.99334716796875,0.5545418858528137,0.050000000745058,0.0457798801362514,293.9359741210937,297.1499938964844,293.1499938964844,0.0021588462404906,-172.711181640625,294.1659240722656,0.5545418858528137,0.050000000745058,0.0482084155082702,293.21929931640625,297.1499938964844,293.1499938964844,0.1575948297977447,-2563.78564453125,304.15740966796875,0.9355499148368835,0.2318844050168991,0.1629133820533752,293.1861877441406,297.1499938964844,293.1499938964844,0.2048346847295761,-4277.64794921875,304.15655517578125,0.9990000128746032,0.3169533908367157,0.2718371450901031,293.29376220703125,297.1499938964844,293.1499938964844,0.0094407498836517,-2970.0419921875,301.8949584960937,0.5545418858528137,0.050000000745058,0.2286799699068069,291.1568908691406,291.1499938964844,274.3191833496094,272.1311340332031,287.05810546875,293.8837280273437,291.1570129394531,1.0,0.1962047815322876,0.5581116676330566,0.5581116676330566,1.0,1.0,-0.9089648723602296,0.3172780573368072,0.5916868448257446,0.0879637598991394,0.0,0.0,0.0560910105705261,26.60273551940918,25.0,0.6470142602920532,-3759.028564453125,83.8072280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945556640625,302.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.0822607576847076,0.0,0.0,0.0,0.0,1.0,0.0030626356601715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831932947039604,0.0998553782701492,-0.0166620835661888,0.0,8.348421397386119e-05,0.0,0.0,3.827162027359009,0.0,0.0,0.0,0.2689131200313568,4.0,0.0,1.0
817500,293.2761535644531,297.1499938964844,293.1499938964844,0.0112714078277349,-654.2838134765625,302.9716796875,0.555026650428772,0.050000000745058,0.0457766726613044,293.94140625,297.1499938964844,293.1499938964844,0.0020486179273575,-163.89691162109375,294.0153503417969,0.555026650428772,0.050000000745058,0.0482050403952598,293.2193908691406,297.1499938964844,293.1499938964844,0.1568381786346435,-2553.940673828125,304.1574401855469,0.934948742389679,0.2309923470020294,0.1622896939516067,293.1866455078125,297.1499938964844,293.1499938964844,0.2042464166879654,-4267.9111328125,304.15643310546875,0.9990000128746032,0.3164022564888,0.2712247967720032,293.29449462890625,297.1499938964844,293.1499938964844,0.0093992128968238,-2962.3291015625,301.8680725097656,0.555026650428772,0.050000000745058,0.2286639511585235,291.1571350097656,291.1499938964844,274.3352355957031,272.14337158203125,287.0584716796875,293.8876342773437,291.1571655273437,1.0,0.195852905511856,0.5587334632873535,0.5587334632873535,1.0,1.0,-0.907454252243042,0.3171136081218719,0.5903406143188477,0.0879201218485832,0.0,0.0,0.0555866062641143,26.498044967651367,25.0,0.5433675050735474,-3752.15185546875,83.36477661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802429199219,302.48028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.400390625,18000.0,0.0,0.0,0.0821297988295555,0.0,0.0,0.0,0.0,1.0,0.0030789370648562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830219089984893,0.0998438894748687,-0.0168219786137342,0.0,8.33513040561229e-05,0.0,0.0,3.826491355895996,0.0,0.0,0.0,0.268904447555542,4.0,0.0,1.0
817560,293.27606201171875,297.1499938964844,293.1499938964844,0.0112289292737841,-653.0462036132812,302.95001220703125,0.5554683804512024,0.050000000745058,0.0457737632095813,293.9468078613281,297.1499938964844,293.1499938964844,0.0019375975243747,-155.018310546875,293.8637084960937,0.5554683804512024,0.050000000745058,0.0482019782066345,293.2194519042969,297.1499938964844,293.1499938964844,0.1560848504304886,-2544.133544921875,304.1574401855469,0.934270441532135,0.2300994843244552,0.1616654694080352,293.1871643066406,297.1499938964844,293.1499938964844,0.2037118524312973,-4259.08447265625,304.1562194824219,0.9990000128746032,0.3158344030380249,0.2706667184829712,293.2952575683594,297.1499938964844,293.1499938964844,0.0093579180538654,-2954.648193359375,301.84100341796875,0.5554683804512024,0.050000000745058,0.2286494225263595,291.1571350097656,291.1499938964844,274.3507995605469,272.1551513671875,287.0580139160156,293.8914489746094,291.1570739746094,1.0,0.1955231130123138,0.5594066977500916,0.5594066977500916,1.0,1.0,-0.9060105681419371,0.317002385854721,0.5890082120895386,0.087903968989849,0.0,0.0,0.0551118701696395,26.401933670043945,25.0,0.1661104410886764,-3745.750244140625,82.94916534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,302.4638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.0820255503058433,0.0,0.0,0.0,0.0,1.0,0.0030948761850595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828633159399032,0.0998420119285583,-0.0169786941260099,0.0,8.324551163241267e-05,0.0,0.0,3.82619881629944,0.0,0.0,0.0,0.2688969075679779,4.0,0.0,1.0
817620,293.27587890625,297.1499938964844,293.1499938964844,0.0111458832398056,-650.6250610351562,302.90679931640625,0.5562351942062378,0.050000000745058,0.0457687489688396,293.9576110839844,297.1499938964844,293.1499938964844,0.0017138744005933,-137.1254119873047,293.5571594238281,0.5562351942062378,0.050000000745058,0.0481966957449913,293.2196044921875,297.1499938964844,293.1499938964844,0.1545876562595367,-2524.623046875,304.157470703125,0.9327043294906616,0.2283117473125457,0.1604161709547042,293.1885070800781,297.1499938964844,293.1499938964844,0.2027895897626876,-4243.90771484375,304.1557006835937,0.9990000128746032,0.3146264255046844,0.26969775557518,293.2967834472656,297.1499938964844,293.1499938964844,0.0092760995030403,-2939.38037109375,301.7863464355469,0.5562351942062378,0.050000000745058,0.2286243885755539,291.1564636230469,291.1499938964844,274.3805847167969,272.1775817871094,287.05633544921875,293.8992004394531,291.15631103515625,1.0,0.1949234455823898,0.5607532858848572,0.5607532858848572,1.0,1.0,-0.9033056497573853,0.3168513774871826,0.5864543318748474,0.0878793969750404,0.0,0.0,0.0542896799743175,26.23279571533203,25.0,-0.812899112701416,-3734.12890625,82.19023895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388916015625,302.4331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26953125,18000.0,0.0,0.0,0.0818888619542121,0.0,0.0,0.0,0.0,1.0,0.003124427748844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825830698013305,0.0998533368110656,-0.0172702632844448,0.0,8.310678822454065e-05,0.0,0.0,3.8262453079223633,0.0,0.0,0.0,0.2688849568367004,4.0,0.0,1.0
817680,293.27587890625,297.1499938964844,293.1499938964844,0.0111458832398056,-650.6250610351562,302.90679931640625,0.5562351942062378,0.050000000745058,0.0457687489688396,293.9576110839844,297.1499938964844,293.1499938964844,0.0017138744005933,-137.1254119873047,293.5571594238281,0.5562351942062378,0.050000000745058,0.0481966957449913,293.2196044921875,297.1499938964844,293.1499938964844,0.1545876562595367,-2524.623046875,304.157470703125,0.9327043294906616,0.2283117473125457,0.1604161709547042,293.1885070800781,297.1499938964844,293.1499938964844,0.2027895897626876,-4243.90771484375,304.1557006835937,0.9990000128746032,0.3146264255046844,0.26969775557518,293.2967834472656,297.1499938964844,293.1499938964844,0.0092760995030403,-2939.38037109375,301.7863464355469,0.5562351942062378,0.050000000745058,0.2286243885755539,291.1564636230469,291.1499938964844,274.3805847167969,272.1775817871094,287.05633544921875,293.8992004394531,291.15631103515625,1.0,0.1949234455823898,0.5607532858848572,0.5607532858848572,1.0,1.0,-0.9033056497573853,0.3168513774871826,0.5864543318748474,0.0878793969750404,0.0,0.0,0.0542896799743175,26.23279571533203,25.0,-0.812899112701416,-3734.12890625,82.19023895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388916015625,302.4331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26953125,18000.0,0.0,0.0,0.0818888619542121,0.0,0.0,0.0,0.0,1.0,0.003124427748844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825830698013305,0.0998533368110656,-0.0172702632844448,0.0,8.310678822454065e-05,0.0,0.0,3.8262453079223633,0.0,0.0,0.0,0.2688849568367004,4.0,0.0,1.0
