time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817740,293.2756042480469,297.1499938964844,293.1499938964844,0.0110647846013307,-648.2476196289062,302.8638000488281,0.5568670630455017,0.050000000745058,0.0457646511495113,293.968505859375,297.1499938964844,293.1499938964844,0.0014871483435854,-118.99059295654295,293.2462463378906,0.5568670630455017,0.050000000745058,0.0481923818588256,293.2197265625,297.1499938964844,293.1499938964844,0.1530964523553848,-2505.15576171875,304.157470703125,0.9308924674987792,0.2265207767486572,0.1591654121875763,293.190185546875,297.1499938964844,293.1499938964844,0.2020327746868133,-4231.49853515625,304.1550598144531,0.9990000128746032,0.3133060038089752,0.268898993730545,293.2983093261719,297.1499938964844,293.1499938964844,0.0091948388144373,-2924.096923828125,301.7310791015625,0.5568670630455017,0.050000000745058,0.2286038994789123,291.1553955078125,291.1499938964844,274.4086303710937,272.1984558105469,287.0542297363281,293.9073181152344,291.1552124023437,1.0,0.1943928897380828,0.562099814414978,0.562099814414978,1.0,1.0,-0.9008110761642456,0.3167752027511596,0.5840358138084412,0.0878665968775749,0.0,0.0,0.0536433532834053,26.09015655517578,25.0,-1.356449842453003,-3724.272216796875,81.51412200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214111328125,302.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.181640625,18000.0,0.0,0.0,0.0818322598934173,0.0,0.0,0.0,0.0,1.0,0.0031491790432482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823609232902526,0.0998763814568519,-0.0175154637545347,0.0,8.304933726321906e-05,0.0,0.0,3.8268282413482666,0.0,0.0,0.0,0.2688769102096557,4.0,0.0,1.0
817800,293.2756042480469,297.1499938964844,293.1499938964844,0.0110647846013307,-648.2476196289062,302.8638000488281,0.5568670630455017,0.050000000745058,0.0457646511495113,293.968505859375,297.1499938964844,293.1499938964844,0.0014871483435854,-118.99059295654295,293.2462463378906,0.5568670630455017,0.050000000745058,0.0481923818588256,293.2197265625,297.1499938964844,293.1499938964844,0.1530964523553848,-2505.15576171875,304.157470703125,0.9308924674987792,0.2265207767486572,0.1591654121875763,293.190185546875,297.1499938964844,293.1499938964844,0.2020327746868133,-4231.49853515625,304.1550598144531,0.9990000128746032,0.3133060038089752,0.268898993730545,293.2983093261719,297.1499938964844,293.1499938964844,0.0091948388144373,-2924.096923828125,301.7310791015625,0.5568670630455017,0.050000000745058,0.2286038994789123,291.1553955078125,291.1499938964844,274.4086303710937,272.1984558105469,287.0542297363281,293.9073181152344,291.1552124023437,1.0,0.1943928897380828,0.562099814414978,0.562099814414978,1.0,1.0,-0.9008110761642456,0.3167752027511596,0.5840358138084412,0.0878665968775749,0.0,0.0,0.0536433532834053,26.09015655517578,25.0,-1.356449842453003,-3724.272216796875,81.51412200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214111328125,302.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.181640625,18000.0,0.0,0.0,0.0818322598934173,0.0,0.0,0.0,0.0,1.0,0.0031491790432482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823609232902526,0.0998763814568519,-0.0175154637545347,0.0,8.304933726321906e-05,0.0,0.0,3.8268282413482666,0.0,0.0,0.0,0.2688769102096557,4.0,0.0,1.0
817860,293.2752990722656,297.1499938964844,293.1499938964844,0.0109851723536849,-645.890380859375,302.8210144042969,0.5573848485946655,0.050000000745058,0.0457613132894039,293.9794616699219,297.1499938964844,293.1499938964844,0.001257604220882,-100.62802124023438,292.93133544921875,0.5573848485946655,0.050000000745058,0.0481888651847839,293.2198791503906,297.1499938964844,293.1499938964844,0.1516047120094299,-2485.638671875,304.157470703125,0.9288686513900756,0.2247258126735687,0.1579125523567199,293.1922912597656,297.1499938964844,293.1499938964844,0.2014108449220657,-4221.32763671875,304.1544189453125,0.9990000128746032,0.311864823102951,0.2682441473007202,293.2998352050781,297.1499938964844,293.1499938964844,0.0091138323768973,-2908.690185546875,301.6752014160156,0.5573848485946655,0.050000000745058,0.2285872250795364,291.15435791015625,291.1499938964844,274.43505859375,272.2179260253906,287.05224609375,293.9158630371094,291.1542358398437,1.0,0.1939206421375274,0.5634081959724426,0.5634081959724426,1.0,1.0,-0.8984931111335754,0.3167375326156616,0.5817555785179138,0.0878529101610183,0.0,0.0,0.0531338490545749,25.96980667114257,25.0,-1.3196046352386477,-3715.968017578125,80.90729522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923828125,302.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12890625,18000.0,0.0,0.0,0.0818377286195755,0.0,0.0,0.0,0.0,1.0,0.0031690506730228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821873843669891,0.099900335073471,-0.0177129507064819,0.0,8.305488881887868e-05,0.0,0.0,3.8275187015533447,0.0,0.0,0.0,0.2688712775707245,4.0,0.0,1.0
817920,293.2752990722656,297.1499938964844,293.1499938964844,0.0109851723536849,-645.890380859375,302.8210144042969,0.5573848485946655,0.050000000745058,0.0457613132894039,293.9794616699219,297.1499938964844,293.1499938964844,0.001257604220882,-100.62802124023438,292.93133544921875,0.5573848485946655,0.050000000745058,0.0481888651847839,293.2198791503906,297.1499938964844,293.1499938964844,0.1516047120094299,-2485.638671875,304.157470703125,0.9288686513900756,0.2247258126735687,0.1579125523567199,293.1922912597656,297.1499938964844,293.1499938964844,0.2014108449220657,-4221.32763671875,304.1544189453125,0.9990000128746032,0.311864823102951,0.2682441473007202,293.2998352050781,297.1499938964844,293.1499938964844,0.0091138323768973,-2908.690185546875,301.6752014160156,0.5573848485946655,0.050000000745058,0.2285872250795364,291.15435791015625,291.1499938964844,274.43505859375,272.2179260253906,287.05224609375,293.9158630371094,291.1542358398437,1.0,0.1939206421375274,0.5634081959724426,0.5634081959724426,1.0,1.0,-0.8984931111335754,0.3167375326156616,0.5817555785179138,0.0878529101610183,0.0,0.0,0.0531338490545749,25.96980667114257,25.0,-1.3196046352386477,-3715.968017578125,80.90729522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923828125,302.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12890625,18000.0,0.0,0.0,0.0818377286195755,0.0,0.0,0.0,0.0,1.0,0.0031690506730228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821873843669891,0.099900335073471,-0.0177129507064819,0.0,8.305488881887868e-05,0.0,0.0,3.8275187015533447,0.0,0.0,0.0,0.2688712775707245,4.0,0.0,1.0
817980,293.27496337890625,297.1499938964844,293.1499938964844,0.0109067680314183,-643.5397338867188,302.7784729003906,0.5578047037124634,0.050000000745058,0.0457586199045181,293.990478515625,297.1499938964844,293.1499938964844,0.0010253263171762,-82.04428100585938,292.6126708984375,0.5578047037124634,0.050000000745058,0.0481860302388668,293.2200012207031,297.1499938964844,293.1499938964844,0.1501087397336959,-2466.0185546875,304.157470703125,0.9266603589057922,0.2229263633489608,0.1566570401191711,293.1947326660156,297.1499938964844,293.1499938964844,0.2009013593196869,-4213.0087890625,304.1537780761719,0.9990000128746032,0.3102989792823791,0.2677128911018371,293.3013916015625,297.1499938964844,293.1499938964844,0.0090328939259052,-2893.095947265625,301.6188049316406,0.5578047037124634,0.050000000745058,0.2285737842321396,291.15362548828125,291.1499938964844,274.4599609375,272.2360534667969,287.050048828125,293.9247436523437,291.153564453125,1.0,0.1934984475374221,0.5647165775299072,0.5647165775299072,1.0,1.0,-0.8963257670402527,0.3167456388473511,0.5795801281929016,0.0878659188747406,0.0,0.0,0.0527015216648578,25.86855697631836,25.0,-0.9825649857521056,-3708.94384765625,80.35943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,302.369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.11328125,18000.0,0.0,0.0,0.0818882659077644,0.0,0.0,0.0,0.0,1.0,0.0031852489337325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082043819129467,0.0999181419610977,-0.0178743191063404,0.0,8.310618432005867e-05,0.0,0.0,3.828017473220825,0.0,0.0,0.0,0.2688665688037872,4.0,0.0,1.0
818040,293.27496337890625,297.1499938964844,293.1499938964844,0.0109067680314183,-643.5397338867188,302.7784729003906,0.5578047037124634,0.050000000745058,0.0457586199045181,293.990478515625,297.1499938964844,293.1499938964844,0.0010253263171762,-82.04428100585938,292.6126708984375,0.5578047037124634,0.050000000745058,0.0481860302388668,293.2200012207031,297.1499938964844,293.1499938964844,0.1501087397336959,-2466.0185546875,304.157470703125,0.9266603589057922,0.2229263633489608,0.1566570401191711,293.1947326660156,297.1499938964844,293.1499938964844,0.2009013593196869,-4213.0087890625,304.1537780761719,0.9990000128746032,0.3102989792823791,0.2677128911018371,293.3013916015625,297.1499938964844,293.1499938964844,0.0090328939259052,-2893.095947265625,301.6188049316406,0.5578047037124634,0.050000000745058,0.2285737842321396,291.15362548828125,291.1499938964844,274.4599609375,272.2360534667969,287.050048828125,293.9247436523437,291.153564453125,1.0,0.1934984475374221,0.5647165775299072,0.5647165775299072,1.0,1.0,-0.8963257670402527,0.3167456388473511,0.5795801281929016,0.0878659188747406,0.0,0.0,0.0527015216648578,25.86855697631836,25.0,-0.9825649857521056,-3708.94384765625,80.35943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,302.369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.11328125,18000.0,0.0,0.0,0.0818882659077644,0.0,0.0,0.0,0.0,1.0,0.0031852489337325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082043819129467,0.0999181419610977,-0.0178743191063404,0.0,8.310618432005867e-05,0.0,0.0,3.828017473220825,0.0,0.0,0.0,0.2688665688037872,4.0,0.0,1.0
818100,293.2747802734375,297.1499938964844,293.1499938964844,0.0108679924160242,-642.3663940429688,302.7572937011719,0.5579832792282104,0.050000000745058,0.0457574799656868,293.9959716796875,297.1499938964844,293.1499938964844,0.0009081011521629,-72.66484069824219,292.4519348144531,0.5579832792282104,0.050000000745058,0.0481848306953907,293.2200927734375,297.1499938964844,293.1499938964844,0.1493592709302902,-2456.171142578125,304.157470703125,0.9254967570304872,0.2220249325037002,0.1560282707214355,293.196044921875,297.1499938964844,293.1499938964844,0.2006827592849731,-4209.443359375,304.15350341796875,0.9990000128746032,0.3094697594642639,0.2674868702888489,293.3021850585937,297.1499938964844,293.1499938964844,0.0089924344792962,-2885.225341796875,301.5904235839844,0.5579832792282104,0.050000000745058,0.2285680919885635,291.15338134765625,291.1499938964844,274.47186279296875,272.24462890625,287.04888916015625,293.9292907714844,291.1533203125,1.0,0.1933034211397171,0.5653707981109619,0.5653707981109619,1.0,1.0,-0.8952901363372803,0.3167630732059479,0.57852703332901,0.0878845006227493,0.0,0.0,0.0525018908083438,25.824068069458008,25.0,-0.7852994799613953,-3705.818603515625,80.10433959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665954589844,302.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.111328125,18000.0,0.0,0.0,0.0819245725870132,0.0,0.0,0.0,0.0,1.0,0.0031924401409924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819784626364708,0.0999245196580886,-0.0179460570216178,0.0,8.31430297694169e-05,0.0,0.0,3.828178405761719,0.0,0.0,0.0,0.2688642740249634,4.0,0.0,1.0
818160,293.2745666503906,297.1499938964844,293.1499938964844,0.0108294766396284,-641.1934814453125,302.7361755371094,0.5581434965133667,0.050000000745058,0.045756459236145,294.0014953613281,297.1499938964844,293.1499938964844,0.0007901793578639,-63.22929382324219,292.2903137207031,0.5581434965133667,0.050000000745058,0.0481837540864944,293.2201538085937,297.1499938964844,293.1499938964844,0.1486086398363113,-2446.296630859375,304.157470703125,0.9242981672286988,0.2211224138736724,0.1553987562656402,293.19744873046875,297.1499938964844,293.1499938964844,0.2004851549863815,-4206.2216796875,304.1532287597656,0.9990000128746032,0.3086102902889251,0.267284095287323,293.302978515625,297.1499938964844,293.1499938964844,0.0089519768953323,-2877.3037109375,301.5618896484375,0.5581434965133667,0.050000000745058,0.228562980890274,291.1532287597656,291.1499938964844,274.4834289550781,272.2528991699219,287.0478210449219,293.93389892578125,291.1531677246094,1.0,0.1931178718805313,0.5660099387168884,0.5660099387168884,1.0,1.0,-0.8942825794219971,0.3167799413204193,0.5775026082992554,0.0879042446613311,0.0,0.0,0.0523053780198097,25.78319549560547,25.0,-0.546783447265625,-3702.881103515625,79.86028289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1599426269531,302.3563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.11328125,18000.0,0.0,0.0,0.0819654092192649,0.0,0.0,0.0,0.0,1.0,0.0031992457807064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819152444601059,0.0999292507767677,-0.0180140007287263,0.0,8.318446634802967e-05,0.0,0.0,3.828278779983521,0.0,0.0,0.0,0.2688618898391723,4.0,0.0,1.0
818220,293.274169921875,297.1499938964844,293.1499938964844,0.0107531901448965,-638.8469848632812,302.69415283203125,0.5584142804145813,0.050000000745058,0.0457547381520271,294.0125427246094,297.1499938964844,293.1499938964844,0.0005577713600359,-44.62819290161133,291.96441650390625,0.5584142804145813,0.050000000745058,0.0481819435954093,293.2203063964844,297.1499938964844,293.1499938964844,0.1471035927534103,-2426.46044921875,304.1575012207031,0.9218082427978516,0.2193140685558319,0.1541376858949661,293.200439453125,297.1499938964844,293.1499938964844,0.2001454979181289,-4200.68505859375,304.1527099609375,0.9990000128746032,0.3068006038665771,0.2669411599636078,293.3045654296875,297.1499938964844,293.1499938964844,0.0088710291311144,-2861.292724609375,301.5044250488281,0.5584142804145813,0.050000000745058,0.2285543978214264,291.1531677246094,291.1499938964844,274.505615234375,272.26861572265625,287.0456848144531,293.9432373046875,291.1531677246094,1.0,0.1927723437547683,0.5672881007194519,0.5672881007194519,1.0,1.0,-0.8923428058624268,0.3168297708034515,0.5755130052566528,0.0879712477326393,0.0,0.0,0.0518894828855991,25.71123313903809,25.0,-0.0646265745162963,-3697.434814453125,79.40189361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,302.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0820526331663131,0.0,0.0,0.0,0.0,1.0,0.0032125934958457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817852169275283,0.0999326109886169,-0.018147399649024,0.0,8.327299292432144e-05,0.0,0.0,3.828240633010864,0.0,0.0,0.0,0.268856406211853,4.0,0.0,1.0
818280,293.274169921875,297.1499938964844,293.1499938964844,0.0107531901448965,-638.8469848632812,302.69415283203125,0.5584142804145813,0.050000000745058,0.0457547381520271,294.0125427246094,297.1499938964844,293.1499938964844,0.0005577713600359,-44.62819290161133,291.96441650390625,0.5584142804145813,0.050000000745058,0.0481819435954093,293.2203063964844,297.1499938964844,293.1499938964844,0.1471035927534103,-2426.46044921875,304.1575012207031,0.9218082427978516,0.2193140685558319,0.1541376858949661,293.200439453125,297.1499938964844,293.1499938964844,0.2001454979181289,-4200.68505859375,304.1527099609375,0.9990000128746032,0.3068006038665771,0.2669411599636078,293.3045654296875,297.1499938964844,293.1499938964844,0.0088710291311144,-2861.292724609375,301.5044250488281,0.5584142804145813,0.050000000745058,0.2285543978214264,291.1531677246094,291.1499938964844,274.505615234375,272.26861572265625,287.0456848144531,293.9432373046875,291.1531677246094,1.0,0.1927723437547683,0.5672881007194519,0.5672881007194519,1.0,1.0,-0.8923428058624268,0.3168297708034515,0.5755130052566528,0.0879712477326393,0.0,0.0,0.0518894828855991,25.71123313903809,25.0,-0.0646265745162963,-3697.434814453125,79.40189361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,302.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0820526331663131,0.0,0.0,0.0,0.0,1.0,0.0032125934958457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817852169275283,0.0999326109886169,-0.018147399649024,0.0,8.327299292432144e-05,0.0,0.0,3.828240633010864,0.0,0.0,0.0,0.268856406211853,4.0,0.0,1.0
818340,293.2737121582031,297.1499938964844,293.1499938964844,0.0106780268251895,-636.5078735351562,302.6523742675781,0.5586297512054443,0.050000000745058,0.0457533746957778,294.0235900878906,297.1499938964844,293.1499938964844,0.0004416806041263,-25.11397361755371,291.63482666015625,0.5586297512054443,0.050000000745058,0.0481805056333541,293.220458984375,297.1499938964844,293.1499938964844,0.1455956697463989,-2406.5390625,304.1575012207031,0.9192175269126892,0.2175015658140182,0.1528739035129547,293.2036437988281,297.1499938964844,293.1499938964844,0.1998698115348816,-4196.19482421875,304.1522827148437,0.9990000128746032,0.3048759698867798,0.2666682302951813,293.30615234375,297.1499938964844,293.1499938964844,0.0087901689112186,-2845.0986328125,301.44647216796875,0.5586297512054443,0.050000000745058,0.2285475730895996,291.1533508300781,291.1499938964844,274.52655029296875,272.28326416015625,287.04345703125,293.95269775390625,291.15338134765625,1.0,0.1924555897712707,0.5685663223266602,0.5685663223266602,1.0,1.0,-0.8904868364334106,0.3168951272964477,0.5735917091369629,0.0880777239799499,0.0,0.0,0.0514302551746368,25.650304794311523,25.0,0.2652685940265655,-3692.361083984375,78.97681427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1428527832031,302.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.0821359381079673,0.0,0.0,0.0,0.0,1.0,0.0032265610061585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081642709672451,0.099929891526699,-0.018287181854248,0.0,8.335753227584064e-05,0.0,0.0,3.82795000076294,0.0,0.0,0.0,0.2688497602939605,4.0,0.0,1.0
818400,293.2737121582031,297.1499938964844,293.1499938964844,0.0106780268251895,-636.5078735351562,302.6523742675781,0.5586297512054443,0.050000000745058,0.0457533746957778,294.0235900878906,297.1499938964844,293.1499938964844,0.0004416806041263,-25.11397361755371,291.63482666015625,0.5586297512054443,0.050000000745058,0.0481805056333541,293.220458984375,297.1499938964844,293.1499938964844,0.1455956697463989,-2406.5390625,304.1575012207031,0.9192175269126892,0.2175015658140182,0.1528739035129547,293.2036437988281,297.1499938964844,293.1499938964844,0.1998698115348816,-4196.19482421875,304.1522827148437,0.9990000128746032,0.3048759698867798,0.2666682302951813,293.30615234375,297.1499938964844,293.1499938964844,0.0087901689112186,-2845.0986328125,301.44647216796875,0.5586297512054443,0.050000000745058,0.2285475730895996,291.1533508300781,291.1499938964844,274.52655029296875,272.28326416015625,287.04345703125,293.95269775390625,291.15338134765625,1.0,0.1924555897712707,0.5685663223266602,0.5685663223266602,1.0,1.0,-0.8904868364334106,0.3168951272964477,0.5735917091369629,0.0880777239799499,0.0,0.0,0.0514302551746368,25.650304794311523,25.0,0.2652685940265655,-3692.361083984375,78.97681427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1428527832031,302.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.0821359381079673,0.0,0.0,0.0,0.0,1.0,0.0032265610061585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081642709672451,0.099929891526699,-0.018287181854248,0.0,8.335753227584064e-05,0.0,0.0,3.82795000076294,0.0,0.0,0.0,0.2688497602939605,4.0,0.0,1.0
818460,293.2732238769531,297.1499938964844,293.1499938964844,0.0106041124090552,-634.1824951171875,302.6109313964844,0.558796763420105,0.050000000745058,0.0457523204386234,294.0346069335937,297.1499938964844,293.1499938964844,0.0003179256746079,-5.447944641113281,291.3016662597656,0.558796763420105,0.050000000745058,0.0481793954968452,293.2206115722656,297.1499938964844,293.1499938964844,0.1440859735012054,-2386.54736328125,304.15753173828125,0.916545271873474,0.2156850844621658,0.1516074389219284,293.2070007324219,297.1499938964844,293.1499938964844,0.199651226401329,-4192.638671875,304.1518859863281,0.9990000128746032,0.3028343915939331,0.2664566040039062,293.3077697753906,297.1499938964844,293.1499938964844,0.0087094260379672,-2828.73388671875,301.3879699707031,0.558796763420105,0.050000000745058,0.2285423129796981,291.1537170410156,291.1499938964844,274.54638671875,272.29693603515625,287.04132080078125,293.962158203125,291.1537475585937,1.0,0.1921641826629638,0.5698259472846985,0.5698259472846985,1.0,1.0,-0.8887039422988892,0.3169617056846618,0.5717422366142273,0.0882151573896408,0.0,0.0,0.0509141087532043,25.599102020263672,25.0,0.4974186420440674,-3687.518798828125,78.58087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1397399902344,302.3251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19140625,18000.0,0.0,0.0,0.0822031944990158,0.0,0.0,0.0,0.0,1.0,0.0032418137416243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814835652709007,0.0999236181378364,-0.0184400528669357,0.0,8.342579531017691e-05,0.0,0.0,3.827498435974121,0.0,0.0,0.0,0.2688419818878174,4.0,0.0,1.0
818520,293.2732238769531,297.1499938964844,293.1499938964844,0.0106041124090552,-634.1824951171875,302.6109313964844,0.558796763420105,0.050000000745058,0.0457523204386234,294.0346069335937,297.1499938964844,293.1499938964844,0.0003179256746079,-5.447944641113281,291.3016662597656,0.558796763420105,0.050000000745058,0.0481793954968452,293.2206115722656,297.1499938964844,293.1499938964844,0.1440859735012054,-2386.54736328125,304.15753173828125,0.916545271873474,0.2156850844621658,0.1516074389219284,293.2070007324219,297.1499938964844,293.1499938964844,0.199651226401329,-4192.638671875,304.1518859863281,0.9990000128746032,0.3028343915939331,0.2664566040039062,293.3077697753906,297.1499938964844,293.1499938964844,0.0087094260379672,-2828.73388671875,301.3879699707031,0.558796763420105,0.050000000745058,0.2285423129796981,291.1537170410156,291.1499938964844,274.54638671875,272.29693603515625,287.04132080078125,293.962158203125,291.1537475585937,1.0,0.1921641826629638,0.5698259472846985,0.5698259472846985,1.0,1.0,-0.8887039422988892,0.3169617056846618,0.5717422366142273,0.0882151573896408,0.0,0.0,0.0509141087532043,25.599102020263672,25.0,0.4974186420440674,-3687.518798828125,78.58087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1397399902344,302.3251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19140625,18000.0,0.0,0.0,0.0822031944990158,0.0,0.0,0.0,0.0,1.0,0.0032418137416243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814835652709007,0.0999236181378364,-0.0184400528669357,0.0,8.342579531017691e-05,0.0,0.0,3.827498435974121,0.0,0.0,0.0,0.2688419818878174,4.0,0.0,1.0
818580,293.2726745605469,297.1499938964844,293.1499938964844,0.0105311647057533,-631.8609619140625,302.5697326660156,0.5589237213134766,0.050000000745058,0.0457515232264995,294.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1628723144531,0.5589237213134766,0.050000000745058,0.048178557306528,293.2208251953125,297.1499938964844,293.1499938964844,0.1425723880529403,-2366.455078125,304.15753173828125,0.9138113856315612,0.2138571143150329,0.1503369510173797,293.21051025390625,297.1499938964844,293.1499938964844,0.1994785219430923,-4189.82958984375,304.15155029296875,0.9990000128746032,0.3006772994995117,0.2662957906723022,293.3094177246094,297.1499938964844,293.1499938964844,0.0086285891011357,-2812.146728515625,301.328857421875,0.5589237213134766,0.050000000745058,0.2285383343696594,291.1542358398437,291.1499938964844,274.565185546875,272.3096923828125,287.0429382324219,293.9771423339844,291.1544189453125,1.0,0.1918936371803283,0.5710855722427368,0.5710855722427368,1.0,1.0,-0.8869792819023132,0.3170331716537475,0.5699461102485657,0.088390864431858,0.0,0.0,0.0503201000392437,25.55601119995117,25.0,1.3499904870986938,-3682.124267578125,78.20879364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1397399902344,302.3168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.22265625,18000.0,0.0,0.0,0.0822450071573257,0.0,0.0,0.0,0.0,1.0,0.0032588643953204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08130344748497,0.0999146774411201,-0.0186112280935049,0.0,8.346822869498283e-05,0.0,0.0,3.826915979385376,0.0,0.0,0.0,0.2688329815864563,4.0,0.0,1.0
818640,293.2726745605469,297.1499938964844,293.1499938964844,0.0105311647057533,-631.8609619140625,302.5697326660156,0.5589237213134766,0.050000000745058,0.0457515232264995,294.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1628723144531,0.5589237213134766,0.050000000745058,0.048178557306528,293.2208251953125,297.1499938964844,293.1499938964844,0.1425723880529403,-2366.455078125,304.15753173828125,0.9138113856315612,0.2138571143150329,0.1503369510173797,293.21051025390625,297.1499938964844,293.1499938964844,0.1994785219430923,-4189.82958984375,304.15155029296875,0.9990000128746032,0.3006772994995117,0.2662957906723022,293.3094177246094,297.1499938964844,293.1499938964844,0.0086285891011357,-2812.146728515625,301.328857421875,0.5589237213134766,0.050000000745058,0.2285383343696594,291.1542358398437,291.1499938964844,274.565185546875,272.3096923828125,287.0429382324219,293.9771423339844,291.1544189453125,1.0,0.1918936371803283,0.5710855722427368,0.5710855722427368,1.0,1.0,-0.8869792819023132,0.3170331716537475,0.5699461102485657,0.088390864431858,0.0,0.0,0.0503201000392437,25.55601119995117,25.0,1.3499904870986938,-3682.124267578125,78.20879364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1397399902344,302.3168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.22265625,18000.0,0.0,0.0,0.0822450071573257,0.0,0.0,0.0,0.0,1.0,0.0032588643953204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08130344748497,0.0999146774411201,-0.0186112280935049,0.0,8.346822869498283e-05,0.0,0.0,3.826915979385376,0.0,0.0,0.0,0.2688329815864563,4.0,0.0,1.0
818700,293.2724609375,297.1499938964844,293.1499938964844,0.0104943783953785,-630.6627807617188,302.5492248535156,0.5589722394943237,0.050000000745058,0.0457512214779853,294.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051086425781,0.5589722394943237,0.050000000745058,0.0481782369315624,293.2209777832031,297.1499938964844,293.1499938964844,0.1417959630489349,-2356.115234375,304.1575927734375,0.9124069213867188,0.212930679321289,0.1496922522783279,293.2123413085937,297.1499938964844,293.1499938964844,0.1993960738182068,-4188.46630859375,304.15142822265625,0.9990000128746032,0.2995519638061523,0.2662343084812164,293.3102722167969,297.1499938964844,293.1499938964844,0.0085876947268843,-2803.599365234375,301.2991027832031,0.5589722394943237,0.050000000745058,0.2285368144512176,291.1552734375,291.1499938964844,274.57427978515625,272.3157653808594,287.0423583984375,293.9831237792969,291.1555480957031,1.0,0.1917648762464523,0.5717153549194336,0.5717153549194336,1.0,1.0,-0.8861291408538818,0.3170673847198486,0.5690617561340332,0.0884910374879837,0.0,0.0,0.0498653054237365,25.53737068176269,25.0,2.027113437652588,-3679.373779296875,78.02972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1408386230469,302.3118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.314453125,18000.0,0.0,0.0,0.0822536796331405,0.0,0.0,0.0,0.0,1.0,0.0032693496905267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811840444803237,0.0999007001519203,-0.0187166575342416,0.0,8.347702532773837e-05,0.0,0.0,3.826231241226196,0.0,0.0,0.0,0.2688263058662414,4.0,0.0,1.0
818760,293.272216796875,297.1499938964844,293.1499938964844,0.0104582384228706,-629.4915161132812,302.5287475585937,0.5590133666992188,0.050000000745058,0.0457509644329547,294.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.5590133666992188,0.050000000745058,0.0481779687106609,293.2210998535156,297.1499938964844,293.1499938964844,0.1410263478755951,-2345.863037109375,304.1575927734375,0.9109984040260316,0.2120068669319152,0.1490475237369537,293.2142028808594,297.1499938964844,293.1499938964844,0.1993312388658523,-4187.40771484375,304.1512756347656,0.9990000128746032,0.2983987629413605,0.2661821246147156,293.3111267089844,297.1499938964844,293.1499938964844,0.0085470499470829,-2795.10888671875,301.2691955566406,0.5590133666992188,0.050000000745058,0.2285355329513549,291.1559753417969,291.1499938964844,274.5831298828125,272.3216552734375,287.0419006347656,293.9887390136719,291.1560974121094,1.0,0.1916401237249374,0.5723403692245483,0.5723403692245483,1.0,1.0,-0.8852905631065369,0.3170996904373169,0.56819087266922,0.0885971114039421,0.0,0.0,0.0493926852941513,25.520246505737305,25.0,1.6303298473358154,-3675.997802734375,77.85525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1426086425781,302.30426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3828125,18000.0,0.0,0.0,0.0822525694966316,0.0,0.0,0.0,0.0,1.0,0.003282303456217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810340344905853,0.099881038069725,-0.0188470035791397,0.0,8.347589755430818e-05,0.0,0.0,3.825279235839844,0.0,0.0,0.0,0.2688178718090057,4.0,0.0,1.0
818820,293.271728515625,297.1499938964844,293.1499938964844,0.0103870443999767,-627.1776123046875,302.4878234863281,0.5590752959251404,0.050000000745058,0.045750580728054,294.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241027832031,0.5590752959251404,0.050000000745058,0.0481775626540184,293.22137451171875,297.1499938964844,293.1499938964844,0.1394916176795959,-2325.38916015625,304.1576232910156,0.9081727266311646,0.2101496756076812,0.1477552950382232,293.2179870605469,297.1499938964844,293.1499938964844,0.1992341578006744,-4185.8369140625,304.1510009765625,0.9990000128746032,0.2960065603256225,0.2661036849021911,293.3128967285156,297.1499938964844,293.1499938964844,0.0084660658612847,-2778.093505859375,301.20867919921875,0.5590752959251404,0.050000000745058,0.2285336107015609,291.15679931640625,291.1499938964844,274.6002502441406,272.3329162597656,287.0431213378906,294.0033264160156,291.1569519042969,1.0,0.191401258111,0.5735903978347778,0.5735903978347778,1.0,1.0,-0.8836421966552734,0.3171637952327728,0.5664783716201782,0.0888306200504303,0.0,0.0,0.0484362058341503,25.49016189575196,25.0,1.5154765844345093,-3669.31494140625,77.51844024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480712890625,302.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37109375,18000.0,0.0,0.0,0.0822173058986663,0.0,0.0,0.0,0.0,1.0,0.0033098785206675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807379409670829,0.0998629480600357,-0.019125010818243,0.0,8.344011439476162e-05,0.0,0.0,3.8241777420043945,0.0,0.0,0.0,0.2688024640083313,4.0,0.0,1.0
818880,293.271728515625,297.1499938964844,293.1499938964844,0.0103870443999767,-627.1776123046875,302.4878234863281,0.5590752959251404,0.050000000745058,0.045750580728054,294.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241027832031,0.5590752959251404,0.050000000745058,0.0481775626540184,293.22137451171875,297.1499938964844,293.1499938964844,0.1394916176795959,-2325.38916015625,304.1576232910156,0.9081727266311646,0.2101496756076812,0.1477552950382232,293.2179870605469,297.1499938964844,293.1499938964844,0.1992341578006744,-4185.8369140625,304.1510009765625,0.9990000128746032,0.2960065603256225,0.2661036849021911,293.3128967285156,297.1499938964844,293.1499938964844,0.0084660658612847,-2778.093505859375,301.20867919921875,0.5590752959251404,0.050000000745058,0.2285336107015609,291.15679931640625,291.1499938964844,274.6002502441406,272.3329162597656,287.0431213378906,294.0033264160156,291.1569519042969,1.0,0.191401258111,0.5735903978347778,0.5735903978347778,1.0,1.0,-0.8836421966552734,0.3171637952327728,0.5664783716201782,0.0888306200504303,0.0,0.0,0.0484362058341503,25.49016189575196,25.0,1.5154765844345093,-3669.31494140625,77.51844024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480712890625,302.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37109375,18000.0,0.0,0.0,0.0822173058986663,0.0,0.0,0.0,0.0,1.0,0.0033098785206675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807379409670829,0.0998629480600357,-0.019125010818243,0.0,8.344011439476162e-05,0.0,0.0,3.8241777420043945,0.0,0.0,0.0,0.2688024640083313,4.0,0.0,1.0
818940,293.27130126953125,297.1499938964844,293.1499938964844,0.0103164156898856,-624.8536376953125,302.447021484375,0.5591112375259399,0.050000000745058,0.0457503609359264,294.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.5591112375259399,0.050000000745058,0.0481773316860199,293.2216796875,297.1499938964844,293.1499938964844,0.1379427760839462,-2304.671875,304.1576538085937,0.9053334593772888,0.2082759886980056,0.1464509516954422,293.22186279296875,297.1499938964844,293.1499938964844,0.1991636902093887,-4184.69384765625,304.1507873535156,0.9990000128746032,0.2934984564781189,0.2660581469535827,293.314697265625,297.1499938964844,293.1499938964844,0.0083848889917135,-2760.814697265625,301.1474914550781,0.5591112375259399,0.050000000745058,0.2285325229167938,291.157958984375,291.1499938964844,274.6166687011719,272.3435363769531,287.0442199707031,294.01788330078125,291.1580505371094,1.0,0.1911745071411132,0.5748404860496521,0.5748404860496521,1.0,1.0,-0.8820202350616455,0.3172244727611542,0.564795732498169,0.0890863090753555,0.0,0.0,0.0472937785089015,25.465206146240234,25.0,1.416675090789795,-3662.0146484375,77.1949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155517578125,302.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4375,18000.0,0.0,0.0,0.0821360796689987,0.0,0.0,0.0,0.0,1.0,0.0033418261446058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803919360041618,0.0998399406671524,-0.0194480065256357,0.0,8.335767779499292e-05,0.0,0.0,3.822834253311157,0.0,0.0,0.0,0.268784612417221,4.0,0.0,1.0
819000,293.27130126953125,297.1499938964844,293.1499938964844,0.0103164156898856,-624.8536376953125,302.447021484375,0.5591112375259399,0.050000000745058,0.0457503609359264,294.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.5591112375259399,0.050000000745058,0.0481773316860199,293.2216796875,297.1499938964844,293.1499938964844,0.1379427760839462,-2304.671875,304.1576538085937,0.9053334593772888,0.2082759886980056,0.1464509516954422,293.22186279296875,297.1499938964844,293.1499938964844,0.1991636902093887,-4184.69384765625,304.1507873535156,0.9990000128746032,0.2934984564781189,0.2660581469535827,293.314697265625,297.1499938964844,293.1499938964844,0.0083848889917135,-2760.814697265625,301.1474914550781,0.5591112375259399,0.050000000745058,0.2285325229167938,291.157958984375,291.1499938964844,274.6166687011719,272.3435363769531,287.0442199707031,294.01788330078125,291.1580505371094,1.0,0.1911745071411132,0.5748404860496521,0.5748404860496521,1.0,1.0,-0.8820202350616455,0.3172244727611542,0.564795732498169,0.0890863090753555,0.0,0.0,0.0472937785089015,25.465206146240234,25.0,1.416675090789795,-3662.0146484375,77.1949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155517578125,302.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4375,18000.0,0.0,0.0,0.0821360796689987,0.0,0.0,0.0,0.0,1.0,0.0033418261446058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803919360041618,0.0998399406671524,-0.0194480065256357,0.0,8.335767779499292e-05,0.0,0.0,3.822834253311157,0.0,0.0,0.0,0.268784612417221,4.0,0.0,1.0
819060,293.2708740234375,297.1499938964844,293.1499938964844,0.0102468403056263,-622.5517578125,302.4062194824219,0.5591260194778442,0.050000000745058,0.0457502752542495,294.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5591260194778442,0.050000000745058,0.0481772422790527,293.2220458984375,297.1499938964844,293.1499938964844,0.1363926976919174,-2283.893310546875,304.1576843261719,0.9025171399116516,0.2063909322023391,0.1451385021209716,293.2257995605469,297.1499938964844,293.1499938964844,0.1991258114576339,-4184.0966796875,304.1506042480469,0.9990000128746032,0.2908777594566345,0.2660394310951233,293.3165283203125,297.1499938964844,293.1499938964844,0.0083039561286568,-2743.43310546875,301.0855712890625,0.5591260194778442,0.050000000745058,0.2285320907831192,291.15875244140625,291.1499938964844,274.63250732421875,272.3536376953125,287.04559326171875,294.0328674316406,291.1588134765625,1.0,0.1909578889608383,0.5760879516601562,0.5760879516601562,1.0,1.0,-0.8804218173027039,0.3172812461853027,0.5631405711174011,0.0893563479185104,0.0,0.0,0.0460725091397762,25.44441032409668,25.0,1.0867094993591309,-3654.291259765625,76.88275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643981933594,302.2545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.451171875,18000.0,0.0,0.0,0.0820079520344734,0.0,0.0,0.0,0.0,1.0,0.0033772678580135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080015942454338,0.0998232290148735,-0.0198072884231805,0.0,8.322764915646985e-05,0.0,0.0,3.8216865062713614,0.0,0.0,0.0,0.2687658965587616,4.0,0.0,1.0
819120,293.2708740234375,297.1499938964844,293.1499938964844,0.0102468403056263,-622.5517578125,302.4062194824219,0.5591260194778442,0.050000000745058,0.0457502752542495,294.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5591260194778442,0.050000000745058,0.0481772422790527,293.2220458984375,297.1499938964844,293.1499938964844,0.1363926976919174,-2283.893310546875,304.1576843261719,0.9025171399116516,0.2063909322023391,0.1451385021209716,293.2257995605469,297.1499938964844,293.1499938964844,0.1991258114576339,-4184.0966796875,304.1506042480469,0.9990000128746032,0.2908777594566345,0.2660394310951233,293.3165283203125,297.1499938964844,293.1499938964844,0.0083039561286568,-2743.43310546875,301.0855712890625,0.5591260194778442,0.050000000745058,0.2285320907831192,291.15875244140625,291.1499938964844,274.63250732421875,272.3536376953125,287.04559326171875,294.0328674316406,291.1588134765625,1.0,0.1909578889608383,0.5760879516601562,0.5760879516601562,1.0,1.0,-0.8804218173027039,0.3172812461853027,0.5631405711174011,0.0893563479185104,0.0,0.0,0.0460725091397762,25.44441032409668,25.0,1.0867094993591309,-3654.291259765625,76.88275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643981933594,302.2545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.451171875,18000.0,0.0,0.0,0.0820079520344734,0.0,0.0,0.0,0.0,1.0,0.0033772678580135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080015942454338,0.0998232290148735,-0.0198072884231805,0.0,8.322764915646985e-05,0.0,0.0,3.8216865062713614,0.0,0.0,0.0,0.2687658965587616,4.0,0.0,1.0
819180,293.2705383300781,297.1499938964844,293.1499938964844,0.0101780835539102,-620.2613525390625,302.3653869628906,0.5591228008270264,0.050000000745058,0.0457503013312816,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5591228008270264,0.050000000745058,0.0481772720813751,293.2223815917969,297.1499938964844,293.1499938964844,0.1348401010036468,-2263.03271484375,304.15771484375,0.8996832966804504,0.2044946551322937,0.1438183337450027,293.22979736328125,297.1499938964844,293.1499938964844,0.1991143226623535,-4183.9375,304.1504211425781,0.9990000128746032,0.2881460785865783,0.2660435736179352,293.318359375,297.1499938964844,293.1499938964844,0.008223189972341,-2725.916015625,301.0228881835937,0.5591228008270264,0.050000000745058,0.2285322397947311,291.1593017578125,291.1499938964844,274.6478271484375,272.36328125,287.0474548339844,294.0485534667969,291.15936279296875,1.0,0.190749704837799,0.5773354172706604,0.5773354172706604,1.0,1.0,-0.8788425922393799,0.3173353672027588,0.5615072250366211,0.0896355062723159,0.0,0.0,0.044791329652071,25.42710304260254,25.0,0.8050747513771057,-3646.2294921875,76.58000183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739807128906,302.2345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.45703125,18000.0,0.0,0.0,0.081835389137268,0.0,0.0,0.0,0.0,1.0,0.00341496639885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796214044094085,0.0998118668794632,-0.0201904606074094,0.0,8.305251685669646e-05,0.0,0.0,3.82072114944458,0.0,0.0,0.0,0.2687468528747558,4.0,0.0,1.0
819240,293.2705383300781,297.1499938964844,293.1499938964844,0.0101780835539102,-620.2613525390625,302.3653869628906,0.5591228008270264,0.050000000745058,0.0457503013312816,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5591228008270264,0.050000000745058,0.0481772720813751,293.2223815917969,297.1499938964844,293.1499938964844,0.1348401010036468,-2263.03271484375,304.15771484375,0.8996832966804504,0.2044946551322937,0.1438183337450027,293.22979736328125,297.1499938964844,293.1499938964844,0.1991143226623535,-4183.9375,304.1504211425781,0.9990000128746032,0.2881460785865783,0.2660435736179352,293.318359375,297.1499938964844,293.1499938964844,0.008223189972341,-2725.916015625,301.0228881835937,0.5591228008270264,0.050000000745058,0.2285322397947311,291.1593017578125,291.1499938964844,274.6478271484375,272.36328125,287.0474548339844,294.0485534667969,291.15936279296875,1.0,0.190749704837799,0.5773354172706604,0.5773354172706604,1.0,1.0,-0.8788425922393799,0.3173353672027588,0.5615072250366211,0.0896355062723159,0.0,0.0,0.044791329652071,25.42710304260254,25.0,0.8050747513771057,-3646.2294921875,76.58000183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739807128906,302.2345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.45703125,18000.0,0.0,0.0,0.081835389137268,0.0,0.0,0.0,0.0,1.0,0.00341496639885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796214044094085,0.0998118668794632,-0.0201904606074094,0.0,8.305251685669646e-05,0.0,0.0,3.82072114944458,0.0,0.0,0.0,0.2687468528747558,4.0,0.0,1.0
819300,293.2703857421875,297.1499938964844,293.1499938964844,0.0101439505815505,-619.1177368164062,302.344970703125,0.5591152310371399,0.050000000745058,0.0457503534853458,294.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5591152310371399,0.050000000745058,0.0481773279607296,293.2225646972656,297.1499938964844,293.1499938964844,0.1340623646974563,-2252.564208984375,304.15771484375,0.8982450366020203,0.2035422176122665,0.1431552469730377,293.2318115234375,297.1499938964844,293.1499938964844,0.1991169303655624,-4183.99609375,304.1503295898437,0.9990000128746032,0.2867392897605896,0.2660532593727112,293.3193054199219,297.1499938964844,293.1499938964844,0.0081828571856021,-2717.099853515625,300.99127197265625,0.5591152310371399,0.050000000745058,0.2285324931144714,291.1595458984375,291.1499938964844,274.6553649902344,272.3679504394531,287.0484924316406,294.0566101074219,291.1596069335937,1.0,0.1906483024358749,0.5779591798782349,0.5779591798782349,1.0,1.0,-0.8780587911605835,0.3173615038394928,0.5606972575187683,0.0897764191031456,0.0,0.0,0.0441314429044723,25.419580459594727,25.0,0.6917098164558411,-3642.07763671875,76.43164825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788024902344,302.2240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4609375,18000.0,0.0,0.0,0.0817340537905693,0.0,0.0,0.0,0.0,1.0,0.0034344515297561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794185772538185,0.0998074412345886,-0.0203888639807701,0.0,8.294967119581997e-05,0.0,0.0,3.8202805519104,0.0,0.0,0.0,0.2687372267246246,4.0,0.0,1.0
819360,293.270263671875,297.1499938964844,293.1499938964844,0.0101099582388997,-617.9745483398438,302.3244934082031,0.5591039657592773,0.050000000745058,0.0457504317164421,294.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5591039657592773,0.050000000745058,0.0481774061918258,293.2227478027344,297.1499938964844,293.1499938964844,0.1332837641239166,-2242.071533203125,304.1577453613281,0.8967933654785156,0.2025870829820633,0.1424901932477951,293.2338562011719,297.1499938964844,293.1499938964844,0.1991246789693832,-4184.14013671875,304.1502685546875,0.9990000128746032,0.2853054404258728,0.2660675048828125,293.3202514648437,297.1499938964844,293.1499938964844,0.0081425616517663,-2708.24609375,300.9595031738281,0.5591039657592773,0.050000000745058,0.2285328656435012,291.15972900390625,291.1499938964844,274.6628112792969,272.37255859375,287.0496520996094,294.0648193359375,291.1597900390625,1.0,0.1905485093593597,0.5785819888114929,0.5785819888114929,1.0,1.0,-0.8772783279418945,0.3173867166042328,0.5598916411399841,0.0899166762828826,0.0,0.0,0.0434618480503559,25.41272354125977,25.0,0.5862786769866943,-3637.847412109375,76.28507995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18359375,302.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.0816237106919288,0.0,0.0,0.0,0.0,1.0,0.0034542707726359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792128443717956,0.0998037382960319,-0.0205908920615911,0.0,8.283768693218008e-05,0.0,0.0,3.819863796234131,0.0,0.0,0.0,0.2687275409698486,4.0,0.0,1.0
819420,293.2700500488281,297.1499938964844,293.1499938964844,0.0100423647090792,-615.688232421875,302.283447265625,0.5590680241584778,0.050000000745058,0.0457506664097309,294.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5590680241584778,0.050000000745058,0.0481776557862758,293.2231140136719,297.1499938964844,293.1499938964844,0.13172447681427,-2221.01904296875,304.1577453613281,0.8938478231430054,0.200669378042221,0.141154795885086,293.2379150390625,297.1499938964844,293.1499938964844,0.199146494269371,-4184.55859375,304.150146484375,0.9990000128746032,0.2823580801486969,0.2661041617393493,293.3221130371094,297.1499938964844,293.1499938964844,0.0080620991066098,-2690.4287109375,300.8954162597656,0.5590680241584778,0.050000000745058,0.2285340428352356,291.1600341796875,291.1499938964844,274.677490234375,272.381591796875,287.0521545410156,294.0815734863281,291.1600646972656,1.0,0.1903529167175293,0.579827606678009,0.579827606678009,1.0,1.0,-0.8757162690162659,0.3174322247505188,0.5582840442657471,0.0901916474103927,0.0,0.0,0.0421017408370971,25.40128898620605,25.0,0.4033356308937073,-3629.1669921875,75.99620056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927185058594,302.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.0813796147704124,0.0,0.0,0.0,0.0,1.0,0.0034946231171488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787956267595291,0.0997984334826469,-0.0210028104484081,0.0,8.258996240328997e-05,0.0,0.0,3.8191049098968506,0.0,0.0,0.0,0.2687081396579742,4.0,0.0,1.0
