time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819480,293.2700500488281,297.1499938964844,293.1499938964844,0.0100423647090792,-615.688232421875,302.283447265625,0.5590680241584778,0.050000000745058,0.0457506664097309,294.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5590680241584778,0.050000000745058,0.0481776557862758,293.2231140136719,297.1499938964844,293.1499938964844,0.13172447681427,-2221.01904296875,304.1577453613281,0.8938478231430054,0.200669378042221,0.141154795885086,293.2379150390625,297.1499938964844,293.1499938964844,0.199146494269371,-4184.55859375,304.150146484375,0.9990000128746032,0.2823580801486969,0.2661041617393493,293.3221130371094,297.1499938964844,293.1499938964844,0.0080620991066098,-2690.4287109375,300.8954162597656,0.5590680241584778,0.050000000745058,0.2285340428352356,291.1600341796875,291.1499938964844,274.677490234375,272.381591796875,287.0521545410156,294.0815734863281,291.1600646972656,1.0,0.1903529167175293,0.579827606678009,0.579827606678009,1.0,1.0,-0.8757162690162659,0.3174322247505188,0.5582840442657471,0.0901916474103927,0.0,0.0,0.0421017408370971,25.40128898620605,25.0,0.4033356308937073,-3629.1669921875,75.99620056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927185058594,302.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.0813796147704124,0.0,0.0,0.0,0.0,1.0,0.0034946231171488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787956267595291,0.0997984334826469,-0.0210028104484081,0.0,8.258996240328997e-05,0.0,0.0,3.8191049098968506,0.0,0.0,0.0,0.2687081396579742,4.0,0.0,1.0
819540,293.2699279785156,297.1499938964844,293.1499938964844,0.0099756037816405,-613.4110107421875,302.2422180175781,0.5587378740310669,0.050000000745058,0.0457527749240398,294.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5587378740310669,0.050000000745058,0.0481798760592937,293.2234802246094,297.1499938964844,293.1499938964844,0.1301620900630951,-2199.86865234375,304.15777587890625,0.8904759287834167,0.1987438797950744,0.1398147642612457,293.2416381835937,297.1499938964844,293.1499938964844,0.1985985189676284,-4175.05224609375,304.15106201171875,0.9987198710441588,0.2793753743171692,0.2654820084571838,293.323974609375,297.1499938964844,293.1499938964844,0.0079821357503533,-2672.522216796875,300.8307189941406,0.5587378740310669,0.050000000745058,0.2285445928573608,291.16046142578125,291.1499938964844,274.6919860839844,272.3904113769531,287.05450439453125,294.0977783203125,291.1605529785156,1.0,0.1901455670595169,0.5810732245445251,0.5810732245445251,1.0,1.0,-0.8733918070793152,0.3171843588352203,0.5562074184417725,0.0903181657195091,0.0,0.0,0.0406864024698734,25.431625366210938,25.0,0.8265715837478638,-3619.471923828125,75.63654327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008972167969,302.1680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48046875,18000.0,0.0,0.0,0.0811101198196411,0.0,0.0,0.0,0.0,1.0,0.0035358923487365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783685743808746,0.0997933223843574,-0.0214247461408376,0.0,8.231645915657282e-05,0.0,0.0,3.8183436393737793,0.0,0.0,0.0,0.2686883807182312,4.0,0.0,1.0
819600,293.2699279785156,297.1499938964844,293.1499938964844,0.0099756037816405,-613.4110107421875,302.2422180175781,0.5587378740310669,0.050000000745058,0.0457527749240398,294.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5587378740310669,0.050000000745058,0.0481798760592937,293.2234802246094,297.1499938964844,293.1499938964844,0.1301620900630951,-2199.86865234375,304.15777587890625,0.8904759287834167,0.1987438797950744,0.1398147642612457,293.2416381835937,297.1499938964844,293.1499938964844,0.1985985189676284,-4175.05224609375,304.15106201171875,0.9987198710441588,0.2793753743171692,0.2654820084571838,293.323974609375,297.1499938964844,293.1499938964844,0.0079821357503533,-2672.522216796875,300.8307189941406,0.5587378740310669,0.050000000745058,0.2285445928573608,291.16046142578125,291.1499938964844,274.6919860839844,272.3904113769531,287.05450439453125,294.0977783203125,291.1605529785156,1.0,0.1901455670595169,0.5810732245445251,0.5810732245445251,1.0,1.0,-0.8733918070793152,0.3171843588352203,0.5562074184417725,0.0903181657195091,0.0,0.0,0.0406864024698734,25.431625366210938,25.0,0.8265715837478638,-3619.471923828125,75.63654327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008972167969,302.1680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48046875,18000.0,0.0,0.0,0.0811101198196411,0.0,0.0,0.0,0.0,1.0,0.0035358923487365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783685743808746,0.0997933223843574,-0.0214247461408376,0.0,8.231645915657282e-05,0.0,0.0,3.8183436393737793,0.0,0.0,0.0,0.2686883807182312,4.0,0.0,1.0
819660,293.2698974609375,297.1499938964844,293.1499938964844,0.0099093932658433,-611.106689453125,302.2010803222656,0.5576959848403931,0.050000000745058,0.0457594655454158,294.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5576959848403931,0.050000000745058,0.0481869205832481,293.22381591796875,297.1499938964844,293.1499938964844,0.128586083650589,-2178.45556640625,304.1578063964844,0.8861309289932251,0.1968147754669189,0.138475239276886,293.24322509765625,297.1499938964844,293.1499938964844,0.1963551342487335,-4136.61376953125,304.1544189453125,0.9953299164772034,0.2767219841480255,0.2630136013031006,293.3258056640625,297.1499938964844,293.1499938964844,0.0079026343300938,-2654.39404296875,300.76593017578125,0.5576959848403931,0.050000000745058,0.2285780012607574,291.16241455078125,291.1499938964844,274.7063903808594,272.399169921875,287.052978515625,294.1074523925781,291.16278076171875,1.0,0.1898712366819381,0.5823442935943604,0.5823442935943604,1.0,1.0,-0.868872880935669,0.3161170482635498,0.5527558326721191,0.090031124651432,0.0,0.0,0.03892582654953,25.56038284301757,25.0,2.8160557746887207,-3606.76904296875,75.04735565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,302.1451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.0808173641562461,0.0,0.0,0.0,0.0,1.0,0.0035819995682686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778695195913314,0.0997661873698234,-0.0218966659158468,0.0,8.201935270335525e-05,0.0,0.0,3.816660642623901,0.0,0.0,0.0,0.2686635255813598,4.0,0.0,1.0
819720,293.2698974609375,297.1499938964844,293.1499938964844,0.0099093932658433,-611.106689453125,302.2010803222656,0.5576959848403931,0.050000000745058,0.0457594655454158,294.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5576959848403931,0.050000000745058,0.0481869205832481,293.22381591796875,297.1499938964844,293.1499938964844,0.128586083650589,-2178.45556640625,304.1578063964844,0.8861309289932251,0.1968147754669189,0.138475239276886,293.24322509765625,297.1499938964844,293.1499938964844,0.1963551342487335,-4136.61376953125,304.1544189453125,0.9953299164772034,0.2767219841480255,0.2630136013031006,293.3258056640625,297.1499938964844,293.1499938964844,0.0079026343300938,-2654.39404296875,300.76593017578125,0.5576959848403931,0.050000000745058,0.2285780012607574,291.16241455078125,291.1499938964844,274.7063903808594,272.399169921875,287.052978515625,294.1074523925781,291.16278076171875,1.0,0.1898712366819381,0.5823442935943604,0.5823442935943604,1.0,1.0,-0.868872880935669,0.3161170482635498,0.5527558326721191,0.090031124651432,0.0,0.0,0.03892582654953,25.56038284301757,25.0,2.8160557746887207,-3606.76904296875,75.04735565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,302.1451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.0808173641562461,0.0,0.0,0.0,0.0,1.0,0.0035819995682686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778695195913314,0.0997661873698234,-0.0218966659158468,0.0,8.201935270335525e-05,0.0,0.0,3.816660642623901,0.0,0.0,0.0,0.2686635255813598,4.0,0.0,1.0
819780,293.2699279785156,297.1499938964844,293.1499938964844,0.0098431278020143,-608.7808837890625,302.15972900390625,0.556903064250946,0.050000000745058,0.045764610171318,294.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.556903064250946,0.050000000745058,0.0481923408806324,293.22412109375,297.1499938964844,293.1499938964844,0.1270121932029724,-2157.02001953125,304.1578369140625,0.8821166753768921,0.1948823779821396,0.1371318399906158,293.24334716796875,297.1499938964844,293.1499938964844,0.1942460685968399,-4100.69140625,304.15643310546875,0.9922307729721068,0.2743336856365204,0.2607272565364837,293.3275451660156,297.1499938964844,293.1499938964844,0.0078233126550912,-2636.11669921875,300.70068359375,0.556903064250946,0.050000000745058,0.2286037057638168,291.16436767578125,291.1499938964844,274.7208557128906,272.40789794921875,287.0483703613281,294.1121520996094,291.1645202636719,1.0,0.1895526945590973,0.5836153030395508,0.5836153030395508,1.0,1.0,-0.864558756351471,0.3151213526725769,0.549437403678894,0.0897681415081024,0.0,0.0,0.0368590541183948,25.65017509460449,25.0,2.1562323570251465,-3592.389892578125,74.43960571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156066894531,302.1107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75390625,18000.0,0.0,0.0,0.0804967135190963,0.0,0.0,0.0,0.0,1.0,0.0036377890501171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772551000118255,0.0997229591012001,-0.0224678590893745,0.0,8.16939354990609e-05,0.0,0.0,3.814191102981568,0.0,0.0,0.0,0.2686319649219513,4.0,0.0,1.0
819840,293.2699279785156,297.1499938964844,293.1499938964844,0.0098431278020143,-608.7808837890625,302.15972900390625,0.556903064250946,0.050000000745058,0.045764610171318,294.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.556903064250946,0.050000000745058,0.0481923408806324,293.22412109375,297.1499938964844,293.1499938964844,0.1270121932029724,-2157.02001953125,304.1578369140625,0.8821166753768921,0.1948823779821396,0.1371318399906158,293.24334716796875,297.1499938964844,293.1499938964844,0.1942460685968399,-4100.69140625,304.15643310546875,0.9922307729721068,0.2743336856365204,0.2607272565364837,293.3275451660156,297.1499938964844,293.1499938964844,0.0078233126550912,-2636.11669921875,300.70068359375,0.556903064250946,0.050000000745058,0.2286037057638168,291.16436767578125,291.1499938964844,274.7208557128906,272.40789794921875,287.0483703613281,294.1121520996094,291.1645202636719,1.0,0.1895526945590973,0.5836153030395508,0.5836153030395508,1.0,1.0,-0.864558756351471,0.3151213526725769,0.549437403678894,0.0897681415081024,0.0,0.0,0.0368590541183948,25.65017509460449,25.0,2.1562323570251465,-3592.389892578125,74.43960571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156066894531,302.1107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75390625,18000.0,0.0,0.0,0.0804967135190963,0.0,0.0,0.0,0.0,1.0,0.0036377890501171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772551000118255,0.0997229591012001,-0.0224678590893745,0.0,8.16939354990609e-05,0.0,0.0,3.814191102981568,0.0,0.0,0.0,0.2686319649219513,4.0,0.0,1.0
819900,293.2699890136719,297.1499938964844,293.1499938964844,0.0098103238269686,-607.6333618164062,302.1388854980469,0.5565701723098755,0.050000000745058,0.0457667857408523,294.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5565701723098755,0.050000000745058,0.0481946282088756,293.2242736816406,297.1499938964844,293.1499938964844,0.1262323409318924,-2146.385986328125,304.1578369140625,0.8801945447921753,0.1939161866903305,0.1364596039056778,293.2432556152344,297.1499938964844,293.1499938964844,0.1932319849729538,-4083.472900390625,304.1571044921875,0.9907463192939758,0.2731712460517883,0.2596263587474823,293.3283996582031,297.1499938964844,293.1499938964844,0.0077839028090238,-2627.012451171875,300.6677551269531,0.5565701723098755,0.050000000745058,0.2286145687103271,291.164794921875,291.1499938964844,274.7281188964844,272.41229248046875,287.0458679199219,294.1141967773437,291.16485595703125,1.0,0.1893811821937561,0.584250807762146,0.584250807762146,1.0,1.0,-0.862449049949646,0.3146385848522186,0.5478104948997498,0.0896420255303382,0.0,0.0,0.035831518471241,25.685020446777344,25.0,1.4927983283996582,-3585.187744140625,74.13056182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,302.0918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73046875,18000.0,0.0,0.0,0.0803255215287208,0.0,0.0,0.0,0.0,1.0,0.003667116863653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769444182515144,0.0997125133872032,-0.022768098860979,0.0,8.152019290719181e-05,0.0,0.0,3.8133704662323,0.0,0.0,0.0,0.2686168253421783,4.0,0.0,1.0
819960,293.2700500488281,297.1499938964844,293.1499938964844,0.0097776828333735,-606.4916381835938,302.1179504394531,0.5562665462493896,0.050000000745058,0.0457687750458717,294.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5562665462493896,0.050000000745058,0.0481967255473136,293.2243957519531,297.1499938964844,293.1499938964844,0.1254561990499496,-2135.792236328125,304.1578063964844,0.8783119916915894,0.1929502189159393,0.1357873231172561,293.2431030273437,297.1499938964844,293.1499938964844,0.1922299265861511,-4066.478759765625,304.1576232910156,0.9892787933349608,0.2720191180706024,0.258537620306015,293.3292236328125,297.1499938964844,293.1499938964844,0.0077446456998586,-2617.916748046875,300.6346740722656,0.5562665462493896,0.050000000745058,0.2286245077848434,291.1649475097656,291.1499938964844,274.7354431152344,272.4167175292969,287.0421142578125,294.1162414550781,291.1649169921875,1.0,0.1892029643058776,0.5850407481193542,0.5850407481193542,1.0,1.0,-0.8603523373603821,0.3142269253730774,0.5461254119873047,0.0895842686295509,0.0,0.0,0.0348180793225765,25.715160369873047,25.0,0.6518628001213074,-3578.26513671875,73.81785583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2227783203125,302.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.0801479816436767,0.0,0.0,0.0,0.0,1.0,0.0036965992767363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766380280256271,0.0997078642249107,-0.0230698361992836,0.0,8.134001109283417e-05,0.0,0.0,3.812779188156128,0.0,0.0,0.0,0.2686024308204651,4.0,0.0,1.0
820020,293.270263671875,297.1499938964844,293.1499938964844,0.0097131617367267,-604.2424926757812,302.07574462890625,0.555729329586029,0.050000000745058,0.0457723140716552,294.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.555729329586029,0.050000000745058,0.0482004508376121,293.224609375,297.1499938964844,293.1499938964844,0.1239185184240341,-2114.777587890625,304.15777587890625,0.8746424317359924,0.191019058227539,0.1344428956508636,293.24273681640625,297.1499938964844,293.1499938964844,0.1902579069137573,-4033.07568359375,304.1583557128906,0.9863671064376832,0.2697363197803497,0.2563828825950622,293.33087158203125,297.1499938964844,293.1499938964844,0.0076668467372655,-2599.842529296875,300.56787109375,0.555729329586029,0.050000000745058,0.2286421954631805,291.1641845703125,291.1499938964844,274.7502746582031,272.4257202148437,287.0342712402344,294.12060546875,291.1640014648437,1.0,0.188829705119133,0.586620569229126,0.586620569229126,1.0,1.0,-0.8561826348304749,0.3134131729602813,0.5427694320678711,0.0894747748970985,0.0,0.0,0.0329654701054096,25.76405143737793,25.0,-0.9738968014717102,-3565.125244140625,73.1830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292175292969,302.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.578125,18000.0,0.0,0.0,0.0797790810465812,0.0,0.0,0.0,0.0,1.0,0.0037533997092396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760671570897102,0.099717766046524,-0.0236506108194589,0.0,8.096562669379637e-05,0.0,0.0,3.8123891353607178,0.0,0.0,0.0,0.2685773968696594,4.0,0.0,1.0
820080,293.270263671875,297.1499938964844,293.1499938964844,0.0097131617367267,-604.2424926757812,302.07574462890625,0.555729329586029,0.050000000745058,0.0457723140716552,294.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.555729329586029,0.050000000745058,0.0482004508376121,293.224609375,297.1499938964844,293.1499938964844,0.1239185184240341,-2114.777587890625,304.15777587890625,0.8746424317359924,0.191019058227539,0.1344428956508636,293.24273681640625,297.1499938964844,293.1499938964844,0.1902579069137573,-4033.07568359375,304.1583557128906,0.9863671064376832,0.2697363197803497,0.2563828825950622,293.33087158203125,297.1499938964844,293.1499938964844,0.0076668467372655,-2599.842529296875,300.56787109375,0.555729329586029,0.050000000745058,0.2286421954631805,291.1641845703125,291.1499938964844,274.7502746582031,272.4257202148437,287.0342712402344,294.12060546875,291.1640014648437,1.0,0.188829705119133,0.586620569229126,0.586620569229126,1.0,1.0,-0.8561826348304749,0.3134131729602813,0.5427694320678711,0.0894747748970985,0.0,0.0,0.0329654701054096,25.76405143737793,25.0,-0.9738968014717102,-3565.125244140625,73.1830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292175292969,302.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.578125,18000.0,0.0,0.0,0.0797790810465812,0.0,0.0,0.0,0.0,1.0,0.0037533997092396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760671570897102,0.099717766046524,-0.0236506108194589,0.0,8.096562669379637e-05,0.0,0.0,3.8123891353607178,0.0,0.0,0.0,0.2685773968696594,4.0,0.0,1.0
820140,293.2705383300781,297.1499938964844,293.1499938964844,0.009648754261434,-601.982666015625,302.0331420898437,0.5552658438682556,0.050000000745058,0.0457753874361515,294.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.5552658438682556,0.050000000745058,0.0482036843895912,293.2248229980469,297.1499938964844,293.1499938964844,0.1223883181810379,-2093.812255859375,304.1577453613281,0.8710735440254211,0.1890885680913925,0.133098617196083,293.2423095703125,297.1499938964844,293.1499938964844,0.1883066296577453,-4000.023681640625,304.1588134765625,0.9834631085395812,0.2674760520458221,0.2542502582073211,293.3324584960937,297.1499938964844,293.1499938964844,0.0075893471948802,-2581.665771484375,300.50054931640625,0.5552658438682556,0.050000000745058,0.228657528758049,291.1630554199219,291.1499938964844,274.76544189453125,272.4349670410156,287.0270080566406,294.1254272460937,291.16290283203125,1.0,0.188438668847084,0.5882003307342529,0.5882003307342529,1.0,1.0,-0.852035641670227,0.3125958442687988,0.539439857006073,0.0893609374761581,0.0,0.0,0.031301025301218,25.80095291137696,25.0,-1.4445871114730835,-3552.99462890625,72.53913116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342224121094,302.00323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.482421875,18000.0,0.0,0.0,0.0794018507003784,0.0,0.0,0.0,0.0,1.0,0.0038051372393965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755626559257507,0.0997412800788879,-0.0241786278784275,0.0,8.058278035605326e-05,0.0,0.0,3.812621593475342,0.0,0.0,0.0,0.2685568034648895,4.0,0.0,1.0
820200,293.2705383300781,297.1499938964844,293.1499938964844,0.009648754261434,-601.982666015625,302.0331420898437,0.5552658438682556,0.050000000745058,0.0457753874361515,294.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.5552658438682556,0.050000000745058,0.0482036843895912,293.2248229980469,297.1499938964844,293.1499938964844,0.1223883181810379,-2093.812255859375,304.1577453613281,0.8710735440254211,0.1890885680913925,0.133098617196083,293.2423095703125,297.1499938964844,293.1499938964844,0.1883066296577453,-4000.023681640625,304.1588134765625,0.9834631085395812,0.2674760520458221,0.2542502582073211,293.3324584960937,297.1499938964844,293.1499938964844,0.0075893471948802,-2581.665771484375,300.50054931640625,0.5552658438682556,0.050000000745058,0.228657528758049,291.1630554199219,291.1499938964844,274.76544189453125,272.4349670410156,287.0270080566406,294.1254272460937,291.16290283203125,1.0,0.188438668847084,0.5882003307342529,0.5882003307342529,1.0,1.0,-0.852035641670227,0.3125958442687988,0.539439857006073,0.0893609374761581,0.0,0.0,0.031301025301218,25.80095291137696,25.0,-1.4445871114730835,-3552.99462890625,72.53913116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342224121094,302.00323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.482421875,18000.0,0.0,0.0,0.0794018507003784,0.0,0.0,0.0,0.0,1.0,0.0038051372393965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755626559257507,0.0997412800788879,-0.0241786278784275,0.0,8.058278035605326e-05,0.0,0.0,3.812621593475342,0.0,0.0,0.0,0.2685568034648895,4.0,0.0,1.0
820260,293.2709045410156,297.1499938964844,293.1499938964844,0.0095840822905302,-599.6864624023438,301.9902038574219,0.5548597574234009,0.050000000745058,0.0457780919969081,294.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5548597574234009,0.050000000745058,0.0482065342366695,293.2249755859375,297.1499938964844,293.1499938964844,0.1208594813942909,-2072.803955078125,304.15771484375,0.8675833344459534,0.1871583312749862,0.1317542195320129,293.2418212890625,297.1499938964844,293.1499938964844,0.1863667964935302,-3967.12939453125,304.1591186523437,0.9805511832237244,0.2652354836463928,0.25213623046875,293.333984375,297.1499938964844,293.1499938964844,0.0075119822286069,-2563.295166015625,300.43280029296875,0.5548597574234009,0.050000000745058,0.2286710441112518,291.16217041015625,291.1499938964844,274.7810363769531,272.4445495605469,287.0202941894531,294.1307678222656,291.1620483398437,1.0,0.188034176826477,0.5897818803787231,0.5897818803787231,1.0,1.0,-0.8479078412055969,0.3117736876010895,0.5361341238021851,0.0892450585961341,0.0,0.0,0.0297430846840143,25.82855987548828,25.0,-1.2319767475128174,-3541.291259765625,71.8894271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372741699219,301.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.0790278241038322,0.0,0.0,0.0,0.0,1.0,0.0038527701981365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750978663563728,0.0997613593935966,-0.0246634911745786,0.0,8.020319364732131e-05,0.0,0.0,3.8127851486206055,0.0,0.0,0.0,0.2685379683971405,4.0,0.0,1.0
820320,293.2709045410156,297.1499938964844,293.1499938964844,0.0095840822905302,-599.6864624023438,301.9902038574219,0.5548597574234009,0.050000000745058,0.0457780919969081,294.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5548597574234009,0.050000000745058,0.0482065342366695,293.2249755859375,297.1499938964844,293.1499938964844,0.1208594813942909,-2072.803955078125,304.15771484375,0.8675833344459534,0.1871583312749862,0.1317542195320129,293.2418212890625,297.1499938964844,293.1499938964844,0.1863667964935302,-3967.12939453125,304.1591186523437,0.9805511832237244,0.2652354836463928,0.25213623046875,293.333984375,297.1499938964844,293.1499938964844,0.0075119822286069,-2563.295166015625,300.43280029296875,0.5548597574234009,0.050000000745058,0.2286710441112518,291.16217041015625,291.1499938964844,274.7810363769531,272.4445495605469,287.0202941894531,294.1307678222656,291.1620483398437,1.0,0.188034176826477,0.5897818803787231,0.5897818803787231,1.0,1.0,-0.8479078412055969,0.3117736876010895,0.5361341238021851,0.0892450585961341,0.0,0.0,0.0297430846840143,25.82855987548828,25.0,-1.2319767475128174,-3541.291259765625,71.8894271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372741699219,301.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.0790278241038322,0.0,0.0,0.0,0.0,1.0,0.0038527701981365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750978663563728,0.0997613593935966,-0.0246634911745786,0.0,8.020319364732131e-05,0.0,0.0,3.8127851486206055,0.0,0.0,0.0,0.2685379683971405,4.0,0.0,1.0
820380,293.2713623046875,297.1499938964844,293.1499938964844,0.0095190545544028,-597.3475952148438,301.94696044921875,0.5544984340667725,0.050000000745058,0.0457805134356021,294.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5544984340667725,0.050000000745058,0.0482090823352336,293.2251281738281,297.1499938964844,293.1499938964844,0.1193305552005767,-2051.731201171875,304.1576843261719,0.8641550540924072,0.1852280050516128,0.1304095387458801,293.2413024902344,297.1499938964844,293.1499938964844,0.184436947107315,-3934.3505859375,304.1593017578125,0.9776199460029602,0.2630131244659424,0.2500392198562622,293.33551025390625,297.1499938964844,293.1499938964844,0.0074347364716231,-2544.716064453125,300.3647155761719,0.5544984340667725,0.050000000745058,0.22868312895298,291.16162109375,291.1499938964844,274.7972106933594,272.45458984375,287.0142822265625,294.1365661621094,291.1615600585937,1.0,0.1876198351383209,0.5913634300231934,0.5913634300231934,1.0,1.0,-0.8437976241111755,0.3109449446201324,0.5328526496887207,0.0891282260417938,0.0,0.0,0.0282324627041816,25.8489990234375,25.0,-0.7280126810073853,-3529.646484375,71.23690795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,301.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0786656290292739,0.0,0.0,0.0,0.0,1.0,0.0038977870717644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746541917324066,0.0997744351625442,-0.0251202471554279,0.0,7.983561226865277e-05,0.0,0.0,3.812710762023926,0.0,0.0,0.0,0.2685194611549377,4.0,0.0,1.0
820440,293.2713623046875,297.1499938964844,293.1499938964844,0.0095190545544028,-597.3475952148438,301.94696044921875,0.5544984340667725,0.050000000745058,0.0457805134356021,294.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5544984340667725,0.050000000745058,0.0482090823352336,293.2251281738281,297.1499938964844,293.1499938964844,0.1193305552005767,-2051.731201171875,304.1576843261719,0.8641550540924072,0.1852280050516128,0.1304095387458801,293.2413024902344,297.1499938964844,293.1499938964844,0.184436947107315,-3934.3505859375,304.1593017578125,0.9776199460029602,0.2630131244659424,0.2500392198562622,293.33551025390625,297.1499938964844,293.1499938964844,0.0074347364716231,-2544.716064453125,300.3647155761719,0.5544984340667725,0.050000000745058,0.22868312895298,291.16162109375,291.1499938964844,274.7972106933594,272.45458984375,287.0142822265625,294.1365661621094,291.1615600585937,1.0,0.1876198351383209,0.5913634300231934,0.5913634300231934,1.0,1.0,-0.8437976241111755,0.3109449446201324,0.5328526496887207,0.0891282260417938,0.0,0.0,0.0282324627041816,25.8489990234375,25.0,-0.7280126810073853,-3529.646484375,71.23690795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,301.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0786656290292739,0.0,0.0,0.0,0.0,1.0,0.0038977870717644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746541917324066,0.0997744351625442,-0.0251202471554279,0.0,7.983561226865277e-05,0.0,0.0,3.812710762023926,0.0,0.0,0.0,0.2685194611549377,4.0,0.0,1.0
820500,293.2716369628906,297.1499938964844,293.1499938964844,0.0094863735139369,-596.1603393554688,301.9252014160156,0.55433189868927,0.050000000745058,0.0457816310226917,294.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.55433189868927,0.050000000745058,0.0482102632522583,293.2252197265625,297.1499938964844,293.1499938964844,0.1185658797621727,-2041.167724609375,304.1576843261719,0.8624606132507324,0.1842627525329589,0.1297370642423629,293.24102783203125,297.1499938964844,293.1499938964844,0.1834758222103119,-3918.002197265625,304.15936279296875,0.976145327091217,0.2619086802005768,0.2489969879388809,293.3362731933594,297.1499938964844,293.1499938964844,0.007396126165986,-2535.338623046875,300.3305358886719,0.55433189868927,0.050000000745058,0.2286887317895889,291.1614990234375,291.1499938964844,274.8055114746094,272.4598083496094,287.01153564453125,294.1396484375,291.1614685058594,1.0,0.18740975856781,0.5921541452407837,0.5921541452407837,1.0,1.0,-0.8417491316795349,0.3105279207229614,0.5312212109565735,0.0890701040625572,0.0,0.0,0.0274767857044935,25.856983184814453,25.0,-0.4410423636436462,-3523.748046875,70.91024780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381591796875,301.9298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.451171875,18000.0,0.0,0.0,0.0784908980131149,0.0,0.0,0.0,0.0,1.0,0.0039198016747832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744348913431167,0.0997778847813606,-0.025342995300889,0.0,7.965828262967989e-05,0.0,0.0,3.812558650970459,0.0,0.0,0.0,0.2685100436210632,4.0,0.0,1.0
820560,293.2719421386719,297.1499938964844,293.1499938964844,0.0094535984098911,-594.9623413085938,301.9033203125,0.5541731715202332,0.050000000745058,0.0457827001810073,294.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5541731715202332,0.050000000745058,0.0482113882899284,293.22528076171875,297.1499938964844,293.1499938964844,0.1178013086318969,-2030.5899658203125,304.1576843261719,0.8607772588729858,0.1832974702119827,0.1290644854307174,293.2407531738281,297.1499938964844,293.1499938964844,0.1825176030397415,-3901.686767578125,304.1593933105469,0.9746630787849426,0.260808527469635,0.2479587197303772,293.3370056152344,297.1499938964844,293.1499938964844,0.0073575368151068,-2525.908203125,300.2962646484375,0.5541731715202332,0.050000000745058,0.2286940664052963,291.1614990234375,291.1499938964844,274.8139953613281,272.46514892578125,287.0086975097656,294.142822265625,291.1614685058594,1.0,0.1871981918811798,0.5929789543151855,0.5929789543151855,1.0,1.0,-0.8397048711776733,0.310122936964035,0.5295819044113159,0.0890264362096786,0.0,0.0,0.0267138108611106,25.86375617980957,25.0,-0.2200237661600113,-3517.8017578125,70.58369445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2375793457031,301.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4609375,18000.0,0.0,0.0,0.0783208832144737,0.0,0.0,0.0,0.0,1.0,0.0039417655207216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742146447300911,0.0997794270515441,-0.025564782321453,0.0,7.948574057081714e-05,0.0,0.0,3.812332153320313,0.0,0.0,0.0,0.268500417470932,4.0,0.0,1.0
820620,293.2725830078125,297.1499938964844,293.1499938964844,0.0093879029154777,-592.5424194335938,301.8592834472656,0.5538763999938965,0.050000000745058,0.0457847043871879,294.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.5538763999938965,0.050000000745058,0.0482134968042373,293.22540283203125,297.1499938964844,293.1499938964844,0.1162742227315902,-2009.417236328125,304.1576538085937,0.8574405312538147,0.1813669055700302,0.1277191489934921,293.2402038574219,297.1499938964844,293.1499938964844,0.180612713098526,-3869.204345703125,304.159423828125,0.971674382686615,0.2586210966110229,0.245894193649292,293.3385009765625,297.1499938964844,293.1499938964844,0.007280530873686,-2506.92919921875,300.2274169921875,0.5538763999938965,0.050000000745058,0.2287040799856186,291.1615295410156,291.1499938964844,274.8315734863281,272.476318359375,287.0033874511719,294.14947509765625,291.1615295410156,1.0,0.1867715865373611,0.5946285128593445,0.5946285128593445,1.0,1.0,-0.8356293439865112,0.3093084394931793,0.5263209342956543,0.0889429450035095,0.0,0.0,0.0251732897013425,25.874155044555664,25.0,0.0890755951404571,-3505.671142578125,69.93168640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354431152344,301.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.0779957845807075,0.0,0.0,0.0,0.0,1.0,0.0039858245290815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737713351845741,0.0997795239090919,-0.0260081868618726,0.0,7.915580499684438e-05,0.0,0.0,3.811758518218994,0.0,0.0,0.0,0.2684806883335113,4.0,0.0,1.0
820680,293.2725830078125,297.1499938964844,293.1499938964844,0.0093879029154777,-592.5424194335938,301.8592834472656,0.5538763999938965,0.050000000745058,0.0457847043871879,294.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.5538763999938965,0.050000000745058,0.0482134968042373,293.22540283203125,297.1499938964844,293.1499938964844,0.1162742227315902,-2009.417236328125,304.1576538085937,0.8574405312538147,0.1813669055700302,0.1277191489934921,293.2402038574219,297.1499938964844,293.1499938964844,0.180612713098526,-3869.204345703125,304.159423828125,0.971674382686615,0.2586210966110229,0.245894193649292,293.3385009765625,297.1499938964844,293.1499938964844,0.007280530873686,-2506.92919921875,300.2274169921875,0.5538763999938965,0.050000000745058,0.2287040799856186,291.1615295410156,291.1499938964844,274.8315734863281,272.476318359375,287.0033874511719,294.14947509765625,291.1615295410156,1.0,0.1867715865373611,0.5946285128593445,0.5946285128593445,1.0,1.0,-0.8356293439865112,0.3093084394931793,0.5263209342956543,0.0889429450035095,0.0,0.0,0.0251732897013425,25.874155044555664,25.0,0.0890755951404571,-3505.671142578125,69.93168640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354431152344,301.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.0779957845807075,0.0,0.0,0.0,0.0,1.0,0.0039858245290815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737713351845741,0.0997795239090919,-0.0260081868618726,0.0,7.915580499684438e-05,0.0,0.0,3.811758518218994,0.0,0.0,0.0,0.2684806883335113,4.0,0.0,1.0
820740,293.2733154296875,297.1499938964844,293.1499938964844,0.0093219373375177,-590.0851440429688,301.8148803710937,0.5536026358604431,0.050000000745058,0.0457865595817565,294.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5536026358604431,0.050000000745058,0.048215452581644,293.2254943847656,297.1499938964844,293.1499938964844,0.1147491633892059,-1988.2098388671875,304.1576538085937,0.8541386127471924,0.1794364899396896,0.1263737827539444,293.2396545410156,297.1499938964844,293.1499938964844,0.1787219047546386,-3836.891357421875,304.1594543457031,0.96865051984787,0.2564504742622375,0.2438452988862991,293.3399353027344,297.1499938964844,293.1499938964844,0.0072036553174257,-2487.7587890625,300.1581726074219,0.5536026358604431,0.050000000745058,0.2287133485078811,291.16180419921875,291.1499938964844,274.8500061035156,272.4881591796875,286.99884033203125,294.1564636230469,291.1618347167969,1.0,0.1863416731357574,0.5962780117988586,0.5962780117988586,1.0,1.0,-0.8315713405609131,0.3084848523139953,0.5230864882469177,0.0888635292649269,0.0,0.0,0.0235832538455724,25.88113021850586,25.0,0.4223566651344299,-3493.178466796875,69.28226470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2324523925781,301.85211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.494140625,18000.0,0.0,0.0,0.0776898264884948,0.0,0.0,0.0,0.0,1.0,0.0040305908769369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733194798231124,0.0997759401798248,-0.0264564603567123,0.0,7.884529622970149e-05,0.0,0.0,3.811033010482788,0.0,0.0,0.0,0.2684602439403534,4.0,0.0,1.0
820800,293.2733154296875,297.1499938964844,293.1499938964844,0.0093219373375177,-590.0851440429688,301.8148803710937,0.5536026358604431,0.050000000745058,0.0457865595817565,294.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5536026358604431,0.050000000745058,0.048215452581644,293.2254943847656,297.1499938964844,293.1499938964844,0.1147491633892059,-1988.2098388671875,304.1576538085937,0.8541386127471924,0.1794364899396896,0.1263737827539444,293.2396545410156,297.1499938964844,293.1499938964844,0.1787219047546386,-3836.891357421875,304.1594543457031,0.96865051984787,0.2564504742622375,0.2438452988862991,293.3399353027344,297.1499938964844,293.1499938964844,0.0072036553174257,-2487.7587890625,300.1581726074219,0.5536026358604431,0.050000000745058,0.2287133485078811,291.16180419921875,291.1499938964844,274.8500061035156,272.4881591796875,286.99884033203125,294.1564636230469,291.1618347167969,1.0,0.1863416731357574,0.5962780117988586,0.5962780117988586,1.0,1.0,-0.8315713405609131,0.3084848523139953,0.5230864882469177,0.0888635292649269,0.0,0.0,0.0235832538455724,25.88113021850586,25.0,0.4223566651344299,-3493.178466796875,69.28226470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2324523925781,301.85211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.494140625,18000.0,0.0,0.0,0.0776898264884948,0.0,0.0,0.0,0.0,1.0,0.0040305908769369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733194798231124,0.0997759401798248,-0.0264564603567123,0.0,7.884529622970149e-05,0.0,0.0,3.811033010482788,0.0,0.0,0.0,0.2684602439403534,4.0,0.0,1.0
820860,293.2681579589844,297.1499938964844,293.1499938964844,0.0092833191156387,-588.64599609375,301.78643798828125,0.5538730621337891,0.050000000745058,0.0457847565412521,294.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5538730621337891,0.050000000745058,0.0482135564088821,293.2203674316406,297.1499938964844,293.1499938964844,0.1138735339045524,-1976.1502685546875,304.1565246582031,0.8528009057044983,0.1785692870616912,0.1256126016378402,293.2338562011719,297.1499938964844,293.1499938964844,0.1775505542755127,-3817.149169921875,304.1582336425781,0.9674057960510254,0.2553607523441314,0.2426027953624725,293.3352966308594,297.1499938964844,293.1499938964844,0.00714793195948,-2473.790283203125,300.1051330566406,0.5538730621337891,0.050000000745058,0.22870434820652,291.161376953125,291.1499938964844,274.8689270019531,272.500244140625,286.9950866699219,294.1649780273437,291.1611022949219,1.0,0.1859452575445175,0.5979658365249634,0.5979658365249634,1.0,1.0,-0.8291508555412292,0.3082886934280395,0.5208621621131897,0.089095614850521,0.0,0.0,0.0220678858458995,25.807653427124023,25.0,-1.2304635047912598,-3482.085693359375,68.78743743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289123535156,301.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.0774024724960327,0.0,0.0,0.0,0.0,1.0,0.004075760487467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728701204061508,0.099776305258274,-0.0269061848521232,0.0,7.85536685725674e-05,0.0,0.0,3.8104517459869385,0.0,0.0,0.0,0.2684402167797088,4.0,0.0,1.0
820920,293.2681579589844,297.1499938964844,293.1499938964844,0.0092833191156387,-588.64599609375,301.78643798828125,0.5538730621337891,0.050000000745058,0.0457847565412521,294.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5538730621337891,0.050000000745058,0.0482135564088821,293.2203674316406,297.1499938964844,293.1499938964844,0.1138735339045524,-1976.1502685546875,304.1565246582031,0.8528009057044983,0.1785692870616912,0.1256126016378402,293.2338562011719,297.1499938964844,293.1499938964844,0.1775505542755127,-3817.149169921875,304.1582336425781,0.9674057960510254,0.2553607523441314,0.2426027953624725,293.3352966308594,297.1499938964844,293.1499938964844,0.00714793195948,-2473.790283203125,300.1051330566406,0.5538730621337891,0.050000000745058,0.22870434820652,291.161376953125,291.1499938964844,274.8689270019531,272.500244140625,286.9950866699219,294.1649780273437,291.1611022949219,1.0,0.1859452575445175,0.5979658365249634,0.5979658365249634,1.0,1.0,-0.8291508555412292,0.3082886934280395,0.5208621621131897,0.089095614850521,0.0,0.0,0.0220678858458995,25.807653427124023,25.0,-1.2304635047912598,-3482.085693359375,68.78743743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289123535156,301.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.0774024724960327,0.0,0.0,0.0,0.0,1.0,0.004075760487467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728701204061508,0.099776305258274,-0.0269061848521232,0.0,7.85536685725674e-05,0.0,0.0,3.8104517459869385,0.0,0.0,0.0,0.2684402167797088,4.0,0.0,1.0
820980,293.26495361328125,297.1499938964844,293.1499938964844,0.0092358598485589,-586.872802734375,301.75421142578125,0.5539757609367371,0.050000000745058,0.0457840822637081,294.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5539757609367371,0.050000000745058,0.0482128411531448,293.2178955078125,297.1499938964844,293.1499938964844,0.1129227727651596,-1962.9500732421875,304.15594482421875,0.8510740995407104,0.1772928684949875,0.1247706189751625,293.2308044433594,297.1499938964844,293.1499938964844,0.1763076186180114,-3795.999755859375,304.1575622558594,0.9657562375068665,0.253859132528305,0.2412544190883636,293.3325500488281,297.1499938964844,293.1499938964844,0.0070859128609299,-2458.1416015625,300.04833984375,0.5539757609367371,0.050000000745058,0.228700965642929,291.1604309082031,291.1499938964844,274.8879089355469,272.51202392578125,286.99713134765625,294.1825256347656,291.1604309082031,1.0,0.1855750083923339,0.5996536016464233,0.5996536016464233,1.0,1.0,-0.8265165090560913,0.3079978227615356,0.5185186862945557,0.0892867892980575,0.0,0.0,0.0207644179463386,25.7622299194336,25.0,-0.4502670764923095,-3471.458984375,68.3000259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,301.7855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.0771374106407165,0.0,0.0,0.0,0.0,1.0,0.0041156513616442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724981278181076,0.0997992157936096,-0.0273010861128568,0.0,7.828466914361343e-05,0.0,0.0,3.810837030410767,0.0,0.0,0.0,0.2684255242347717,4.0,0.0,1.0
821040,293.26495361328125,297.1499938964844,293.1499938964844,0.0092358598485589,-586.872802734375,301.75421142578125,0.5539757609367371,0.050000000745058,0.0457840822637081,294.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5539757609367371,0.050000000745058,0.0482128411531448,293.2178955078125,297.1499938964844,293.1499938964844,0.1129227727651596,-1962.9500732421875,304.15594482421875,0.8510740995407104,0.1772928684949875,0.1247706189751625,293.2308044433594,297.1499938964844,293.1499938964844,0.1763076186180114,-3795.999755859375,304.1575622558594,0.9657562375068665,0.253859132528305,0.2412544190883636,293.3325500488281,297.1499938964844,293.1499938964844,0.0070859128609299,-2458.1416015625,300.04833984375,0.5539757609367371,0.050000000745058,0.228700965642929,291.1604309082031,291.1499938964844,274.8879089355469,272.51202392578125,286.99713134765625,294.1825256347656,291.1604309082031,1.0,0.1855750083923339,0.5996536016464233,0.5996536016464233,1.0,1.0,-0.8265165090560913,0.3079978227615356,0.5185186862945557,0.0892867892980575,0.0,0.0,0.0207644179463386,25.7622299194336,25.0,-0.4502670764923095,-3471.458984375,68.3000259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,301.7855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.0771374106407165,0.0,0.0,0.0,0.0,1.0,0.0041156513616442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724981278181076,0.0997992157936096,-0.0273010861128568,0.0,7.828466914361343e-05,0.0,0.0,3.810837030410767,0.0,0.0,0.0,0.2684255242347717,4.0,0.0,1.0
821100,293.2638854980469,297.1499938964844,293.1499938964844,0.009210467338562,-585.9031982421875,301.7372131347656,0.5539554953575134,0.050000000745058,0.0457842238247394,294.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5539554953575134,0.050000000745058,0.048212993890047,293.21710205078125,297.1499938964844,293.1499938964844,0.1123799830675125,-1955.3671875,304.1558532714844,0.8499963283538818,0.176589548587799,0.124292679131031,293.229736328125,297.1499938964844,293.1499938964844,0.1756097823381424,-3784.03759765625,304.157470703125,0.9647104740142822,0.2530443668365478,0.2405022382736206,293.3316955566406,297.1499938964844,293.1499938964844,0.00705380551517,-2449.920166015625,300.0191345214844,0.5539554953575134,0.050000000745058,0.2287016808986663,291.16070556640625,291.1499938964844,274.8973999023437,272.5177917480469,286.9983215332031,294.1914367675781,291.16082763671875,1.0,0.1853934228420257,0.6004974842071533,0.6004974842071533,1.0,1.0,-0.8250413537025452,0.30778768658638,0.5172536373138428,0.0893498063087463,0.0,0.0,0.0200220253318548,25.750747680664062,25.0,0.4105473458766937,-3465.710205078125,68.04774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,301.7713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4140625,18000.0,0.0,0.0,0.077013224363327,0.0,0.0,0.0,0.0,1.0,0.0041357851587235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722988992929458,0.0997984334826469,-0.0274995323270559,0.0,7.815863500582054e-05,0.0,0.0,3.8105580806732178,0.0,0.0,0.0,0.2684167623519897,4.0,0.0,1.0
821160,293.2631225585937,297.1499938964844,293.1499938964844,0.0091842859983444,-584.8956298828125,301.7196655273437,0.553909420967102,0.050000000745058,0.0457845404744148,294.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.553909420967102,0.050000000745058,0.0482133254408836,293.21649169921875,297.1499938964844,293.1499938964844,0.111811563372612,-1947.40771484375,304.15582275390625,0.848837673664093,0.1758582442998886,0.1237923875451088,293.2288818359375,297.1499938964844,293.1499938964844,0.1748862415552139,-3771.603759765625,304.15740966796875,0.9635798931121826,0.2522064745426178,0.2397231161594391,293.3310852050781,297.1499938964844,293.1499938964844,0.0070211850106716,-2441.511474609375,299.9894104003906,0.553909420967102,0.050000000745058,0.2287032604217529,291.1612548828125,291.1499938964844,274.9068908691406,272.52349853515625,286.9996337890625,294.199951171875,291.16143798828125,1.0,0.1852131485939026,0.6012982726097107,0.6012982726097107,1.0,1.0,-0.8235085606575012,0.3075359463691711,0.5159725546836853,0.0893835499882698,0.0,0.0,0.0192156173288822,25.74331283569336,25.0,1.1112048625946045,-3459.52197265625,67.79261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201538085937,301.7556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48046875,18000.0,0.0,0.0,0.0768934190273284,0.0,0.0,0.0,0.0,1.0,0.004157155752182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720808580517768,0.0997902750968933,-0.0277094207704067,0.0,7.803704647812992e-05,0.0,0.0,3.809970617294312,0.0,0.0,0.0,0.268406480550766,4.0,0.0,1.0
