time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821220,293.26220703125,297.1499938964844,293.1499938964844,0.0091301733627915,-582.7962036132812,301.6833190917969,0.5537683963775635,0.050000000745058,0.0457854978740215,294.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5537683963775635,0.050000000745058,0.0482143349945545,293.2157287597656,297.1499938964844,293.1499938964844,0.1106198728084564,-1930.677001953125,304.1558837890625,0.8463524580001831,0.1743305623531341,0.1227421313524246,293.2275085449219,297.1499938964844,293.1499938964844,0.1733935624361038,-3745.888916015625,304.1574401855469,0.9611431360244752,0.2504858374595642,0.2381150275468826,293.33056640625,297.1499938964844,293.1499938964844,0.0069548371247947,-2424.269287109375,299.9286804199219,0.5537683963775635,0.050000000745058,0.2287080436944961,291.1627197265625,291.1499938964844,274.9259033203125,272.53466796875,287.0019226074219,294.2159118652344,291.1629333496094,1.0,0.1848544180393219,0.6028997898101807,0.6028997898101807,1.0,1.0,-0.8203262686729431,0.3069772124290466,0.5133490562438965,0.0894217491149902,0.0,0.0,0.017421556636691,25.73611831665039,25.0,1.909874677658081,-3446.21484375,67.2767105102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,301.71978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5859375,18000.0,0.0,0.0,0.0766610503196716,0.0,0.0,0.0,0.0,1.0,0.0042042625136673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715950429439544,0.099764347076416,-0.0281693022698164,0.0,7.780121813993901e-05,0.0,0.0,3.8083529472351074,0.0,0.0,0.0,0.2683826088905334,4.0,0.0,1.0
821280,293.26220703125,297.1499938964844,293.1499938964844,0.0091301733627915,-582.7962036132812,301.6833190917969,0.5537683963775635,0.050000000745058,0.0457854978740215,294.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5537683963775635,0.050000000745058,0.0482143349945545,293.2157287597656,297.1499938964844,293.1499938964844,0.1106198728084564,-1930.677001953125,304.1558837890625,0.8463524580001831,0.1743305623531341,0.1227421313524246,293.2275085449219,297.1499938964844,293.1499938964844,0.1733935624361038,-3745.888916015625,304.1574401855469,0.9611431360244752,0.2504858374595642,0.2381150275468826,293.33056640625,297.1499938964844,293.1499938964844,0.0069548371247947,-2424.269287109375,299.9286804199219,0.5537683963775635,0.050000000745058,0.2287080436944961,291.1627197265625,291.1499938964844,274.9259033203125,272.53466796875,287.0019226074219,294.2159118652344,291.1629333496094,1.0,0.1848544180393219,0.6028997898101807,0.6028997898101807,1.0,1.0,-0.8203262686729431,0.3069772124290466,0.5133490562438965,0.0894217491149902,0.0,0.0,0.017421556636691,25.73611831665039,25.0,1.909874677658081,-3446.21484375,67.2767105102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,301.71978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5859375,18000.0,0.0,0.0,0.0766610503196716,0.0,0.0,0.0,0.0,1.0,0.0042042625136673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715950429439544,0.099764347076416,-0.0281693022698164,0.0,7.780121813993901e-05,0.0,0.0,3.8083529472351074,0.0,0.0,0.0,0.2683826088905334,4.0,0.0,1.0
821340,293.2619323730469,297.1499938964844,293.1499938964844,0.0090745510533452,-580.6242065429688,301.6454772949219,0.5535870790481567,0.050000000745058,0.0457867309451103,294.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5535870790481567,0.050000000745058,0.0482156313955783,293.21539306640625,297.1499938964844,293.1499938964844,0.1093750447034835,-1913.1527099609373,304.156005859375,0.8437067270278931,0.1727339178323745,0.1216403245925903,293.2265014648437,297.1499938964844,293.1499938964844,0.171867549419403,-3719.539794921875,304.1575012207031,0.9585372805595398,0.2487264424562454,0.2364649623632431,293.3305969238281,297.1499938964844,293.1499938964844,0.0068876449950039,-2406.6572265625,299.8664855957031,0.5535870790481567,0.050000000745058,0.2287141978740692,291.1641845703125,291.1499938964844,274.9449157714844,272.5455322265625,287.0036926269531,294.23077392578125,291.16436767578125,1.0,0.1844959408044815,0.6045013070106506,0.6045013070106506,1.0,1.0,-0.8170340061187744,0.3063652217388153,0.5106687545776367,0.089432455599308,0.0,0.0,0.0154268397018313,25.7352237701416,25.0,1.9759424924850464,-3431.9443359375,66.7551498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134704589844,301.6786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.650390625,18000.0,0.0,0.0,0.0764294192194938,0.0,0.0,0.0,0.0,1.0,0.0042573395185172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710527896881103,0.0997354686260223,-0.0286826845258474,0.0,7.756614650133997e-05,0.0,0.0,3.80653977394104,0.0,0.0,0.0,0.2683557868003845,4.0,0.0,1.0
821400,293.2619323730469,297.1499938964844,293.1499938964844,0.0090745510533452,-580.6242065429688,301.6454772949219,0.5535870790481567,0.050000000745058,0.0457867309451103,294.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5535870790481567,0.050000000745058,0.0482156313955783,293.21539306640625,297.1499938964844,293.1499938964844,0.1093750447034835,-1913.1527099609373,304.156005859375,0.8437067270278931,0.1727339178323745,0.1216403245925903,293.2265014648437,297.1499938964844,293.1499938964844,0.171867549419403,-3719.539794921875,304.1575012207031,0.9585372805595398,0.2487264424562454,0.2364649623632431,293.3305969238281,297.1499938964844,293.1499938964844,0.0068876449950039,-2406.6572265625,299.8664855957031,0.5535870790481567,0.050000000745058,0.2287141978740692,291.1641845703125,291.1499938964844,274.9449157714844,272.5455322265625,287.0036926269531,294.23077392578125,291.16436767578125,1.0,0.1844959408044815,0.6045013070106506,0.6045013070106506,1.0,1.0,-0.8170340061187744,0.3063652217388153,0.5106687545776367,0.089432455599308,0.0,0.0,0.0154268397018313,25.7352237701416,25.0,1.9759424924850464,-3431.9443359375,66.7551498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134704589844,301.6786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.650390625,18000.0,0.0,0.0,0.0764294192194938,0.0,0.0,0.0,0.0,1.0,0.0042573395185172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710527896881103,0.0997354686260223,-0.0286826845258474,0.0,7.756614650133997e-05,0.0,0.0,3.80653977394104,0.0,0.0,0.0,0.2683557868003845,4.0,0.0,1.0
821460,293.2621154785156,297.1499938964844,293.1499938964844,0.0090181082487106,-578.420166015625,301.6064147949219,0.5533836483955383,0.050000000745058,0.0457881167531013,294.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5533836483955383,0.050000000745058,0.0482170917093753,293.2153625488281,297.1499938964844,293.1499938964844,0.1080962643027305,-1895.1143798828125,304.1561279296875,0.8409482836723328,0.1710828691720962,0.1204985752701759,293.2257385253906,297.1499938964844,293.1499938964844,0.17033351957798,-3693.015869140625,304.1575622558594,0.9558106064796448,0.2469441145658493,0.2347902059555053,293.3310852050781,297.1499938964844,293.1499938964844,0.0068198898807168,-2388.80615234375,299.8029479980469,0.5533836483955383,0.050000000745058,0.2287211120128631,291.1650390625,291.1499938964844,274.9638671875,272.5561218261719,287.0044250488281,294.2449645996094,291.16485595703125,1.0,0.1841361373662948,0.606194794178009,0.606194794178009,1.0,1.0,-0.8136654496192932,0.305747926235199,0.5079175233840942,0.0894568115472793,0.0,0.0,0.0133459642529487,25.73774719238281,25.0,-0.2473041415214538,-3409.08935546875,66.22940063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125549316406,301.61285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.068359375,18000.0,0.0,0.0,0.0761872678995132,0.0,0.0,0.0,0.0,1.0,0.0043407976627349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700551271438598,0.0995343625545501,-0.0294792354106903,0.0,7.732039375696331e-05,0.0,0.0,3.797729730606079,0.0,0.0,0.0,0.26829394698143,4.0,0.0,1.0
821520,293.2621154785156,297.1499938964844,293.1499938964844,0.0090181082487106,-578.420166015625,301.6064147949219,0.5533836483955383,0.050000000745058,0.0457881167531013,294.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5533836483955383,0.050000000745058,0.0482170917093753,293.2153625488281,297.1499938964844,293.1499938964844,0.1080962643027305,-1895.1143798828125,304.1561279296875,0.8409482836723328,0.1710828691720962,0.1204985752701759,293.2257385253906,297.1499938964844,293.1499938964844,0.17033351957798,-3693.015869140625,304.1575622558594,0.9558106064796448,0.2469441145658493,0.2347902059555053,293.3310852050781,297.1499938964844,293.1499938964844,0.0068198898807168,-2388.80615234375,299.8029479980469,0.5533836483955383,0.050000000745058,0.2287211120128631,291.1650390625,291.1499938964844,274.9638671875,272.5561218261719,287.0044250488281,294.2449645996094,291.16485595703125,1.0,0.1841361373662948,0.606194794178009,0.606194794178009,1.0,1.0,-0.8136654496192932,0.305747926235199,0.5079175233840942,0.0894568115472793,0.0,0.0,0.0133459642529487,25.73774719238281,25.0,-0.2473041415214538,-3409.08935546875,66.22940063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125549316406,301.61285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.068359375,18000.0,0.0,0.0,0.0761872678995132,0.0,0.0,0.0,0.0,1.0,0.0043407976627349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700551271438598,0.0995343625545501,-0.0294792354106903,0.0,7.732039375696331e-05,0.0,0.0,3.797729730606079,0.0,0.0,0.0,0.26829394698143,4.0,0.0,1.0
821580,293.2625732421875,297.1499938964844,293.1499938964844,0.0089667709544301,-576.607666015625,301.5647277832031,0.5531685948371887,0.050000000745058,0.0457895807921886,294.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5531685948371887,0.050000000745058,0.0482186339795589,293.215576171875,297.1499938964844,293.1499938964844,0.1068726256489753,-1877.9410400390625,304.1561279296875,0.8381036520004272,0.169386401772499,0.1193236708641052,293.2251281738281,297.1499938964844,293.1499938964844,0.1689312607049942,-3668.947265625,304.1573791503906,0.9529930353164672,0.2451493442058563,0.2331012636423111,293.331787109375,297.1499938964844,293.1499938964844,0.006755624897778,-2372.577880859375,299.7355041503906,0.5531685948371887,0.050000000745058,0.2287284284830093,291.1568908691406,291.1499938964844,274.9827575683594,272.56640625,287.0050354003906,294.2588195800781,291.1548156738281,1.0,0.1837742030620575,0.6078882217407227,0.6078882217407227,1.0,1.0,-0.8102407455444336,0.3050982058048248,0.5051425099372864,0.0894637107849121,0.0,0.0,0.0128047429025173,25.74203109741211,25.0,-12.435935974121094,-3374.149658203125,65.70046997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186889648437,301.4432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.828125,18000.0,0.0,0.0,0.0758673697710037,0.0,0.0,0.0,0.0,1.0,0.0044992147013545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0683950185775756,0.0993411615490913,-0.0309461429715156,0.0,7.699573325226083e-05,0.0,0.0,3.7878401279449454,0.0,0.0,0.0,0.268202543258667,4.0,0.0,1.0
821640,293.2625732421875,297.1499938964844,293.1499938964844,0.0089667709544301,-576.607666015625,301.5647277832031,0.5531685948371887,0.050000000745058,0.0457895807921886,294.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5531685948371887,0.050000000745058,0.0482186339795589,293.215576171875,297.1499938964844,293.1499938964844,0.1068726256489753,-1877.9410400390625,304.1561279296875,0.8381036520004272,0.169386401772499,0.1193236708641052,293.2251281738281,297.1499938964844,293.1499938964844,0.1689312607049942,-3668.947265625,304.1573791503906,0.9529930353164672,0.2451493442058563,0.2331012636423111,293.331787109375,297.1499938964844,293.1499938964844,0.006755624897778,-2372.577880859375,299.7355041503906,0.5531685948371887,0.050000000745058,0.2287284284830093,291.1568908691406,291.1499938964844,274.9827575683594,272.56640625,287.0050354003906,294.2588195800781,291.1548156738281,1.0,0.1837742030620575,0.6078882217407227,0.6078882217407227,1.0,1.0,-0.8102407455444336,0.3050982058048248,0.5051425099372864,0.0894637107849121,0.0,0.0,0.0128047429025173,25.74203109741211,25.0,-12.435935974121094,-3374.149658203125,65.70046997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186889648437,301.4432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.828125,18000.0,0.0,0.0,0.0758673697710037,0.0,0.0,0.0,0.0,1.0,0.0044992147013545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0683950185775756,0.0993411615490913,-0.0309461429715156,0.0,7.699573325226083e-05,0.0,0.0,3.7878401279449454,0.0,0.0,0.0,0.268202543258667,4.0,0.0,1.0
821700,293.26287841796875,297.1499938964844,293.1499938964844,0.0089407358318567,-575.6671752929688,301.5434875488281,0.5530590415000916,0.050000000745058,0.0457903295755386,294.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5530590415000916,0.050000000745058,0.0482194200158119,293.2157287597656,297.1499938964844,293.1499938964844,0.1062439307570457,-1869.0858154296875,304.1561584472656,0.8366544246673584,0.1685229390859604,0.1187252625823021,293.224853515625,297.1499938964844,293.1499938964844,0.1682201027870178,-3656.69482421875,304.1573181152344,0.9515579342842102,0.2442498654127121,0.2322542369365692,293.33221435546875,297.1499938964844,293.1499938964844,0.0067234085872769,-2364.32470703125,299.7012939453125,0.5530590415000916,0.050000000745058,0.228732168674469,291.1522827148437,291.1499938964844,274.9921875,272.57147216796875,287.00537109375,294.2657165527344,291.1520080566406,1.0,0.1835923343896865,0.6087349653244019,0.6087349653244019,1.0,1.0,-0.8085123300552368,0.3047626614570617,0.5037496089935303,0.0894610807299614,0.0,0.0,0.0131463604047894,25.74447059631348,25.0,-6.699309349060059,-3383.5322265625,65.43511199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22418212890625,301.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0756692960858345,0.0,0.0,0.0,0.0,1.0,0.0044931545853614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689221769571304,0.0998133942484855,-0.0308912135660648,0.0,7.679472037125379e-05,0.0,0.0,3.806262969970703,0.0,0.0,0.0,0.2682603001594543,4.0,0.0,1.0
821760,293.2632141113281,297.1499938964844,293.1499938964844,0.0089109819382429,-574.443115234375,301.5233459472656,0.5529484748840332,0.050000000745058,0.0457910820841789,294.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5529484748840332,0.050000000745058,0.0482202172279357,293.2159423828125,297.1499938964844,293.1499938964844,0.1055520176887512,-1859.239013671875,304.1562805175781,0.8351877927780151,0.1676491945981979,0.1181198060512542,293.2246398925781,297.1499938964844,293.1499938964844,0.1674185544252395,-3642.718017578125,304.1574401855469,0.9501068592071532,0.2433489114046096,0.2314059287309646,293.3326721191406,297.1499938964844,293.1499938964844,0.0066890227608382,-2354.906494140625,299.6690368652344,0.5529484748840332,0.050000000745058,0.228735938668251,291.1539306640625,291.1499938964844,275.0015869140625,272.5764465332031,287.0054931640625,294.2726135253906,291.155029296875,1.0,0.1834098100662231,0.6096178889274597,0.6096178889274597,1.0,1.0,-0.8067739605903625,0.3044332861900329,0.5023406744003296,0.0894674360752105,0.0,0.0,0.0127420146018266,25.747047424316406,25.0,0.9917718768119812,-3381.77001953125,65.1692123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22723388671875,301.5000305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7734375,18000.0,0.0,0.0,0.0754868239164352,0.0,0.0,0.0,0.0,1.0,0.0045001287944614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689025148749351,0.0998594611883163,-0.0309569425880908,0.0,7.660953269805759e-05,0.0,0.0,3.8083841800689697,0.0,0.0,0.0,0.2682651579380035,4.0,0.0,1.0
821820,293.2640380859375,297.1499938964844,293.1499938964844,0.0088544664904475,-572.2521362304688,301.48162841796875,0.5527245402336121,0.050000000745058,0.0457926169037818,294.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5527245402336121,0.050000000745058,0.048221830278635,293.21649169921875,297.1499938964844,293.1499938964844,0.1042090728878974,-1840.189208984375,304.15643310546875,0.8321974277496338,0.1658693104982376,0.1168864667415618,293.2242126464844,297.1499938964844,293.1499938964844,0.1659145653247833,-3616.63037109375,304.1574401855469,0.947157859802246,0.2415438145399093,0.2297055870294571,293.3337097167969,297.1499938964844,293.1499938964844,0.0066217463463544,-2336.972412109375,299.6024780273437,0.5527245402336121,0.050000000745058,0.2287435978651046,291.1528015136719,291.1499938964844,275.0202941894531,272.5861511230469,287.0057067871094,294.2864685058594,291.1510009765625,1.0,0.1830426901578903,0.6113837361335754,0.6113837361335754,1.0,1.0,-0.8032660484313965,0.3037548065185547,0.4995112121105194,0.0894692838191986,0.0,0.0,0.0122062489390373,25.752599716186523,25.0,-8.369683265686035,-3344.978271484375,64.63561248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,301.3513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.259765625,18000.0,0.0,0.0,0.0751200094819068,0.0,0.0,0.0,0.0,1.0,0.0046436521224677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0671694800257682,0.0994024947285652,-0.0322330184280872,0.0,7.62372583267279e-05,0.0,0.0,3.788732051849365,0.0,0.0,0.0,0.2681577205657959,4.0,0.0,1.0
821880,293.2640380859375,297.1499938964844,293.1499938964844,0.0088544664904475,-572.2521362304688,301.48162841796875,0.5527245402336121,0.050000000745058,0.0457926169037818,294.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5527245402336121,0.050000000745058,0.048221830278635,293.21649169921875,297.1499938964844,293.1499938964844,0.1042090728878974,-1840.189208984375,304.15643310546875,0.8321974277496338,0.1658693104982376,0.1168864667415618,293.2242126464844,297.1499938964844,293.1499938964844,0.1659145653247833,-3616.63037109375,304.1574401855469,0.947157859802246,0.2415438145399093,0.2297055870294571,293.3337097167969,297.1499938964844,293.1499938964844,0.0066217463463544,-2336.972412109375,299.6024780273437,0.5527245402336121,0.050000000745058,0.2287435978651046,291.1528015136719,291.1499938964844,275.0202941894531,272.5861511230469,287.0057067871094,294.2864685058594,291.1510009765625,1.0,0.1830426901578903,0.6113837361335754,0.6113837361335754,1.0,1.0,-0.8032660484313965,0.3037548065185547,0.4995112121105194,0.0894692838191986,0.0,0.0,0.0122062489390373,25.752599716186523,25.0,-8.369683265686035,-3344.978271484375,64.63561248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,301.3513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.259765625,18000.0,0.0,0.0,0.0751200094819068,0.0,0.0,0.0,0.0,1.0,0.0046436521224677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0671694800257682,0.0994024947285652,-0.0322330184280872,0.0,7.62372583267279e-05,0.0,0.0,3.788732051849365,0.0,0.0,0.0,0.2681577205657959,4.0,0.0,1.0
821940,293.2649230957031,297.1499938964844,293.1499938964844,0.0087961796671152,-569.8850708007812,301.4396057128906,0.5524992942810059,0.050000000745058,0.0457941628992557,294.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5524992942810059,0.050000000745058,0.0482234582304954,293.2171630859375,297.1499938964844,293.1499938964844,0.1028025895357132,-1820.1195068359373,304.1566467285156,0.829131543636322,0.1640482693910598,0.1156242191791534,293.2238464355469,297.1499938964844,293.1499938964844,0.1643564105033874,-3589.4375,304.1575927734375,0.9441593885421752,0.2397389113903045,0.2280046492815017,293.3348083496094,297.1499938964844,293.1499938964844,0.0065540461800992,-2318.403564453125,299.5357360839844,0.5524992942810059,0.050000000745058,0.2287513166666031,291.1527099609375,291.1499938964844,275.03887939453125,272.5956115722656,287.0062255859375,294.3005065917969,291.15484619140625,1.0,0.1826727986335754,0.6131495833396912,0.6131495833396912,1.0,1.0,-0.7997227907180786,0.3030494749546051,0.4966733157634735,0.0894546955823898,0.0,0.0,0.0121968751773238,25.758283615112305,25.0,7.847280502319336,-3361.0302734375,64.10011291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376403808594,301.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0747217535972595,0.0,0.0,0.0,0.0,1.0,0.0046031204983592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068130575120449,0.1000110730528831,-0.0318804942071437,0.0,7.583307888126001e-05,0.0,0.0,3.813299655914306,0.0,0.0,0.0,0.2682440280914306,4.0,0.0,1.0
822000,293.2649230957031,297.1499938964844,293.1499938964844,0.0087961796671152,-569.8850708007812,301.4396057128906,0.5524992942810059,0.050000000745058,0.0457941628992557,294.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5524992942810059,0.050000000745058,0.0482234582304954,293.2171630859375,297.1499938964844,293.1499938964844,0.1028025895357132,-1820.1195068359373,304.1566467285156,0.829131543636322,0.1640482693910598,0.1156242191791534,293.2238464355469,297.1499938964844,293.1499938964844,0.1643564105033874,-3589.4375,304.1575927734375,0.9441593885421752,0.2397389113903045,0.2280046492815017,293.3348083496094,297.1499938964844,293.1499938964844,0.0065540461800992,-2318.403564453125,299.5357360839844,0.5524992942810059,0.050000000745058,0.2287513166666031,291.1527099609375,291.1499938964844,275.03887939453125,272.5956115722656,287.0062255859375,294.3005065917969,291.15484619140625,1.0,0.1826727986335754,0.6131495833396912,0.6131495833396912,1.0,1.0,-0.7997227907180786,0.3030494749546051,0.4966733157634735,0.0894546955823898,0.0,0.0,0.0121968751773238,25.758283615112305,25.0,7.847280502319336,-3361.0302734375,64.10011291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376403808594,301.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0747217535972595,0.0,0.0,0.0,0.0,1.0,0.0046031204983592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068130575120449,0.1000110730528831,-0.0318804942071437,0.0,7.583307888126001e-05,0.0,0.0,3.813299655914306,0.0,0.0,0.0,0.2682440280914306,4.0,0.0,1.0
822060,293.26593017578125,297.1499938964844,293.1499938964844,0.0087397247552871,-567.7022094726562,301.3966064453125,0.5522719621658325,0.050000000745058,0.0457957237958908,294.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5522719621658325,0.050000000745058,0.0482251048088073,293.2179870605469,297.1499938964844,293.1499938964844,0.1014172062277793,-1800.385498046875,304.1567077636719,0.825977087020874,0.1621818989515304,0.114330917596817,293.2235107421875,297.1499938964844,293.1499938964844,0.1628823727369308,-3563.8291015625,304.157470703125,0.94111305475235,0.2379332482814788,0.2263026982545852,293.33599853515625,297.1499938964844,293.1499938964844,0.0064869001507759,-2300.34619140625,299.4676818847656,0.5522719621658325,0.050000000745058,0.2287591248750686,291.1507873535156,291.1499938964844,275.0573425292969,272.6048278808594,287.0066223144531,294.3148193359375,291.1472473144531,1.0,0.1823000162839889,0.614966630935669,0.614966630935669,1.0,1.0,-0.7961412668228149,0.3023338317871094,0.4938074052333832,0.089440643787384,0.0,0.0,0.0117503264918923,25.76422119140625,25.0,-14.210655212402344,-3303.637939453125,63.56249237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403259277344,301.1817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.037109375,18000.0,0.0,0.0,0.0743444040417671,0.0,0.0,0.0,0.0,1.0,0.0048278295435011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065379187464714,0.0991679579019546,-0.0337887704372406,0.0,7.545012340415269e-05,0.0,0.0,3.7773067951202393,0.0,0.0,0.0,0.2680633962154388,4.0,0.0,1.0
822120,293.26593017578125,297.1499938964844,293.1499938964844,0.0087397247552871,-567.7022094726562,301.3966064453125,0.5522719621658325,0.050000000745058,0.0457957237958908,294.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5522719621658325,0.050000000745058,0.0482251048088073,293.2179870605469,297.1499938964844,293.1499938964844,0.1014172062277793,-1800.385498046875,304.1567077636719,0.825977087020874,0.1621818989515304,0.114330917596817,293.2235107421875,297.1499938964844,293.1499938964844,0.1628823727369308,-3563.8291015625,304.157470703125,0.94111305475235,0.2379332482814788,0.2263026982545852,293.33599853515625,297.1499938964844,293.1499938964844,0.0064869001507759,-2300.34619140625,299.4676818847656,0.5522719621658325,0.050000000745058,0.2287591248750686,291.1507873535156,291.1499938964844,275.0573425292969,272.6048278808594,287.0066223144531,294.3148193359375,291.1472473144531,1.0,0.1823000162839889,0.614966630935669,0.614966630935669,1.0,1.0,-0.7961412668228149,0.3023338317871094,0.4938074052333832,0.089440643787384,0.0,0.0,0.0117503264918923,25.76422119140625,25.0,-14.210655212402344,-3303.637939453125,63.56249237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403259277344,301.1817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.037109375,18000.0,0.0,0.0,0.0743444040417671,0.0,0.0,0.0,0.0,1.0,0.0048278295435011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065379187464714,0.0991679579019546,-0.0337887704372406,0.0,7.545012340415269e-05,0.0,0.0,3.7773067951202393,0.0,0.0,0.0,0.2680633962154388,4.0,0.0,1.0
822180,293.2669372558594,297.1499938964844,293.1499938964844,0.0086779622361063,-565.0106811523438,301.3546142578125,0.5520448684692383,0.050000000745058,0.0457972921431064,294.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5520448684692383,0.050000000745058,0.0482267513871192,293.2189025878906,297.1499938964844,293.1499938964844,0.0998932346701622,-1778.4207763671875,304.15704345703125,0.8227277398109436,0.1602721810340881,0.1130072772502899,293.22320556640625,297.1499938964844,293.1499938964844,0.1612372696399688,-3534.8447265625,304.15777587890625,0.9380338191986084,0.2361316382884979,0.2246042191982269,293.33721923828125,297.1499938964844,293.1499938964844,0.006418012548238,-2280.53271484375,299.401611328125,0.5520448684692383,0.050000000745058,0.2287669479846954,291.155517578125,291.1499938964844,275.0755920410156,272.6137390136719,287.0073547363281,294.3294982910156,291.1604309082031,1.0,0.1819243729114532,0.6167837381362915,0.6167837381362915,1.0,1.0,-0.7925274968147278,0.3015924096107483,0.4909350872039795,0.0894102752208709,0.0,0.0,0.0114562315866351,25.77005195617676,25.0,20.37541007995605,-3346.679443359375,63.02328109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426452636719,301.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0739454478025436,0.0,0.0,0.0,0.0,1.0,0.0046722888946533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677357241511344,0.1002229526638984,-0.0324872285127639,0.0,7.504523091483861e-05,0.0,0.0,3.8213021755218506,0.0,0.0,0.0,0.2682404816150665,4.0,0.0,1.0
822240,293.2669372558594,297.1499938964844,293.1499938964844,0.0086779622361063,-565.0106811523438,301.3546142578125,0.5520448684692383,0.050000000745058,0.0457972921431064,294.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5520448684692383,0.050000000745058,0.0482267513871192,293.2189025878906,297.1499938964844,293.1499938964844,0.0998932346701622,-1778.4207763671875,304.15704345703125,0.8227277398109436,0.1602721810340881,0.1130072772502899,293.22320556640625,297.1499938964844,293.1499938964844,0.1612372696399688,-3534.8447265625,304.15777587890625,0.9380338191986084,0.2361316382884979,0.2246042191982269,293.33721923828125,297.1499938964844,293.1499938964844,0.006418012548238,-2280.53271484375,299.401611328125,0.5520448684692383,0.050000000745058,0.2287669479846954,291.155517578125,291.1499938964844,275.0755920410156,272.6137390136719,287.0073547363281,294.3294982910156,291.1604309082031,1.0,0.1819243729114532,0.6167837381362915,0.6167837381362915,1.0,1.0,-0.7925274968147278,0.3015924096107483,0.4909350872039795,0.0894102752208709,0.0,0.0,0.0114562315866351,25.77005195617676,25.0,20.37541007995605,-3346.679443359375,63.02328109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426452636719,301.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0739454478025436,0.0,0.0,0.0,0.0,1.0,0.0046722888946533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677357241511344,0.1002229526638984,-0.0324872285127639,0.0,7.504523091483861e-05,0.0,0.0,3.8213021755218506,0.0,0.0,0.0,0.2682404816150665,4.0,0.0,1.0
822300,293.2674865722656,297.1499938964844,293.1499938964844,0.0086449552327394,-563.5602416992188,301.3345642089844,0.5519300699234009,0.050000000745058,0.0457980819046497,294.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5519300699234009,0.050000000745058,0.0482275858521461,293.21942138671875,297.1499938964844,293.1499938964844,0.0991137251257896,-1767.166748046875,304.1571655273437,0.8210582733154297,0.1592975854873657,0.112332560122013,293.2230834960937,297.1499938964844,293.1499938964844,0.1604056507349014,-3520.1923828125,304.1578674316406,0.9364784955978394,0.2352297008037567,0.2237544953823089,293.3378601074219,297.1499938964844,293.1499938964844,0.006381289102137,-2269.888916015625,299.3703308105469,0.5519300699234009,0.050000000745058,0.228770911693573,291.16339111328125,291.1499938964844,275.08465576171875,272.6181030273437,287.0078125,294.3368835449219,291.1606750488281,1.0,0.1817354261875152,0.6176922917366028,0.6176922917366028,1.0,1.0,-0.790704607963562,0.3012103140354156,0.4894942939281463,0.0893880650401115,0.0,0.0,0.0096560744568705,25.77312469482422,25.0,-7.1580986976623535,-3239.455810546875,62.75278854370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2385559082031,301.13153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.537109375,18000.0,0.0,0.0,0.0738064125180244,0.0,0.0,0.0,0.0,1.0,0.0050139529630541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0624811798334121,0.0977549478411674,-0.0352737680077552,0.0,7.490412826882675e-05,0.0,0.0,3.722060680389404,0.0,0.0,0.0,0.2678250670433044,4.0,0.0,1.0
822360,293.2680358886719,297.1499938964844,293.1499938964844,0.0086285937577486,-563.4305419921875,301.3078918457031,0.55181485414505,0.050000000745058,0.0457988791167736,294.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.55181485414505,0.050000000745058,0.0482284277677536,293.219970703125,297.1499938964844,293.1499938964844,0.0985828638076782,-1759.8714599609375,304.1568298339844,0.8193556070327759,0.1583118736743927,0.1116488948464393,293.22296142578125,297.1499938964844,293.1499938964844,0.1599977612495422,-3513.644775390625,304.1571655273437,0.9349155426025392,0.2343304306268692,0.2229053527116775,293.3384704589844,297.1499938964844,293.1499938964844,0.0063543324358761,-2264.516845703125,299.3278503417969,0.55181485414505,0.050000000745058,0.2287748903036117,291.1409912109375,291.1499938964844,275.0936889648437,272.6224060058594,287.0082397460937,294.3445129394531,291.13153076171875,1.0,0.1815457195043563,0.6186316609382629,0.6186316609382629,1.0,1.0,-0.7888717651367188,0.3008310496807098,0.4880407154560089,0.0893713161349296,0.0,0.0,0.0123466793447732,25.776247024536133,25.0,-39.1840934753418,-3257.149658203125,62.48173522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479858398437,300.8305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.126953125,18000.0,0.0,0.0,0.0735278204083442,0.0,0.0,0.0,0.0,1.0,0.0050908271223306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0633481740951538,0.099186286330223,-0.0358381085097789,0.0,7.462138455593958e-05,0.0,0.0,3.7736198902130127,0.0,0.0,0.0,0.2679851353168487,4.0,0.0,1.0
822420,293.2691345214844,297.1499938964844,293.1499938964844,0.0085528986528515,-559.501708984375,301.2703857421875,0.5515869855880737,0.050000000745058,0.0458004586398601,294.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5515869855880737,0.050000000745058,0.0482300892472267,293.2210998535156,297.1499938964844,293.1499938964844,0.0967523977160453,-1732.9737548828125,304.1576538085937,0.8158562779426575,0.1563072651624679,0.110259935259819,293.2226867675781,297.1499938964844,293.1499938964844,0.1579643338918686,-3477.02587890625,304.15826416015625,0.9317857027053832,0.232536181807518,0.2212145030498504,293.3397216796875,297.1499938964844,293.1499938964844,0.0062792338430881,-2240.13525390625,299.2698974609375,0.5515869855880737,0.050000000745058,0.2287827730178833,291.16998291015625,291.1499938964844,275.1115417480469,272.6307983398437,287.0091857910156,294.35992431640625,291.1802978515625,1.0,0.1811642348766327,0.6205103993415833,0.6205103993415833,1.0,1.0,-0.7851888537406921,0.300056517124176,0.4851323664188385,0.0893273428082466,0.0,0.0,0.0096702696755528,25.78204727172852,25.0,50.49837875366211,-3341.03955078125,61.93913269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24127197265625,301.6176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.78515625,18000.0,0.0,0.0,0.0731890574097633,0.0,0.0,0.0,0.0,1.0,0.0046698446385562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0678557008504867,0.1003318950533866,-0.0324761979281902,0.0,7.42775882827118e-05,0.0,0.0,3.827414989471436,0.0,0.0,0.0,0.2682515382766723,4.0,0.0,1.0
822480,293.2691345214844,297.1499938964844,293.1499938964844,0.0085528986528515,-559.501708984375,301.2703857421875,0.5515869855880737,0.050000000745058,0.0458004586398601,294.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5515869855880737,0.050000000745058,0.0482300892472267,293.2210998535156,297.1499938964844,293.1499938964844,0.0967523977160453,-1732.9737548828125,304.1576538085937,0.8158562779426575,0.1563072651624679,0.110259935259819,293.2226867675781,297.1499938964844,293.1499938964844,0.1579643338918686,-3477.02587890625,304.15826416015625,0.9317857027053832,0.232536181807518,0.2212145030498504,293.3397216796875,297.1499938964844,293.1499938964844,0.0062792338430881,-2240.13525390625,299.2698974609375,0.5515869855880737,0.050000000745058,0.2287827730178833,291.16998291015625,291.1499938964844,275.1115417480469,272.6307983398437,287.0091857910156,294.35992431640625,291.1802978515625,1.0,0.1811642348766327,0.6205103993415833,0.6205103993415833,1.0,1.0,-0.7851888537406921,0.300056517124176,0.4851323664188385,0.0893273428082466,0.0,0.0,0.0096702696755528,25.78204727172852,25.0,50.49837875366211,-3341.03955078125,61.93913269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24127197265625,301.6176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.78515625,18000.0,0.0,0.0,0.0731890574097633,0.0,0.0,0.0,0.0,1.0,0.0046698446385562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0678557008504867,0.1003318950533866,-0.0324761979281902,0.0,7.42775882827118e-05,0.0,0.0,3.827414989471436,0.0,0.0,0.0,0.2682515382766723,4.0,0.0,1.0
822540,293.2702331542969,297.1499938964844,293.1499938964844,0.0085391467437148,-560.94140625,301.20819091796875,0.5513532757759094,0.050000000745058,0.0458020828664302,294.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5513532757759094,0.050000000745058,0.0482317991554737,293.2223815917969,297.1499938964844,293.1499938964844,0.0959792733192443,-1723.0745849609375,304.1562805175781,0.8121694922447205,0.1542460024356842,0.1088301464915275,293.2224426269531,297.1499938964844,293.1499938964844,0.1577453762292862,-3475.427001953125,304.1556701660156,0.9286189079284668,0.230743333697319,0.2195200771093368,293.3409729003906,297.1499938964844,293.1499938964844,0.0062338449060916,-2235.25439453125,299.1705627441406,0.5513532757759094,0.050000000745058,0.2287908941507339,291.0909729003906,291.1499938964844,275.1291809082031,272.63897705078125,287.0106201171875,294.3759765625,291.0660705566406,1.0,0.1807795017957687,0.6223891377449036,0.6223891377449036,1.0,1.0,-0.7814530730247498,0.2992472648620605,0.4822057783603668,0.0892619714140892,0.0,0.0,0.0189479365944862,25.78866958618164,25.0,-99.04345703125,-3319.48486328125,61.39336013793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27117919921875,300.2075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.865234375,18000.0,0.0,0.0,0.0725222304463386,0.0,0.0,0.0,0.0,1.0,0.0052169887349009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666268765926361,0.1033500805497169,-0.0367232039570808,0.0,7.360084418905899e-05,0.0,0.0,3.92777943611145,0.0,0.0,0.0,0.2684215605258941,4.0,0.0,1.0
822600,293.2702331542969,297.1499938964844,293.1499938964844,0.0085391467437148,-560.94140625,301.20819091796875,0.5513532757759094,0.050000000745058,0.0458020828664302,294.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5513532757759094,0.050000000745058,0.0482317991554737,293.2223815917969,297.1499938964844,293.1499938964844,0.0959792733192443,-1723.0745849609375,304.1562805175781,0.8121694922447205,0.1542460024356842,0.1088301464915275,293.2224426269531,297.1499938964844,293.1499938964844,0.1577453762292862,-3475.427001953125,304.1556701660156,0.9286189079284668,0.230743333697319,0.2195200771093368,293.3409729003906,297.1499938964844,293.1499938964844,0.0062338449060916,-2235.25439453125,299.1705627441406,0.5513532757759094,0.050000000745058,0.2287908941507339,291.0909729003906,291.1499938964844,275.1291809082031,272.63897705078125,287.0106201171875,294.3759765625,291.0660705566406,1.0,0.1807795017957687,0.6223891377449036,0.6223891377449036,1.0,1.0,-0.7814530730247498,0.2992472648620605,0.4822057783603668,0.0892619714140892,0.0,0.0,0.0189479365944862,25.78866958618164,25.0,-99.04345703125,-3319.48486328125,61.39336013793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27117919921875,300.2075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.865234375,18000.0,0.0,0.0,0.0725222304463386,0.0,0.0,0.0,0.0,1.0,0.0052169887349009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666268765926361,0.1033500805497169,-0.0367232039570808,0.0,7.360084418905899e-05,0.0,0.0,3.92777943611145,0.0,0.0,0.0,0.2684215605258941,4.0,0.0,1.0
822660,293.27130126953125,297.1499938964844,293.1499938964844,0.0084284776821732,-553.9630126953125,301.1846008300781,0.5511282682418823,0.050000000745058,0.0458036512136459,294.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5511282682418823,0.050000000745058,0.0482334494590759,293.22369384765625,297.1499938964844,293.1499938964844,0.0934965908527374,-1685.6873779296875,304.1583557128906,0.8083186149597168,0.1521472334861755,0.107376828789711,293.22216796875,297.1499938964844,293.1499938964844,0.1547519415616989,-3420.025390625,304.1588439941406,0.9254840016365052,0.2289624214172363,0.2178446799516677,293.3422241210937,297.1499938964844,293.1499938964844,0.0061413468793034,-2199.450927734375,299.1364440917969,0.5511282682418823,0.050000000745058,0.2287987172603607,291.1834716796875,291.1499938964844,275.14654541015625,272.6468811035156,287.0117492675781,294.39215087890625,291.1984558105469,1.0,0.1803923100233078,0.6243360042572021,0.6243360042572021,1.0,1.0,-0.7777113914489746,0.2984436154365539,0.4792677760124206,0.0892057940363884,0.0,0.0,0.0113410949707031,25.79387664794922,25.0,94.91252899169922,-3397.180419921875,60.84848403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483825683594,301.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.0722560584545135,0.0,0.0,0.0,0.0,1.0,0.0045012636110186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711627081036567,0.1021498516201973,-0.0309871453791856,0.0,7.333071698667482e-05,0.0,0.0,3.9009718894958496,0.0,0.0,0.0,0.2686022818088531,4.0,0.0,1.0
822720,293.27130126953125,297.1499938964844,293.1499938964844,0.0084284776821732,-553.9630126953125,301.1846008300781,0.5511282682418823,0.050000000745058,0.0458036512136459,294.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5511282682418823,0.050000000745058,0.0482334494590759,293.22369384765625,297.1499938964844,293.1499938964844,0.0934965908527374,-1685.6873779296875,304.1583557128906,0.8083186149597168,0.1521472334861755,0.107376828789711,293.22216796875,297.1499938964844,293.1499938964844,0.1547519415616989,-3420.025390625,304.1588439941406,0.9254840016365052,0.2289624214172363,0.2178446799516677,293.3422241210937,297.1499938964844,293.1499938964844,0.0061413468793034,-2199.450927734375,299.1364440917969,0.5511282682418823,0.050000000745058,0.2287987172603607,291.1834716796875,291.1499938964844,275.14654541015625,272.6468811035156,287.0117492675781,294.39215087890625,291.1984558105469,1.0,0.1803923100233078,0.6243360042572021,0.6243360042572021,1.0,1.0,-0.7777113914489746,0.2984436154365539,0.4792677760124206,0.0892057940363884,0.0,0.0,0.0113410949707031,25.79387664794922,25.0,94.91252899169922,-3397.180419921875,60.84848403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483825683594,301.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.0722560584545135,0.0,0.0,0.0,0.0,1.0,0.0045012636110186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711627081036567,0.1021498516201973,-0.0309871453791856,0.0,7.333071698667482e-05,0.0,0.0,3.9009718894958496,0.0,0.0,0.0,0.2686022818088531,4.0,0.0,1.0
822780,293.2725524902344,297.1499938964844,293.1499938964844,0.0084119262173771,-555.4630737304688,301.122314453125,0.550886869430542,0.050000000745058,0.0458053350448608,294.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.550886869430542,0.050000000745058,0.0482352226972579,293.2252197265625,297.1499938964844,293.1499938964844,0.0926941186189651,-1675.4801025390625,304.1566772460937,0.8041559457778931,0.149970605969429,0.1058690547943115,293.2220153808594,297.1499938964844,293.1499938964844,0.1546341776847839,-3420.521240234375,304.1557312011719,0.9222855567932128,0.2271683365106582,0.2161504030227661,293.3436279296875,297.1499938964844,293.1499938964844,0.0060902680270373,-2193.372314453125,299.0377197265625,0.550886869430542,0.050000000745058,0.2288071364164352,291.1111755371094,291.1499938964844,275.1636047363281,272.6545715332031,287.0132141113281,294.4087219238281,291.0493469238281,1.0,0.1800013333559036,0.626282811164856,0.626282811164856,1.0,1.0,-0.7738826870918274,0.2975922524929046,0.4762904644012451,0.0891219824552536,0.0,0.0,0.0158309210091829,25.801532745361328,25.0,-240.96115112304688,-2990.454345703125,60.29779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557983398437,298.5829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.486328125,18000.0,0.0,0.0,0.0718569979071617,0.0,0.0,0.0,0.0,1.0,0.0064486106857657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0514282807707786,0.0959946364164352,-0.0445663556456565,0.0,7.292571535799652e-05,0.0,0.0,3.628133773803711,0.0,0.0,0.0,0.2673751711845398,4.0,0.0,1.0
822840,293.2725524902344,297.1499938964844,293.1499938964844,0.0084119262173771,-555.4630737304688,301.122314453125,0.550886869430542,0.050000000745058,0.0458053350448608,294.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.550886869430542,0.050000000745058,0.0482352226972579,293.2252197265625,297.1499938964844,293.1499938964844,0.0926941186189651,-1675.4801025390625,304.1566772460937,0.8041559457778931,0.149970605969429,0.1058690547943115,293.2220153808594,297.1499938964844,293.1499938964844,0.1546341776847839,-3420.521240234375,304.1557312011719,0.9222855567932128,0.2271683365106582,0.2161504030227661,293.3436279296875,297.1499938964844,293.1499938964844,0.0060902680270373,-2193.372314453125,299.0377197265625,0.550886869430542,0.050000000745058,0.2288071364164352,291.1111755371094,291.1499938964844,275.1636047363281,272.6545715332031,287.0132141113281,294.4087219238281,291.0493469238281,1.0,0.1800013333559036,0.626282811164856,0.626282811164856,1.0,1.0,-0.7738826870918274,0.2975922524929046,0.4762904644012451,0.0891219824552536,0.0,0.0,0.0158309210091829,25.801532745361328,25.0,-240.96115112304688,-2990.454345703125,60.29779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557983398437,298.5829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.486328125,18000.0,0.0,0.0,0.0718569979071617,0.0,0.0,0.0,0.0,1.0,0.0064486106857657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0514282807707786,0.0959946364164352,-0.0445663556456565,0.0,7.292571535799652e-05,0.0,0.0,3.628133773803711,0.0,0.0,0.0,0.2673751711845398,4.0,0.0,1.0
822900,293.2728881835937,297.1499938964844,293.1499938964844,0.0084170633926987,-556.4108276367188,301.0820007324219,0.5507744550704956,0.050000000745058,0.0458061210811138,294.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.5507744550704956,0.050000000745058,0.0482360534369945,293.2259216308594,297.1499938964844,293.1499938964844,0.0921544656157493,-1668.0205078125,304.15655517578125,0.8020358085632324,0.1488841325044632,0.1051091253757476,293.2218017578125,297.1499938964844,293.1499938964844,0.1543841958045959,-3416.661376953125,304.1552734375,0.920726716518402,0.226294532418251,0.2153189033269882,293.3440246582031,297.1499938964844,293.1499938964844,0.0060870358720421,-2195.305908203125,298.9725036621094,0.5507744550704956,0.050000000745058,0.2288110703229904,291.0341796875,291.1499938964844,275.17205810546875,272.6582946777344,287.0146179199219,294.4180908203125,291.0716552734375,1.0,0.1798048913478851,0.6272562742233276,0.6272562742233276,1.0,1.0,-0.7719793915748596,0.2971655130386352,0.474813848733902,0.089077353477478,0.0,0.0,0.0330961495637893,25.80402374267578,25.0,54.85222625732422,-3457.455078125,60.02370834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3060302734375,301.5103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.390625,18000.0,0.0,0.0,0.0710741579532623,0.0,0.0,0.0,0.0,1.0,0.0047515723854303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742430314421653,0.1073978692293167,-0.0331548303365707,0.0,7.21312389941886e-05,0.0,0.0,4.097617149353027,0.0,0.0,0.0,0.2690114080905914,4.0,0.0,1.0
