time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822960,293.27349853515625,297.1499938964844,293.1499938964844,0.0083216112107038,-549.6923828125,301.0892639160156,0.5506643056869507,0.050000000745058,0.0458068922162056,294.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5506643056869507,0.050000000745058,0.0482368655502796,293.2266540527344,297.1499938964844,293.1499938964844,0.0903232917189598,-1639.8704833984375,304.1586608886719,0.7998997569084167,0.1477795988321304,0.1043463423848152,293.2216796875,297.1499938964844,293.1499938964844,0.1519606411457061,-3370.873779296875,304.15869140625,0.9191794395446776,0.2254094034433365,0.214490920305252,293.3446960449219,297.1499938964844,293.1499938964844,0.0060158036649227,-2164.092529296875,298.9877624511719,0.5506643056869507,0.050000000745058,0.2288149148225784,291.1622619628906,291.1499938964844,275.1803894042969,272.6620178222656,287.0150756835937,294.42626953125,291.1932678222656,1.0,0.179608017206192,0.6282635927200317,0.6282635927200317,1.0,1.0,-0.7700767517089844,0.2967455387115478,0.4733312129974365,0.0890401154756546,0.0,0.0,0.0194262824952602,25.8061752319336,25.0,141.60693359375,-3444.16845703125,59.75021362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696228027344,302.1317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.583984375,18000.0,0.0,0.0,0.071155808866024,0.0,0.0,0.0,0.0,1.0,0.0044365539215505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739931613206863,0.1043952330946922,-0.0304020699113607,0.0,7.221410487545654e-05,0.0,0.0,3.9906041622161865,0.0,0.0,0.0,0.2689065635204315,4.0,0.0,1.0
823020,293.2749328613281,297.1499938964844,293.1499938964844,0.0082362545654177,-545.3969116210938,301.05621337890625,0.550419807434082,0.050000000745058,0.0458086095750331,294.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.224365234375,0.550419807434082,0.050000000745058,0.0482386723160743,293.2283630371094,297.1499938964844,293.1499938964844,0.0883690640330314,-1611.2615966796875,304.1589050292969,0.7954210042953491,0.1454900801181793,0.1027662083506584,293.2215881347656,297.1499938964844,293.1499938964844,0.1500474959611892,-3336.462158203125,304.15875244140625,0.9160048961639404,0.2236125618219375,0.2128023952245712,293.3463134765625,297.1499938964844,293.1499938964844,0.0059268036857247,-2135.497802734375,298.9389343261719,0.550419807434082,0.050000000745058,0.2288234829902649,291.2194519042969,291.1499938964844,275.1968688964844,272.6692199707031,287.0160827636719,294.4427185058594,291.1864624023437,1.0,0.1792110055685043,0.6302782893180847,0.6302782893180847,1.0,1.0,-0.7661684155464172,0.2958554625511169,0.4703129529953003,0.0889383479952812,0.0,0.0,0.0030602884944528,25.814172744750977,25.0,-142.97047424316406,-2376.6220703125,59.19601821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20166015625,299.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18127.353515625,18000.0,0.0,0.0,0.0715341120958328,0.0,0.0,0.0,0.0,1.0,0.0073765232227742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0308427978307008,0.0807548686861991,-0.0499120727181434,0.0,7.259802805492654e-05,0.0,0.0,3.053296089172364,0.0,0.0,0.0,0.2651829123497009,4.0,0.0,1.0
823080,293.2749328613281,297.1499938964844,293.1499938964844,0.0082362545654177,-545.3969116210938,301.05621337890625,0.550419807434082,0.050000000745058,0.0458086095750331,294.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.224365234375,0.550419807434082,0.050000000745058,0.0482386723160743,293.2283630371094,297.1499938964844,293.1499938964844,0.0883690640330314,-1611.2615966796875,304.1589050292969,0.7954210042953491,0.1454900801181793,0.1027662083506584,293.2215881347656,297.1499938964844,293.1499938964844,0.1500474959611892,-3336.462158203125,304.15875244140625,0.9160048961639404,0.2236125618219375,0.2128023952245712,293.3463134765625,297.1499938964844,293.1499938964844,0.0059268036857247,-2135.497802734375,298.9389343261719,0.550419807434082,0.050000000745058,0.2288234829902649,291.2194519042969,291.1499938964844,275.1968688964844,272.6692199707031,287.0160827636719,294.4427185058594,291.1864624023437,1.0,0.1792110055685043,0.6302782893180847,0.6302782893180847,1.0,1.0,-0.7661684155464172,0.2958554625511169,0.4703129529953003,0.0889383479952812,0.0,0.0,0.0030602884944528,25.814172744750977,25.0,-142.97047424316406,-2376.6220703125,59.19601821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20166015625,299.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18127.353515625,18000.0,0.0,0.0,0.0715341120958328,0.0,0.0,0.0,0.0,1.0,0.0073765232227742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0308427978307008,0.0807548686861991,-0.0499120727181434,0.0,7.259802805492654e-05,0.0,0.0,3.053296089172364,0.0,0.0,0.0,0.2651829123497009,4.0,0.0,1.0
823140,293.275634765625,297.1499938964844,293.1499938964844,0.0082633551210165,-549.3543701171875,300.9678039550781,0.5501921772956848,0.050000000745058,0.0458102114498615,294.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.5501921772956848,0.050000000745058,0.0482403598725795,293.2298583984375,297.1499938964844,293.1499938964844,0.0876770615577697,-1602.8309326171875,304.1575927734375,0.7908608913421631,0.1432002782821655,0.101163350045681,293.2212219238281,297.1499938964844,293.1499938964844,0.1503762602806091,-3345.03857421875,304.1561584472656,0.912937343120575,0.2218731492757797,0.2111462950706482,293.3471069335937,297.1499938964844,293.1499938964844,0.0059200967662036,-2144.373291015625,298.796142578125,0.5501921772956848,0.050000000745058,0.2288314998149871,291.0413513183594,291.1499938964844,275.21295166015625,272.6762084960937,287.0190124511719,294.462158203125,291.10626220703125,1.0,0.1788109391927719,0.6322929859161377,0.6322929859161377,1.0,1.0,-0.7622706890106201,0.2949550151824951,0.467315673828125,0.0888252034783363,0.0,0.0,0.0394310019910335,25.819393157958984,25.0,145.9530487060547,-3518.95556640625,58.64363479614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,302.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.8828125,18000.0,0.0,0.0,0.069846898317337,0.0,0.0,0.0,0.0,1.0,0.0045038564130663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781862512230873,0.1091936230659484,-0.0310073681175708,0.0,7.088572601787746e-05,0.0,0.0,4.174679756164551,0.0,0.0,0.0,0.269378662109375,4.0,0.0,1.0
823200,293.275634765625,297.1499938964844,293.1499938964844,0.0082633551210165,-549.3543701171875,300.9678039550781,0.5501921772956848,0.050000000745058,0.0458102114498615,294.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.5501921772956848,0.050000000745058,0.0482403598725795,293.2298583984375,297.1499938964844,293.1499938964844,0.0876770615577697,-1602.8309326171875,304.1575927734375,0.7908608913421631,0.1432002782821655,0.101163350045681,293.2212219238281,297.1499938964844,293.1499938964844,0.1503762602806091,-3345.03857421875,304.1561584472656,0.912937343120575,0.2218731492757797,0.2111462950706482,293.3471069335937,297.1499938964844,293.1499938964844,0.0059200967662036,-2144.373291015625,298.796142578125,0.5501921772956848,0.050000000745058,0.2288314998149871,291.0413513183594,291.1499938964844,275.21295166015625,272.6762084960937,287.0190124511719,294.462158203125,291.10626220703125,1.0,0.1788109391927719,0.6322929859161377,0.6322929859161377,1.0,1.0,-0.7622706890106201,0.2949550151824951,0.467315673828125,0.0888252034783363,0.0,0.0,0.0394310019910335,25.819393157958984,25.0,145.9530487060547,-3518.95556640625,58.64363479614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,302.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.8828125,18000.0,0.0,0.0,0.069846898317337,0.0,0.0,0.0,0.0,1.0,0.0045038564130663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781862512230873,0.1091936230659484,-0.0310073681175708,0.0,7.088572601787746e-05,0.0,0.0,4.174679756164551,0.0,0.0,0.0,0.269378662109375,4.0,0.0,1.0
823260,293.277099609375,297.1499938964844,293.1499938964844,0.0080990213900804,-538.3168334960938,300.9733581542969,0.5499595403671265,0.050000000745058,0.0458118543028831,294.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499084472656,0.5499595403671265,0.050000000745058,0.048242088407278,293.2315673828125,297.1499938964844,293.1499938964844,0.0844750478863716,-1554.280029296875,304.16021728515625,0.7861799597740173,0.1408291608095169,0.0995317175984382,293.2210998535156,297.1499938964844,293.1499938964844,0.1464631408452987,-3271.293701171875,304.1603088378906,0.909890353679657,0.2200924158096313,0.209483191370964,293.3487548828125,297.1499938964844,293.1499938964844,0.005786654073745,-2089.542236328125,298.8124084472656,0.5499595403671265,0.050000000745058,0.2288396954536438,291.2578430175781,291.1499938964844,275.22869873046875,272.6829833984375,287.0194396972656,294.4783020019531,291.2640380859375,1.0,0.178408607840538,0.6343806385993958,0.6343806385993958,1.0,1.0,-0.7583304643630981,0.2940443456172943,0.4642861187458038,0.0887132138013839,0.0,0.0,0.0061311936005949,25.825410842895508,25.0,120.14374542236328,-3312.1376953125,58.090110778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,301.9287414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.857421875,18000.0,0.0,0.0,0.0706508532166481,0.0,0.0,0.0,0.0,1.0,0.0045597278513014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0681824758648872,0.0997157767415046,-0.0315333008766174,0.0,7.170163735281676e-05,0.0,0.0,3.809255838394165,0.0,0.0,0.0,0.268230527639389,4.0,0.0,1.0
823320,293.277099609375,297.1499938964844,293.1499938964844,0.0080990213900804,-538.3168334960938,300.9733581542969,0.5499595403671265,0.050000000745058,0.0458118543028831,294.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499084472656,0.5499595403671265,0.050000000745058,0.048242088407278,293.2315673828125,297.1499938964844,293.1499938964844,0.0844750478863716,-1554.280029296875,304.16021728515625,0.7861799597740173,0.1408291608095169,0.0995317175984382,293.2210998535156,297.1499938964844,293.1499938964844,0.1464631408452987,-3271.293701171875,304.1603088378906,0.909890353679657,0.2200924158096313,0.209483191370964,293.3487548828125,297.1499938964844,293.1499938964844,0.005786654073745,-2089.542236328125,298.8124084472656,0.5499595403671265,0.050000000745058,0.2288396954536438,291.2578430175781,291.1499938964844,275.22869873046875,272.6829833984375,287.0194396972656,294.4783020019531,291.2640380859375,1.0,0.178408607840538,0.6343806385993958,0.6343806385993958,1.0,1.0,-0.7583304643630981,0.2940443456172943,0.4642861187458038,0.0887132138013839,0.0,0.0,0.0061311936005949,25.825410842895508,25.0,120.14374542236328,-3312.1376953125,58.090110778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,301.9287414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.857421875,18000.0,0.0,0.0,0.0706508532166481,0.0,0.0,0.0,0.0,1.0,0.0045597278513014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0681824758648872,0.0997157767415046,-0.0315333008766174,0.0,7.170163735281676e-05,0.0,0.0,3.809255838394165,0.0,0.0,0.0,0.268230527639389,4.0,0.0,1.0
823380,293.2780456542969,297.1499938964844,293.1499938964844,0.0082234777510166,-552.1008911132812,300.8356018066406,0.549712061882019,0.050000000745058,0.0458136051893234,294.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603271484375,0.549712061882019,0.050000000745058,0.0482439324259758,293.2333374023437,297.1499938964844,293.1499938964844,0.0856284871697425,-1575.95654296875,304.1545104980469,0.7812817096710205,0.138407215476036,0.0978386178612709,293.22088623046875,297.1499938964844,293.1499938964844,0.1501490473747253,-3346.117919921875,304.15008544921875,0.9068507552146912,0.2183322310447693,0.2078037559986114,293.349853515625,297.1499938964844,293.1499938964844,0.0058123730123043,-2129.3994140625,298.58819580078125,0.549712061882019,0.050000000745058,0.2288484424352646,290.8939819335937,291.1499938964844,275.2440490722656,272.6895751953125,287.0219421386719,294.4975280761719,290.8197631835937,1.0,0.1780017614364624,0.6364682912826538,0.6364682912826538,1.0,1.0,-0.7542977333068848,0.293083131313324,0.4612145721912384,0.0885708257555961,0.0,0.0,0.0515594184398651,25.83359336853028,25.0,-263.3847961425781,-3417.543701171875,57.53028106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,299.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.45703125,18000.0,0.0,0.0,0.0690015405416488,0.0,0.0,0.0,0.0,1.0,0.0055829482153058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726412162184715,0.1118044704198837,-0.0391632542014122,0.0,7.002779602771625e-05,0.0,0.0,4.246397018432617,0.0,0.0,0.0,0.2689902186393738,4.0,0.0,1.0
823440,293.2780456542969,297.1499938964844,293.1499938964844,0.0082234777510166,-552.1008911132812,300.8356018066406,0.549712061882019,0.050000000745058,0.0458136051893234,294.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603271484375,0.549712061882019,0.050000000745058,0.0482439324259758,293.2333374023437,297.1499938964844,293.1499938964844,0.0856284871697425,-1575.95654296875,304.1545104980469,0.7812817096710205,0.138407215476036,0.0978386178612709,293.22088623046875,297.1499938964844,293.1499938964844,0.1501490473747253,-3346.117919921875,304.15008544921875,0.9068507552146912,0.2183322310447693,0.2078037559986114,293.349853515625,297.1499938964844,293.1499938964844,0.0058123730123043,-2129.3994140625,298.58819580078125,0.549712061882019,0.050000000745058,0.2288484424352646,290.8939819335937,291.1499938964844,275.2440490722656,272.6895751953125,287.0219421386719,294.4975280761719,290.8197631835937,1.0,0.1780017614364624,0.6364682912826538,0.6364682912826538,1.0,1.0,-0.7542977333068848,0.293083131313324,0.4612145721912384,0.0885708257555961,0.0,0.0,0.0515594184398651,25.83359336853028,25.0,-263.3847961425781,-3417.543701171875,57.53028106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,299.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.45703125,18000.0,0.0,0.0,0.0690015405416488,0.0,0.0,0.0,0.0,1.0,0.0055829482153058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726412162184715,0.1118044704198837,-0.0391632542014122,0.0,7.002779602771625e-05,0.0,0.0,4.246397018432617,0.0,0.0,0.0,0.2689902186393738,4.0,0.0,1.0
823500,293.2782287597656,297.1499938964844,293.1499938964844,0.0081368703395128,-544.4861450195312,300.8378601074219,0.5496145486831665,0.050000000745058,0.0458142943680286,294.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95953369140625,0.5496145486831665,0.050000000745058,0.048244658857584,293.23394775390625,297.1499938964844,293.1499938964844,0.083375371992588,-1541.0343017578125,304.1578674316406,0.7789090275764465,0.1372309923171997,0.0970123186707496,293.2206115722656,297.1499938964844,293.1499938964844,0.1471250802278518,-3287.728759765625,304.1557006835937,0.905459761619568,0.2174892425537109,0.2070050239562988,293.35009765625,297.1499938964844,293.1499938964844,0.0057690241374075,-2101.614501953125,298.59454345703125,0.5496145486831665,0.050000000745058,0.2288518995046615,290.9941101074219,291.1499938964844,275.2515563964844,272.6927795410156,287.02349853515625,294.50787353515625,291.088134765625,1.0,0.1777984350919723,0.6375120878219604,0.6375120878219604,1.0,1.0,-0.7523532509803772,0.2926252484321594,0.4597280323505401,0.0885078087449073,0.0,0.0,0.0553543232381343,25.833539962768555,25.0,219.3684539794922,-3613.485107421875,57.25668716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568115234375,302.6098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.75390625,18000.0,0.0,0.0,0.0683631151914596,0.0,0.0,0.0,0.0,1.0,0.004226884804666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839098915457725,0.112325944006443,-0.0284160505980253,0.0,6.93798647262156e-05,0.0,0.0,4.3030619621276855,0.0,0.0,0.0,0.2698983550071716,4.0,0.0,1.0
823560,293.2789306640625,297.1499938964844,293.1499938964844,0.0080020250752568,-534.4880981445312,300.8700561523437,0.5495104789733887,0.050000000745058,0.045815035700798,294.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.5495104789733887,0.050000000745058,0.0482454374432563,293.2347106933594,297.1499938964844,293.1499938964844,0.0810193344950676,-1504.794677734375,304.1606750488281,0.7765026092529297,0.1360145658254623,0.0961786583065986,293.22052001953125,297.1499938964844,293.1499938964844,0.1439151465892791,-3226.016357421875,304.1604309082031,0.9040588140487672,0.216613307595253,0.206194207072258,293.35089111328125,297.1499938964844,293.1499938964844,0.0056706652976572,-2056.322509765625,298.65191650390625,0.5495104789733887,0.050000000745058,0.2288555949926376,291.2164611816406,291.1499938964844,275.25897216796875,272.6959228515625,287.023193359375,294.5154724121094,291.25762939453125,1.0,0.1775948107242584,0.6385940909385681,0.6385940909385681,1.0,1.0,-0.7503859400749207,0.2921647727489471,0.4582211971282959,0.0884479284286499,0.0,0.0,0.0277857985347509,25.83457374572754,25.0,259.4754333496094,-3498.40869140625,56.98224258422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,302.7489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.798828125,18000.0,0.0,0.0,0.0689446106553077,0.0,0.0,0.0,0.0,1.0,0.0040625049732625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783498808741569,0.105177566409111,-0.026827685534954,0.0,6.997001764830202e-05,0.0,0.0,4.031051635742188,0.0,0.0,0.0,0.2692559957504272,4.0,0.0,1.0
823620,293.2806396484375,297.1499938964844,293.1499938964844,0.0079054599627852,-529.0120849609375,300.8420104980469,0.5492590665817261,0.050000000745058,0.0458168238401412,294.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2986755371094,0.5492590665817261,0.050000000745058,0.0482473187148571,293.2366638183594,297.1499938964844,293.1499938964844,0.0786909237504005,-1470.88232421875,304.160888671875,0.7713974714279175,0.1334766149520874,0.0944285988807678,293.2205505371094,297.1499938964844,293.1499938964844,0.1417120546102523,-3185.515869140625,304.1604309082031,0.9011561274528505,0.2148212939500808,0.2045132964849472,293.352783203125,297.1499938964844,293.1499938964844,0.0055768303573131,-2023.2777099609373,298.6127319335937,0.5492590665817261,0.050000000745058,0.2288645207881927,291.2984619140625,291.1499938964844,275.2734680175781,272.7020874023437,287.02313232421875,294.5314025878906,291.2843933105469,1.0,0.177183598279953,0.6407580971717834,0.6407580971717834,1.0,1.0,-0.7462834715843201,0.291167676448822,0.455115795135498,0.0882878378033638,0.0,0.0,0.0,25.8433780670166,25.0,-27.96523666381836,-2420.052734375,56.42156219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,300.2668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18170.947265625,18000.0,0.0,0.0,0.0700957328081131,0.0,0.0,0.0,0.0,1.0,0.0069041750393807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0324793234467506,0.0798422470688819,-0.0473629236221313,0.0,7.113825267879292e-05,0.0,0.0,3.027129411697388,0.0,0.0,0.0,0.2650393843650818,4.0,0.0,1.0
823680,293.2806396484375,297.1499938964844,293.1499938964844,0.0079054599627852,-529.0120849609375,300.8420104980469,0.5492590665817261,0.050000000745058,0.0458168238401412,294.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2986755371094,0.5492590665817261,0.050000000745058,0.0482473187148571,293.2366638183594,297.1499938964844,293.1499938964844,0.0786909237504005,-1470.88232421875,304.160888671875,0.7713974714279175,0.1334766149520874,0.0944285988807678,293.2205505371094,297.1499938964844,293.1499938964844,0.1417120546102523,-3185.515869140625,304.1604309082031,0.9011561274528505,0.2148212939500808,0.2045132964849472,293.352783203125,297.1499938964844,293.1499938964844,0.0055768303573131,-2023.2777099609373,298.6127319335937,0.5492590665817261,0.050000000745058,0.2288645207881927,291.2984619140625,291.1499938964844,275.2734680175781,272.7020874023437,287.02313232421875,294.5314025878906,291.2843933105469,1.0,0.177183598279953,0.6407580971717834,0.6407580971717834,1.0,1.0,-0.7462834715843201,0.291167676448822,0.455115795135498,0.0882878378033638,0.0,0.0,0.0,25.8433780670166,25.0,-27.96523666381836,-2420.052734375,56.42156219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,300.2668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18170.947265625,18000.0,0.0,0.0,0.0700957328081131,0.0,0.0,0.0,0.0,1.0,0.0069041750393807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0324793234467506,0.0798422470688819,-0.0473629236221313,0.0,7.113825267879292e-05,0.0,0.0,3.027129411697388,0.0,0.0,0.0,0.2650393843650818,4.0,0.0,1.0
823740,293.28082275390625,297.1499938964844,293.1499938964844,0.0080905379727482,-546.762451171875,300.65972900390625,0.549034059047699,0.050000000745058,0.0458184257149696,294.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7769775390625,0.549034059047699,0.050000000745058,0.0482490099966526,293.23809814453125,297.1499938964844,293.1499938964844,0.0800690501928329,-1496.0247802734375,304.15545654296875,0.7662772536277771,0.1309871822595596,0.0926661267876625,293.2200927734375,297.1499938964844,293.1499938964844,0.1461042463779449,-3274.105712890625,304.1505126953125,0.8983579277992249,0.213127851486206,0.2028778493404388,293.3530578613281,297.1499938964844,293.1499938964844,0.0056599560193717,-2084.8232421875,298.31396484375,0.549034059047699,0.050000000745058,0.228872537612915,290.77545166015625,291.1499938964844,275.2875061035156,272.70806884765625,287.02740478515625,294.5542297363281,290.8918151855469,1.0,0.1767693310976028,0.6429221034049988,0.6429221034049988,1.0,1.0,-0.7422189712524414,0.2901706397533417,0.4520483016967773,0.0881198495626449,0.0,0.0,0.0877092108130455,25.847814559936523,25.0,127.77418518066406,-3676.71826171875,55.86477279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42596435546875,302.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17880.224609375,18000.0,0.0,0.0,0.066725455224514,0.0,0.0,0.0,0.0,1.0,0.0043598529882729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876182243227958,0.1172693818807601,-0.0296511575579643,0.0,6.771785410819575e-05,0.0,0.0,4.487521648406982,0.0,0.0,0.0,0.2703387141227722,4.0,0.0,1.0
823800,293.28082275390625,297.1499938964844,293.1499938964844,0.0080905379727482,-546.762451171875,300.65972900390625,0.549034059047699,0.050000000745058,0.0458184257149696,294.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7769775390625,0.549034059047699,0.050000000745058,0.0482490099966526,293.23809814453125,297.1499938964844,293.1499938964844,0.0800690501928329,-1496.0247802734375,304.15545654296875,0.7662772536277771,0.1309871822595596,0.0926661267876625,293.2200927734375,297.1499938964844,293.1499938964844,0.1461042463779449,-3274.105712890625,304.1505126953125,0.8983579277992249,0.213127851486206,0.2028778493404388,293.3530578613281,297.1499938964844,293.1499938964844,0.0056599560193717,-2084.8232421875,298.31396484375,0.549034059047699,0.050000000745058,0.228872537612915,290.77545166015625,291.1499938964844,275.2875061035156,272.70806884765625,287.02740478515625,294.5542297363281,290.8918151855469,1.0,0.1767693310976028,0.6429221034049988,0.6429221034049988,1.0,1.0,-0.7422189712524414,0.2901706397533417,0.4520483016967773,0.0881198495626449,0.0,0.0,0.0877092108130455,25.847814559936523,25.0,127.77418518066406,-3676.71826171875,55.86477279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42596435546875,302.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17880.224609375,18000.0,0.0,0.0,0.066725455224514,0.0,0.0,0.0,0.0,1.0,0.0043598529882729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876182243227958,0.1172693818807601,-0.0296511575579643,0.0,6.771785410819575e-05,0.0,0.0,4.487521648406982,0.0,0.0,0.0,0.2703387141227722,4.0,0.0,1.0
823860,293.2822265625,297.1499938964844,293.1499938964844,0.0077854664996266,-523.0110473632812,300.7507019042969,0.5488359332084656,0.050000000745058,0.0458198450505733,294.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5488359332084656,0.050000000745058,0.0482505038380622,293.2395935058594,297.1499938964844,293.1499938964844,0.0746870711445808,-1413.64013671875,304.1622314453125,0.7612637877464294,0.1284566521644592,0.0909328982234001,293.2198486328125,297.1499938964844,293.1499938964844,0.1386291980743408,-3129.077880859375,304.162109375,0.8956448435783386,0.2113993912935257,0.2012809067964553,293.35467529296875,297.1499938964844,293.1499938964844,0.0054485155269503,-1981.5599365234373,298.472900390625,0.5488359332084656,0.050000000745058,0.2288796156644821,291.30841064453125,291.1499938964844,275.3010559082031,272.7138671875,287.0260009765625,294.5690002441406,291.3324890136719,1.0,0.1763561964035034,0.645165205001831,0.645165205001831,1.0,1.0,-0.7382343411445618,0.2892103195190429,0.4490240216255188,0.0879745632410049,0.0,0.0,0.0235382467508316,25.848194122314453,25.0,279.1778564453125,-3457.6650390625,55.31792449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20965576171875,302.80389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.703125,18000.0,0.0,0.0,0.0681773275136947,0.0,0.0,0.0,0.0,1.0,0.0038546444848179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077349878847599,0.1020863205194473,-0.0247364398092031,0.0,6.919132283655927e-05,0.0,0.0,3.913637638092041,0.0,0.0,0.0,0.2690187990665436,4.0,0.0,1.0
823920,293.2822265625,297.1499938964844,293.1499938964844,0.0077854664996266,-523.0110473632812,300.7507019042969,0.5488359332084656,0.050000000745058,0.0458198450505733,294.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5488359332084656,0.050000000745058,0.0482505038380622,293.2395935058594,297.1499938964844,293.1499938964844,0.0746870711445808,-1413.64013671875,304.1622314453125,0.7612637877464294,0.1284566521644592,0.0909328982234001,293.2198486328125,297.1499938964844,293.1499938964844,0.1386291980743408,-3129.077880859375,304.162109375,0.8956448435783386,0.2113993912935257,0.2012809067964553,293.35467529296875,297.1499938964844,293.1499938964844,0.0054485155269503,-1981.5599365234373,298.472900390625,0.5488359332084656,0.050000000745058,0.2288796156644821,291.30841064453125,291.1499938964844,275.3010559082031,272.7138671875,287.0260009765625,294.5690002441406,291.3324890136719,1.0,0.1763561964035034,0.645165205001831,0.645165205001831,1.0,1.0,-0.7382343411445618,0.2892103195190429,0.4490240216255188,0.0879745632410049,0.0,0.0,0.0235382467508316,25.848194122314453,25.0,279.1778564453125,-3457.6650390625,55.31792449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20965576171875,302.80389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.703125,18000.0,0.0,0.0,0.0681773275136947,0.0,0.0,0.0,0.0,1.0,0.0038546444848179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077349878847599,0.1020863205194473,-0.0247364398092031,0.0,6.919132283655927e-05,0.0,0.0,3.913637638092041,0.0,0.0,0.0,0.2690187990665436,4.0,0.0,1.0
823980,293.2840576171875,297.1499938964844,293.1499938964844,0.00772091653198,-520.2976684570312,300.7047119140625,0.5485736727714539,0.050000000745058,0.0458217225968837,294.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33209228515625,0.5485736727714539,0.050000000745058,0.0482524819672107,293.2416381835937,297.1499938964844,293.1499938964844,0.0727148652076721,-1386.128173828125,304.1613464355469,0.7558392286300659,0.1257720589637756,0.089076243340969,293.219970703125,297.1499938964844,293.1499938964844,0.1372967213392257,-3105.648681640625,304.1601257324219,0.8926984667778015,0.2096091657876968,0.1995966583490371,293.356689453125,297.1499938964844,293.1499938964844,0.0053719957359135,-1958.619140625,298.404541015625,0.5485736727714539,0.050000000745058,0.228888988494873,291.3246154785156,291.1499938964844,275.3140869140625,272.7195129394531,287.0253601074219,294.58465576171875,291.27349853515625,1.0,0.1759374290704727,0.6474083065986633,0.6474083065986633,1.0,1.0,-0.7340006828308105,0.2881368696689605,0.4458637833595276,0.0877691209316253,0.0,0.0,0.0,25.858640670776367,25.0,-274.5699157714844,-1148.564697265625,54.75382614135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.089599609375,298.8534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18200.947265625,18000.0,0.0,0.0,0.069454550743103,0.0,0.0,0.0,0.0,1.0,0.0087573369964957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0108793824911117,0.0675192847847938,-0.0566398985683918,0.0,7.048754196148366e-05,0.0,0.0,2.5424182415008545,0.0,0.0,0.0,0.2633373141288757,4.0,0.0,1.0
824040,293.2840576171875,297.1499938964844,293.1499938964844,0.00772091653198,-520.2976684570312,300.7047119140625,0.5485736727714539,0.050000000745058,0.0458217225968837,294.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33209228515625,0.5485736727714539,0.050000000745058,0.0482524819672107,293.2416381835937,297.1499938964844,293.1499938964844,0.0727148652076721,-1386.128173828125,304.1613464355469,0.7558392286300659,0.1257720589637756,0.089076243340969,293.219970703125,297.1499938964844,293.1499938964844,0.1372967213392257,-3105.648681640625,304.1601257324219,0.8926984667778015,0.2096091657876968,0.1995966583490371,293.356689453125,297.1499938964844,293.1499938964844,0.0053719957359135,-1958.619140625,298.404541015625,0.5485736727714539,0.050000000745058,0.228888988494873,291.3246154785156,291.1499938964844,275.3140869140625,272.7195129394531,287.0253601074219,294.58465576171875,291.27349853515625,1.0,0.1759374290704727,0.6474083065986633,0.6474083065986633,1.0,1.0,-0.7340006828308105,0.2881368696689605,0.4458637833595276,0.0877691209316253,0.0,0.0,0.0,25.858640670776367,25.0,-274.5699157714844,-1148.564697265625,54.75382614135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.089599609375,298.8534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18200.947265625,18000.0,0.0,0.0,0.069454550743103,0.0,0.0,0.0,0.0,1.0,0.0087573369964957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0108793824911117,0.0675192847847938,-0.0566398985683918,0.0,7.048754196148366e-05,0.0,0.0,2.5424182415008545,0.0,0.0,0.0,0.2633373141288757,4.0,0.0,1.0
824100,293.2841796875,297.1499938964844,293.1499938964844,0.0079229334369301,-541.027587890625,300.548095703125,0.5484502911567688,0.050000000745058,0.0458226092159748,294.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94158935546875,0.5484502911567688,0.050000000745058,0.0482534132897853,293.2424621582031,297.1499938964844,293.1499938964844,0.0755464881658554,-1432.777099609375,304.1540222167969,0.7531155943870544,0.1244497671723365,0.0881394743919372,293.21978759765625,297.1499938964844,293.1499938964844,0.143462523818016,-3229.37646484375,304.1468811035156,0.8912518620491028,0.2087564617395401,0.1987670809030532,293.3568115234375,297.1499938964844,293.1499938964844,0.0054453974589705,-2024.5491943359373,298.1470642089844,0.5484502911567688,0.050000000745058,0.2288934141397476,290.8331604003906,291.1499938964844,275.3204345703125,272.7222595214844,287.0274353027344,294.5961303710937,290.620849609375,1.0,0.1757265031337738,0.6485298871994019,0.6485298871994019,1.0,1.0,-0.7318882346153259,0.2875963151454925,0.4442919492721557,0.087661400437355,0.0,0.0,0.0623661577701568,25.86253547668457,25.0,-662.7793579101562,-3381.06494140625,54.47235870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175964355469,299.0191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17812.330078125,18000.0,0.0,0.0,0.0671476200222969,0.0,0.0,0.0,0.0,1.0,0.0060615492984652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717635303735733,0.1139414310455322,-0.0421779043972492,0.0,6.814629887230694e-05,0.0,0.0,4.317324638366699,0.0,0.0,0.0,0.268673688173294,4.0,0.0,1.0
824160,293.2838134765625,297.1499938964844,293.1499938964844,0.0078912684693932,-536.5364990234375,300.5194702148437,0.5483648180961609,0.050000000745058,0.0458232276141643,294.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77655029296875,0.5483648180961609,0.050000000745058,0.0482540652155876,293.24285888671875,297.1499938964844,293.1499938964844,0.0735459849238395,-1402.502685546875,304.1571350097656,0.750553548336029,0.1231997683644294,0.087245300412178,293.2193298339844,297.1499938964844,293.1499938964844,0.1410370767116546,-3181.713134765625,304.1522216796875,0.8899469375610352,0.2079597860574722,0.1979967653751373,293.35650634765625,297.1499938964844,293.1499938964844,0.0054546613246202,-2016.12548828125,298.10137939453125,0.5483648180961609,0.050000000745058,0.2288964986801147,290.8115234375,291.1499938964844,275.3266296386719,272.7249450683594,287.0301208496094,294.60955810546875,290.9667358398437,1.0,0.1755167990922927,0.6496923565864563,0.6496923565864563,1.0,1.0,-0.729895830154419,0.2871092557907104,0.4427865445613861,0.0875818356871604,0.0,0.0,0.094141773879528,25.860408782958984,25.0,269.03497314453125,-3776.50146484375,54.20065689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4299621582031,303.19891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.759765625,18000.0,0.0,0.0,0.0654973611235618,0.0,0.0,0.0,0.0,1.0,0.0038151110056787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945425704121589,0.1188419982790947,-0.0242994297295808,0.0,6.647149712080136e-05,0.0,0.0,4.563529968261719,0.0,0.0,0.0,0.2708355188369751,4.0,0.0,1.0
824220,293.2854309082031,297.1499938964844,293.1499938964844,0.0075914291664958,-513.079345703125,300.61846923828125,0.5481672286987305,0.050000000745058,0.0458246506750583,294.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33612060546875,0.5481672286987305,0.050000000745058,0.0482555627822876,293.244384765625,297.1499938964844,293.1499938964844,0.0682693496346473,-1323.423095703125,304.16314697265625,0.7453364729881287,0.1205404177308082,0.0854318216443061,293.2191772460937,297.1499938964844,293.1499938964844,0.133907675743103,-3042.500732421875,304.16265869140625,0.8872274160385132,0.2062388509511947,0.1964125782251358,293.3583374023437,297.1499938964844,293.1499938964844,0.0052417935803532,-1913.078369140625,298.2737121582031,0.5481672286987305,0.050000000745058,0.2289036214351654,291.3572998046875,291.1499938964844,275.3385925292969,272.730224609375,287.0272216796875,294.6226806640625,291.3759460449219,1.0,0.1750977337360382,0.6520172953605652,0.6520172953605652,1.0,1.0,-0.7258302569389343,0.2860921919345855,0.4397380948066711,0.0873997136950492,0.0,0.0,0.0200466848909854,25.86065101623535,25.0,285.9826965332031,-3422.203125,53.6550178527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1679992675781,302.7967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.0546875,18000.0,0.0,0.0,0.0675190091133117,0.0,0.0,0.0,0.0,1.0,0.0037988733965903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765183344483375,0.100684754550457,-0.0241664201021194,0.0,6.852321530459449e-05,0.0,0.0,3.859370231628418,0.0,0.0,0.0,0.2688796520233154,4.0,0.0,1.0
824280,293.2854309082031,297.1499938964844,293.1499938964844,0.0075914291664958,-513.079345703125,300.61846923828125,0.5481672286987305,0.050000000745058,0.0458246506750583,294.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33612060546875,0.5481672286987305,0.050000000745058,0.0482555627822876,293.244384765625,297.1499938964844,293.1499938964844,0.0682693496346473,-1323.423095703125,304.16314697265625,0.7453364729881287,0.1205404177308082,0.0854318216443061,293.2191772460937,297.1499938964844,293.1499938964844,0.133907675743103,-3042.500732421875,304.16265869140625,0.8872274160385132,0.2062388509511947,0.1964125782251358,293.3583374023437,297.1499938964844,293.1499938964844,0.0052417935803532,-1913.078369140625,298.2737121582031,0.5481672286987305,0.050000000745058,0.2289036214351654,291.3572998046875,291.1499938964844,275.3385925292969,272.730224609375,287.0272216796875,294.6226806640625,291.3759460449219,1.0,0.1750977337360382,0.6520172953605652,0.6520172953605652,1.0,1.0,-0.7258302569389343,0.2860921919345855,0.4397380948066711,0.0873997136950492,0.0,0.0,0.0200466848909854,25.86065101623535,25.0,285.9826965332031,-3422.203125,53.6550178527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1679992675781,302.7967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.0546875,18000.0,0.0,0.0,0.0675190091133117,0.0,0.0,0.0,0.0,1.0,0.0037988733965903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765183344483375,0.100684754550457,-0.0241664201021194,0.0,6.852321530459449e-05,0.0,0.0,3.859370231628418,0.0,0.0,0.0,0.2688796520233154,4.0,0.0,1.0
824340,293.2872314453125,297.1499938964844,293.1499938964844,0.0075586019083857,-513.5941772460938,300.5528869628906,0.5479019284248352,0.050000000745058,0.0458265654742717,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.330078125,0.5479019284248352,0.050000000745058,0.048257578164339,293.2464599609375,297.1499938964844,293.1499938964844,0.0667539164423942,-1303.861083984375,304.1611022949219,0.7396752238273621,0.1177271157503128,0.0834822878241539,293.21929931640625,297.1499938964844,293.1499938964844,0.1336670368909835,-3040.86181640625,304.1584777832031,0.884267270565033,0.2044619172811508,0.1947375684976577,293.3603515625,297.1499938964844,293.1499938964844,0.0051762484945356,-1899.7786865234373,298.17333984375,0.5479019284248352,0.050000000745058,0.2289131879806518,291.3062438964844,291.1499938964844,275.3500061035156,272.7353820800781,287.0259704589844,294.6381530761719,291.17706298828125,1.0,0.1746726185083389,0.6543422937393188,0.6543422937393188,1.0,1.0,-0.7214965224266052,0.2849534451961517,0.4365431070327759,0.0871525630354881,0.0,0.0,0.0,25.871580123901367,25.0,-680.2861328125,-222.8079071044922,53.09100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777893066406,298.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18163.853515625,18000.0,0.0,0.0,0.0686474367976188,0.0,0.0,0.0,0.0,1.0,0.010048552416265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020399973727762,0.0637223348021507,-0.0616823397576808,0.0,6.96684219292365e-05,0.0,0.0,2.386791944503784,0.0,0.0,0.0,0.262729674577713,4.0,0.0,1.0
824400,293.2872314453125,297.1499938964844,293.1499938964844,0.0075586019083857,-513.5941772460938,300.5528869628906,0.5479019284248352,0.050000000745058,0.0458265654742717,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.330078125,0.5479019284248352,0.050000000745058,0.048257578164339,293.2464599609375,297.1499938964844,293.1499938964844,0.0667539164423942,-1303.861083984375,304.1611022949219,0.7396752238273621,0.1177271157503128,0.0834822878241539,293.21929931640625,297.1499938964844,293.1499938964844,0.1336670368909835,-3040.86181640625,304.1584777832031,0.884267270565033,0.2044619172811508,0.1947375684976577,293.3603515625,297.1499938964844,293.1499938964844,0.0051762484945356,-1899.7786865234373,298.17333984375,0.5479019284248352,0.050000000745058,0.2289131879806518,291.3062438964844,291.1499938964844,275.3500061035156,272.7353820800781,287.0259704589844,294.6381530761719,291.17706298828125,1.0,0.1746726185083389,0.6543422937393188,0.6543422937393188,1.0,1.0,-0.7214965224266052,0.2849534451961517,0.4365431070327759,0.0871525630354881,0.0,0.0,0.0,25.871580123901367,25.0,-680.2861328125,-222.8079071044922,53.09100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777893066406,298.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18163.853515625,18000.0,0.0,0.0,0.0686474367976188,0.0,0.0,0.0,0.0,1.0,0.010048552416265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020399973727762,0.0637223348021507,-0.0616823397576808,0.0,6.96684219292365e-05,0.0,0.0,2.386791944503784,0.0,0.0,0.0,0.262729674577713,4.0,0.0,1.0
824460,293.2986145019531,297.1499938964844,293.1499938964844,0.0076312497258186,-522.5733032226562,300.35693359375,0.5468139052391052,0.050000000745058,0.0458344295620918,294.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8364562988281,0.5468139052391052,0.050000000745058,0.0482658632099628,293.2581481933594,297.1499938964844,293.1499938964844,0.065102219581604,-1283.9739990234375,304.1614074707031,0.7300080060958862,0.1128990426659584,0.0804037973284721,293.2291259765625,297.1499938964844,293.1499938964844,0.1343607753515243,-3058.28369140625,304.15673828125,0.8778765201568604,0.200697436928749,0.191581442952156,293.3720397949219,297.1499938964844,293.1499938964844,0.0052045946940779,-1929.3118896484373,297.8746032714844,0.5468139052391052,0.050000000745058,0.2289524674415588,290.8956604003906,291.1499938964844,275.3590393066406,272.7395324707031,287.0206298828125,294.6589050292969,291.0609741210937,1.0,0.1741816997528076,0.6577994227409363,0.6577994227409363,1.0,1.0,-0.7140814661979675,0.2828319668769836,0.4312495291233063,0.0865851119160652,0.0,0.0,0.0905017331242561,26.013389587402344,25.0,383.36529541015625,-3804.949462890625,52.28585052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41571044921875,303.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.94921875,18000.0,0.0,0.0,0.0645695626735687,0.0,0.0,0.0,0.0,1.0,0.0034608710557222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097783014178276,0.1184824705123901,-0.0206994507461786,0.0,6.552990089403465e-05,0.0,0.0,4.561084747314453,0.0,0.0,0.0,0.2710221111774444,4.0,0.0,1.0
824520,293.2986145019531,297.1499938964844,293.1499938964844,0.0076312497258186,-522.5733032226562,300.35693359375,0.5468139052391052,0.050000000745058,0.0458344295620918,294.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8364562988281,0.5468139052391052,0.050000000745058,0.0482658632099628,293.2581481933594,297.1499938964844,293.1499938964844,0.065102219581604,-1283.9739990234375,304.1614074707031,0.7300080060958862,0.1128990426659584,0.0804037973284721,293.2291259765625,297.1499938964844,293.1499938964844,0.1343607753515243,-3058.28369140625,304.15673828125,0.8778765201568604,0.200697436928749,0.191581442952156,293.3720397949219,297.1499938964844,293.1499938964844,0.0052045946940779,-1929.3118896484373,297.8746032714844,0.5468139052391052,0.050000000745058,0.2289524674415588,290.8956604003906,291.1499938964844,275.3590393066406,272.7395324707031,287.0206298828125,294.6589050292969,291.0609741210937,1.0,0.1741816997528076,0.6577994227409363,0.6577994227409363,1.0,1.0,-0.7140814661979675,0.2828319668769836,0.4312495291233063,0.0865851119160652,0.0,0.0,0.0905017331242561,26.013389587402344,25.0,383.36529541015625,-3804.949462890625,52.28585052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41571044921875,303.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.94921875,18000.0,0.0,0.0,0.0645695626735687,0.0,0.0,0.0,0.0,1.0,0.0034608710557222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097783014178276,0.1184824705123901,-0.0206994507461786,0.0,6.552990089403465e-05,0.0,0.0,4.561084747314453,0.0,0.0,0.0,0.2710221111774444,4.0,0.0,1.0
824580,293.3085327148437,297.1499938964844,293.1499938964844,0.0073349988088011,-500.11126708984375,300.4227905273437,0.5459989905357361,0.050000000745058,0.0458403974771499,294.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790283203125,0.5459989905357361,0.050000000745058,0.048272144049406,293.2654113769531,297.1499938964844,293.1499938964844,0.058948416262865,-1196.3431396484375,304.1674499511719,0.7206565737724304,0.1086820885539054,0.0774181932210922,293.23419189453125,297.1499938964844,293.1499938964844,0.1269793957471847,-2914.34521484375,304.16607666015625,0.872157871723175,0.1976619064807891,0.1886152625083923,293.38250732421875,297.1499938964844,293.1499938964844,0.0049864170141518,-1828.240966796875,298.007568359375,0.5459989905357361,0.050000000745058,0.2289822697639465,291.3956298828125,291.1499938964844,275.36407470703125,272.741943359375,286.9917297363281,294.643798828125,291.40899658203125,1.0,0.1736391186714172,0.6612565517425537,0.6612565517425537,1.0,1.0,-0.7069888114929199,0.2808169722557068,0.4261718392372131,0.0860454514622688,0.0,0.0,0.0137159591540694,26.10767364501953,25.0,275.0767822265625,-3366.59814453125,51.47519302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134033203125,302.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.083984375,18000.0,0.0,0.0,0.0669152736663818,0.0,0.0,0.0,0.0,1.0,0.003862083889544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074633739888668,0.0994386821985244,-0.0248049423098564,0.0,6.791049963794649e-05,0.0,0.0,3.808936834335327,0.0,0.0,0.0,0.2686890959739685,4.0,0.0,1.0
824640,293.3085327148437,297.1499938964844,293.1499938964844,0.0073349988088011,-500.11126708984375,300.4227905273437,0.5459989905357361,0.050000000745058,0.0458403974771499,294.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790283203125,0.5459989905357361,0.050000000745058,0.048272144049406,293.2654113769531,297.1499938964844,293.1499938964844,0.058948416262865,-1196.3431396484375,304.1674499511719,0.7206565737724304,0.1086820885539054,0.0774181932210922,293.23419189453125,297.1499938964844,293.1499938964844,0.1269793957471847,-2914.34521484375,304.16607666015625,0.872157871723175,0.1976619064807891,0.1886152625083923,293.38250732421875,297.1499938964844,293.1499938964844,0.0049864170141518,-1828.240966796875,298.007568359375,0.5459989905357361,0.050000000745058,0.2289822697639465,291.3956298828125,291.1499938964844,275.36407470703125,272.741943359375,286.9917297363281,294.643798828125,291.40899658203125,1.0,0.1736391186714172,0.6612565517425537,0.6612565517425537,1.0,1.0,-0.7069888114929199,0.2808169722557068,0.4261718392372131,0.0860454514622688,0.0,0.0,0.0137159591540694,26.10767364501953,25.0,275.0767822265625,-3366.59814453125,51.47519302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134033203125,302.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.083984375,18000.0,0.0,0.0,0.0669152736663818,0.0,0.0,0.0,0.0,1.0,0.003862083889544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074633739888668,0.0994386821985244,-0.0248049423098564,0.0,6.791049963794649e-05,0.0,0.0,3.808936834335327,0.0,0.0,0.0,0.2686890959739685,4.0,0.0,1.0
