time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824700,293.3125915527344,297.1499938964844,293.1499938964844,0.0072879362851381,-497.71875,300.3892822265625,0.545687735080719,0.050000000745058,0.0458426922559738,294.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4084777832031,0.545687735080719,0.050000000745058,0.0482745617628097,293.2684326171875,297.1499938964844,293.1499938964844,0.0572281219065189,-1173.504150390625,304.1674194335937,0.7160053849220276,0.1066268235445022,0.0759697556495666,293.23590087890625,297.1499938964844,293.1499938964844,0.1257683187723159,-2892.073974609375,304.16534423828125,0.8696245551109314,0.196255475282669,0.1872565597295761,293.3867492675781,297.1499938964844,293.1499938964844,0.0049389470368623,-1812.376708984375,297.9636535644531,0.545687735080719,0.050000000745058,0.2289937436580658,291.40972900390625,291.1499938964844,275.3651733398437,272.7425231933594,286.978271484375,294.6381225585937,291.40313720703125,1.0,0.1733575165271759,0.66298508644104,0.66298508644104,1.0,1.0,-0.7036392092704773,0.2798754572868347,0.4237637817859649,0.0858007594943046,0.0,0.0,0.0,26.13844108581543,25.0,72.88375091552734,-2473.22265625,51.07931137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548400878906,300.94189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.767578125,18000.0,0.0,0.0,0.0678280964493751,0.0,0.0,0.0,0.0,1.0,0.0064054951071739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0348480828106403,0.0793227925896644,-0.0444747135043144,0.0,6.883689638925716e-05,0.0,0.0,3.0128955841064453,0.0,0.0,0.0,0.2650548815727234,4.0,0.0,1.0
824760,293.3157043457031,297.1499938964844,293.1499938964844,0.0073500326834619,-506.9892883300781,300.2841491699219,0.5454261302947998,0.050000000745058,0.045844629406929,294.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400817871094,0.5454261302947998,0.050000000745058,0.0482766032218933,293.2709655761719,297.1499938964844,293.1499938964844,0.0575356408953666,-1181.1710205078125,304.1635437011719,0.711279571056366,0.1046280786395073,0.0745525434613227,293.2371520996094,297.1499938964844,293.1499938964844,0.1282528489828109,-2944.962890625,304.1578063964844,0.8672574758529663,0.1949203312397003,0.1859608888626098,293.3900146484375,297.1499938964844,293.1499938964844,0.0049297022633254,-1831.852783203125,297.80133056640625,0.5454261302947998,0.050000000745058,0.2290034145116806,291.17803955078125,291.1499938964844,275.3653564453125,272.7427062988281,286.9656982421875,294.6357116699219,290.9219970703125,1.0,0.1730715185403823,0.6649045348167419,0.6649045348167419,1.0,1.0,-0.7003997564315796,0.2790088951587677,0.4213908612728119,0.08560761064291,0.0,0.0,0.0124102588742971,26.160749435424805,25.0,-1141.3966064453125,-314.770263671875,50.68976974487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,298.5758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.41015625,18000.0,0.0,0.0,0.0672912001609802,0.0,0.0,0.0,0.0,1.0,0.0109088262543082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002862699329853,0.0672282874584198,-0.0643655881285667,0.0,6.82920144754462e-05,0.0,0.0,2.507488250732422,0.0,0.0,0.0,0.2630195915699005,4.0,0.0,1.0
824820,293.31866455078125,297.1499938964844,293.1499938964844,0.0073381001129746,-506.3779602050781,300.1652526855469,0.5450958013534546,0.050000000745058,0.0458470955491066,294.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300537109375,0.5450958013534546,0.050000000745058,0.048279196023941,293.2738647460937,297.1499938964844,293.1499938964844,0.0544174127280712,-1139.87744140625,304.1653137207031,0.702064573764801,0.1009711548686027,0.0719316899776458,293.23797607421875,297.1499938964844,293.1499938964844,0.1263537555932998,-2909.07861328125,304.1604309082031,0.8632134795188904,0.1925434470176696,0.1836459189653396,293.3931884765625,297.1499938964844,293.1499938964844,0.0049280421808362,-1831.213134765625,297.6220092773437,0.5450958013534546,0.050000000745058,0.2290157228708267,291.0018310546875,291.1499938964844,275.3631286621094,272.7419128417969,286.9466247558594,294.6435546875,291.15899658203125,1.0,0.1724976450204849,0.6687434911727905,0.6687434911727905,1.0,1.0,-0.694496750831604,0.2774837017059326,0.4170130491256714,0.0853063315153122,0.0,0.0,0.0834775939583778,26.1730899810791,25.0,474.9920959472656,-3799.4873046875,49.95228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944396972656,304.09881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.712890625,18000.0,0.0,0.0,0.063646949827671,0.0,0.0,0.0,0.0,1.0,0.0031639072112739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989703238010406,0.1166905984282493,-0.0177202746272087,0.0,6.459355790866539e-05,0.0,0.0,4.501178741455078,0.0,0.0,0.0,0.2710416316986084,4.0,0.0,1.0
824880,293.31866455078125,297.1499938964844,293.1499938964844,0.0073381001129746,-506.3779602050781,300.1652526855469,0.5450958013534546,0.050000000745058,0.0458470955491066,294.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300537109375,0.5450958013534546,0.050000000745058,0.048279196023941,293.2738647460937,297.1499938964844,293.1499938964844,0.0544174127280712,-1139.87744140625,304.1653137207031,0.702064573764801,0.1009711548686027,0.0719316899776458,293.23797607421875,297.1499938964844,293.1499938964844,0.1263537555932998,-2909.07861328125,304.1604309082031,0.8632134795188904,0.1925434470176696,0.1836459189653396,293.3931884765625,297.1499938964844,293.1499938964844,0.0049280421808362,-1831.213134765625,297.6220092773437,0.5450958013534546,0.050000000745058,0.2290157228708267,291.0018310546875,291.1499938964844,275.3631286621094,272.7419128417969,286.9466247558594,294.6435546875,291.15899658203125,1.0,0.1724976450204849,0.6687434911727905,0.6687434911727905,1.0,1.0,-0.694496750831604,0.2774837017059326,0.4170130491256714,0.0853063315153122,0.0,0.0,0.0834775939583778,26.1730899810791,25.0,474.9920959472656,-3799.4873046875,49.95228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944396972656,304.09881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.712890625,18000.0,0.0,0.0,0.063646949827671,0.0,0.0,0.0,0.0,1.0,0.0031639072112739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989703238010406,0.1166905984282493,-0.0177202746272087,0.0,6.459355790866539e-05,0.0,0.0,4.501178741455078,0.0,0.0,0.0,0.2710416316986084,4.0,0.0,1.0
824940,293.3231811523437,297.1499938964844,293.1499938964844,0.0070963739417493,-487.8798522949219,300.22265625,0.5448122620582581,0.050000000745058,0.0458492189645767,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40802001953125,0.5448122620582581,0.050000000745058,0.0482814349234104,293.27685546875,297.1499938964844,293.1499938964844,0.0492882952094078,-1069.994384765625,304.1684875488281,0.6927070021629333,0.0972320511937141,0.0693541690707206,293.23883056640625,297.1499938964844,293.1499938964844,0.1207142248749733,-2797.978515625,304.1658020019531,0.8593364953994751,0.1901422888040542,0.1813958436250686,293.3980712890625,297.1499938964844,293.1499938964844,0.0047429790720343,-1746.3603515625,297.7339172363281,0.5448122620582581,0.050000000745058,0.2290263324975967,291.4198303222656,291.1499938964844,275.35760498046875,272.7396850585937,286.91925048828125,294.6386413574219,291.4282531738281,1.0,0.1719234883785247,0.6725823879241943,0.6725823879241943,1.0,1.0,-0.6887210607528687,0.2759737372398376,0.412747323513031,0.0849963426589965,0.0,0.0,0.00954872649163,26.17783546447754,25.0,254.89195251464844,-3323.908935546875,49.22985076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989685058594,302.5926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.44140625,18000.0,0.0,0.0,0.066266156733036,0.0,0.0,0.0,0.0,1.0,0.0038968238513916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732153356075286,0.0983658507466316,-0.0251505114138126,0.0,6.725171988364309e-05,0.0,0.0,3.765395402908325,0.0,0.0,0.0,0.2685245275497436,4.0,0.0,1.0
825000,293.3231811523437,297.1499938964844,293.1499938964844,0.0070963739417493,-487.8798522949219,300.22265625,0.5448122620582581,0.050000000745058,0.0458492189645767,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40802001953125,0.5448122620582581,0.050000000745058,0.0482814349234104,293.27685546875,297.1499938964844,293.1499938964844,0.0492882952094078,-1069.994384765625,304.1684875488281,0.6927070021629333,0.0972320511937141,0.0693541690707206,293.23883056640625,297.1499938964844,293.1499938964844,0.1207142248749733,-2797.978515625,304.1658020019531,0.8593364953994751,0.1901422888040542,0.1813958436250686,293.3980712890625,297.1499938964844,293.1499938964844,0.0047429790720343,-1746.3603515625,297.7339172363281,0.5448122620582581,0.050000000745058,0.2290263324975967,291.4198303222656,291.1499938964844,275.35760498046875,272.7396850585937,286.91925048828125,294.6386413574219,291.4282531738281,1.0,0.1719234883785247,0.6725823879241943,0.6725823879241943,1.0,1.0,-0.6887210607528687,0.2759737372398376,0.412747323513031,0.0849963426589965,0.0,0.0,0.00954872649163,26.17783546447754,25.0,254.89195251464844,-3323.908935546875,49.22985076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989685058594,302.5926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.44140625,18000.0,0.0,0.0,0.066266156733036,0.0,0.0,0.0,0.0,1.0,0.0038968238513916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732153356075286,0.0983658507466316,-0.0251505114138126,0.0,6.725171988364309e-05,0.0,0.0,3.765395402908325,0.0,0.0,0.0,0.2685245275497436,4.0,0.0,1.0
825060,293.3263244628906,297.1499938964844,293.1499938964844,0.0071670850738883,-500.3438720703125,300.04473876953125,0.5445255041122437,0.050000000745058,0.0458513721823692,294.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5445255041122437,0.050000000745058,0.0482837036252021,293.279541015625,297.1499938964844,293.1499938964844,0.0487252250313758,-1067.8084716796875,304.1627197265625,0.6828703284263611,0.0934692397713661,0.066712811589241,293.2392883300781,297.1499938964844,293.1499938964844,0.1238109841942787,-2865.71337890625,304.1543884277344,0.8554709553718567,0.1877967715263366,0.179152175784111,293.40142822265625,297.1499938964844,293.1499938964844,0.0047123087570071,-1767.5863037109375,297.4607849121094,0.5445255041122437,0.050000000745058,0.2290371060371399,291.0687561035156,291.1499938964844,275.3490600585937,272.7361145019531,286.91241455078125,294.642578125,290.7641906738281,1.0,0.1713460832834243,0.6732434630393982,0.6732434630393982,1.0,1.0,-0.6828765869140625,0.2737998962402344,0.4090767204761505,0.0840386897325515,0.0,0.0,0.0270718298852443,26.182960510253903,25.0,-1240.24365234375,-2050.046630859375,48.50736618041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600036621094,298.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.515625,18000.0,0.0,0.0,0.0660168230533599,0.0,0.0,0.0,0.0,1.0,0.0097381779924035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0237496271729469,0.083989031612873,-0.0602394081652164,0.0,6.699868390569463e-05,0.0,0.0,3.1233773231506348,0.0,0.0,0.0,0.2659904658794403,4.0,0.0,1.0
825120,293.3263244628906,297.1499938964844,293.1499938964844,0.0071670850738883,-500.3438720703125,300.04473876953125,0.5445255041122437,0.050000000745058,0.0458513721823692,294.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5445255041122437,0.050000000745058,0.0482837036252021,293.279541015625,297.1499938964844,293.1499938964844,0.0487252250313758,-1067.8084716796875,304.1627197265625,0.6828703284263611,0.0934692397713661,0.066712811589241,293.2392883300781,297.1499938964844,293.1499938964844,0.1238109841942787,-2865.71337890625,304.1543884277344,0.8554709553718567,0.1877967715263366,0.179152175784111,293.40142822265625,297.1499938964844,293.1499938964844,0.0047123087570071,-1767.5863037109375,297.4607849121094,0.5445255041122437,0.050000000745058,0.2290371060371399,291.0687561035156,291.1499938964844,275.3490600585937,272.7361145019531,286.91241455078125,294.642578125,290.7641906738281,1.0,0.1713460832834243,0.6732434630393982,0.6732434630393982,1.0,1.0,-0.6828765869140625,0.2737998962402344,0.4090767204761505,0.0840386897325515,0.0,0.0,0.0270718298852443,26.182960510253903,25.0,-1240.24365234375,-2050.046630859375,48.50736618041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600036621094,298.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.515625,18000.0,0.0,0.0,0.0660168230533599,0.0,0.0,0.0,0.0,1.0,0.0097381779924035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0237496271729469,0.083989031612873,-0.0602394081652164,0.0,6.699868390569463e-05,0.0,0.0,3.1233773231506348,0.0,0.0,0.0,0.2659904658794403,4.0,0.0,1.0
825180,293.3265686035156,297.1499938964844,293.1499938964844,0.0070942034944891,-493.1421813964844,299.9791564941406,0.5443723797798157,0.050000000745058,0.0458525381982326,294.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98504638671875,0.5443723797798157,0.050000000745058,0.0482849292457103,293.2803955078125,297.1499938964844,293.1499938964844,0.0446729660034179,-1014.0391235351562,304.1661071777344,0.6736639142036438,0.0900141969323158,0.0642521232366561,293.23846435546875,297.1499938964844,293.1499938964844,0.1202213838696479,-2794.364990234375,304.1605834960937,0.8521319627761841,0.1857056766748428,0.1771335750818252,293.4018859863281,297.1499938964844,293.1499938964844,0.0046837734989821,-1745.5220947265625,297.3660583496094,0.5443723797798157,0.050000000745058,0.2290429174900055,291.0574951171875,291.1499938964844,275.3376770019531,272.73126220703125,286.9129943847656,294.6584167480469,291.2097473144531,1.0,0.1707763671875,0.673904538154602,0.673904538154602,1.0,1.0,-0.6775106191635132,0.2717965245246887,0.4057140648365021,0.0831485837697982,0.0,0.0,0.0786544159054756,26.16608047485352,25.0,513.0291137695312,-3762.56787109375,47.82606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36248779296875,304.2089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.056640625,18000.0,0.0,0.0,0.0629859939217567,0.0,0.0,0.0,0.0,1.0,0.0030793007463216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984493345022201,0.1153389662504196,-0.0168896336108446,0.0,6.392277282429859e-05,0.0,0.0,4.451316833496094,0.0,0.0,0.0,0.2709680199623108,4.0,0.0,1.0
825240,293.3265686035156,297.1499938964844,293.1499938964844,0.0070942034944891,-493.1421813964844,299.9791564941406,0.5443723797798157,0.050000000745058,0.0458525381982326,294.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98504638671875,0.5443723797798157,0.050000000745058,0.0482849292457103,293.2803955078125,297.1499938964844,293.1499938964844,0.0446729660034179,-1014.0391235351562,304.1661071777344,0.6736639142036438,0.0900141969323158,0.0642521232366561,293.23846435546875,297.1499938964844,293.1499938964844,0.1202213838696479,-2794.364990234375,304.1605834960937,0.8521319627761841,0.1857056766748428,0.1771335750818252,293.4018859863281,297.1499938964844,293.1499938964844,0.0046837734989821,-1745.5220947265625,297.3660583496094,0.5443723797798157,0.050000000745058,0.2290429174900055,291.0574951171875,291.1499938964844,275.3376770019531,272.73126220703125,286.9129943847656,294.6584167480469,291.2097473144531,1.0,0.1707763671875,0.673904538154602,0.673904538154602,1.0,1.0,-0.6775106191635132,0.2717965245246887,0.4057140648365021,0.0831485837697982,0.0,0.0,0.0786544159054756,26.16608047485352,25.0,513.0291137695312,-3762.56787109375,47.82606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36248779296875,304.2089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.056640625,18000.0,0.0,0.0,0.0629859939217567,0.0,0.0,0.0,0.0,1.0,0.0030793007463216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984493345022201,0.1153389662504196,-0.0168896336108446,0.0,6.392277282429859e-05,0.0,0.0,4.451316833496094,0.0,0.0,0.0,0.2709680199623108,4.0,0.0,1.0
825300,293.32794189453125,297.1499938964844,293.1499938964844,0.0069444510154426,-480.83795166015625,300.0414123535156,0.5442920327186584,0.050000000745058,0.0458531491458416,294.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179931640625,0.5442920327186584,0.050000000745058,0.048285573720932,293.2811279296875,297.1499938964844,293.1499938964844,0.0418153665959835,-975.3319702148438,304.1683044433594,0.6690346598625183,0.0882185474038124,0.063026912510395,293.23828125,297.1499938964844,293.1499938964844,0.1167603582143783,-2724.8125,304.16485595703125,0.8504646420478821,0.1846187561750412,0.176128014922142,293.4034423828125,297.1499938964844,293.1499938964844,0.0045746308751404,-1692.1004638671875,297.4749755859375,0.5442920327186584,0.050000000745058,0.2290459722280502,291.3582458496094,291.1499938964844,275.3310241699219,272.7283935546875,286.9075622558594,294.6573181152344,291.4124450683594,1.0,0.1704948097467422,0.6742351055145264,0.6742351055145264,1.0,1.0,-0.6748386025428772,0.2707986831665039,0.4040399491786957,0.0827064886689186,0.0,0.0,0.0331350415945053,26.15860366821289,25.0,431.3800964355469,-3481.896484375,47.4904670715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,303.4944152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.81640625,18000.0,0.0,0.0,0.0644405111670494,0.0,0.0,0.0,0.0,1.0,0.0034186744596809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828814432024955,0.1031786203384399,-0.0202971771359443,0.0,6.539892638102174e-05,0.0,0.0,3.967076063156128,0.0,0.0,0.0,0.269424557685852,4.0,0.0,1.0
825360,293.32940673828125,297.1499938964844,293.1499938964844,0.0068764565512537,-476.2077941894531,300.034912109375,0.5441832542419434,0.050000000745058,0.0458539724349975,294.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4332275390625,0.5441832542419434,0.050000000745058,0.0482864379882812,293.2821044921875,297.1499938964844,293.1499938964844,0.0399313084781169,-950.9116821289062,304.1683959960937,0.6641678214073181,0.0863634124398231,0.0617501139640808,293.2382507324219,297.1499938964844,293.1499938964844,0.1152538284659385,-2695.520751953125,304.16485595703125,0.8487120270729065,0.1835091710090637,0.1750900745391845,293.4050598144531,297.1499938964844,293.1499938964844,0.0045137973502278,-1667.482666015625,297.472412109375,0.5441832542419434,0.050000000745058,0.2290500849485397,291.4437561035156,291.1499938964844,275.3237609863281,272.7252502441406,286.8975830078125,294.6573791503906,291.4517822265625,1.0,0.1702132374048233,0.6757550239562988,0.6757550239562988,1.0,1.0,-0.6720676422119141,0.2699759304523468,0.4020917117595672,0.0824598744511604,0.0,0.0,0.0042239571921527,26.15603256225586,25.0,253.6598052978516,-3277.552490234375,47.15006637573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,302.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.8046875,18000.0,0.0,0.0,0.0657323598861694,0.0,0.0,0.0,0.0,1.0,0.0039695487357676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718264430761337,0.0977073237299919,-0.0258808769285678,0.0,6.670998845947906e-05,0.0,0.0,3.738069772720337,0.0,0.0,0.0,0.2683980166912079,4.0,0.0,1.0
825420,293.3309631347656,297.1499938964844,293.1499938964844,0.0070065427571535,-495.0070190429688,299.7982482910156,0.5439526438713074,0.050000000745058,0.0458557195961475,294.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.5439526438713074,0.050000000745058,0.0482882820069789,293.28387451171875,297.1499938964844,293.1499938964844,0.039956334978342,-958.1824951171876,304.16168212890625,0.6542313098907471,0.0826567932963371,0.0591474659740924,293.2379150390625,297.1499938964844,293.1499938964844,0.1201347708702087,-2800.480224609375,304.150634765625,0.8451916575431824,0.1813393384218216,0.1730126738548278,293.4068298339844,297.1499938964844,293.1499938964844,0.0045111021026968,-1708.3411865234375,297.103759765625,0.5439526438713074,0.050000000745058,0.2290588170289993,290.92364501953125,291.1499938964844,275.3074951171875,272.7181396484375,286.8794860839844,294.6661071777344,290.6042175292969,1.0,0.1696504652500152,0.6787948608398438,0.6787948608398438,1.0,1.0,-0.6664657592773438,0.2683208882808685,0.3981448709964752,0.0819691345095634,0.0,0.0,0.0470708198845386,26.15323257446289,25.0,-1123.9752197265625,-3092.982666015625,46.47007751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2443542480469,298.34881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17681.888671875,18000.0,0.0,0.0,0.0643322318792343,0.0,0.0,0.0,0.0,1.0,0.0074523393996059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0595401339232921,0.1094834953546524,-0.0499433577060699,0.0,6.528903759317473e-05,0.0,0.0,4.098257064819336,0.0,0.0,0.0,0.2691134512424469,4.0,0.0,1.0
825480,293.3309631347656,297.1499938964844,293.1499938964844,0.0070065427571535,-495.0070190429688,299.7982482910156,0.5439526438713074,0.050000000745058,0.0458557195961475,294.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.5439526438713074,0.050000000745058,0.0482882820069789,293.28387451171875,297.1499938964844,293.1499938964844,0.039956334978342,-958.1824951171876,304.16168212890625,0.6542313098907471,0.0826567932963371,0.0591474659740924,293.2379150390625,297.1499938964844,293.1499938964844,0.1201347708702087,-2800.480224609375,304.150634765625,0.8451916575431824,0.1813393384218216,0.1730126738548278,293.4068298339844,297.1499938964844,293.1499938964844,0.0045111021026968,-1708.3411865234375,297.103759765625,0.5439526438713074,0.050000000745058,0.2290588170289993,290.92364501953125,291.1499938964844,275.3074951171875,272.7181396484375,286.8794860839844,294.6661071777344,290.6042175292969,1.0,0.1696504652500152,0.6787948608398438,0.6787948608398438,1.0,1.0,-0.6664657592773438,0.2683208882808685,0.3981448709964752,0.0819691345095634,0.0,0.0,0.0470708198845386,26.15323257446289,25.0,-1123.9752197265625,-3092.982666015625,46.47007751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2443542480469,298.34881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17681.888671875,18000.0,0.0,0.0,0.0643322318792343,0.0,0.0,0.0,0.0,1.0,0.0074523393996059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0595401339232921,0.1094834953546524,-0.0499433577060699,0.0,6.528903759317473e-05,0.0,0.0,4.098257064819336,0.0,0.0,0.0,0.2691134512424469,4.0,0.0,1.0
825540,293.330322265625,297.1499938964844,293.1499938964844,0.006863978691399,-480.2948303222656,299.7994689941406,0.5438416004180908,0.050000000745058,0.0458565764129161,294.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.5438416004180908,0.050000000745058,0.0482891798019409,293.2839660644531,297.1499938964844,293.1499938964844,0.035064909607172,-891.7555541992188,304.1664733886719,0.6451377868652344,0.079247735440731,0.0567288398742675,293.2364807128906,297.1499938964844,293.1499938964844,0.1146599426865577,-2689.207763671875,304.1607360839844,0.8421540856361389,0.1793992072343826,0.1711490750312805,293.4064636230469,297.1499938964844,293.1499938964844,0.0044485819526016,-1661.5633544921875,297.1161193847656,0.5438416004180908,0.050000000745058,0.2290630787611007,291.11212158203125,291.1499938964844,275.2891540527344,272.7100524902344,286.865234375,294.68359375,291.2575988769531,1.0,0.16909821331501,0.6818346977233887,0.6818346977233887,1.0,1.0,-0.6613336801528931,0.2668336927890777,0.3945000171661377,0.0815452188253402,0.0,0.0,0.073682464659214,26.130859375,25.0,545.3217163085938,-3725.6982421875,45.83112335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446044921875,304.296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.919921875,18000.0,0.0,0.0,0.0622117258608341,0.0,0.0,0.0,0.0,1.0,0.0030205238144844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976077914237976,0.1139292493462562,-0.0163214541971683,0.0,6.313699122983962e-05,0.0,0.0,4.398970127105713,0.0,0.0,0.0,0.2708655595779419,4.0,0.0,1.0
825600,293.330322265625,297.1499938964844,293.1499938964844,0.006863978691399,-480.2948303222656,299.7994689941406,0.5438416004180908,0.050000000745058,0.0458565764129161,294.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.5438416004180908,0.050000000745058,0.0482891798019409,293.2839660644531,297.1499938964844,293.1499938964844,0.035064909607172,-891.7555541992188,304.1664733886719,0.6451377868652344,0.079247735440731,0.0567288398742675,293.2364807128906,297.1499938964844,293.1499938964844,0.1146599426865577,-2689.207763671875,304.1607360839844,0.8421540856361389,0.1793992072343826,0.1711490750312805,293.4064636230469,297.1499938964844,293.1499938964844,0.0044485819526016,-1661.5633544921875,297.1161193847656,0.5438416004180908,0.050000000745058,0.2290630787611007,291.11212158203125,291.1499938964844,275.2891540527344,272.7100524902344,286.865234375,294.68359375,291.2575988769531,1.0,0.16909821331501,0.6818346977233887,0.6818346977233887,1.0,1.0,-0.6613336801528931,0.2668336927890777,0.3945000171661377,0.0815452188253402,0.0,0.0,0.073682464659214,26.130859375,25.0,545.3217163085938,-3725.6982421875,45.83112335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446044921875,304.296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.919921875,18000.0,0.0,0.0,0.0622117258608341,0.0,0.0,0.0,0.0,1.0,0.0030205238144844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976077914237976,0.1139292493462562,-0.0163214541971683,0.0,6.313699122983962e-05,0.0,0.0,4.398970127105713,0.0,0.0,0.0,0.2708655595779419,4.0,0.0,1.0
825660,293.3326416015625,297.1499938964844,293.1499938964844,0.0066687255166471,-464.9958801269531,299.8487548828125,0.5436641573905945,0.050000000745058,0.0458579286932945,294.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4520568847656,0.5436641573905945,0.050000000745058,0.0482906065881252,293.28533935546875,297.1499938964844,293.1499938964844,0.0308494102209806,-833.85595703125,304.1678161621094,0.6356865167617798,0.0755791440606117,0.0542198568582534,293.2359619140625,297.1499938964844,293.1499938964844,0.1102959364652633,-2601.66796875,304.1640014648437,0.8389329314231873,0.1773196756839752,0.1692200601100921,293.4091186523437,297.1499938964844,293.1499938964844,0.0042922226712107,-1590.28125,297.2104187011719,0.5436641573905945,0.050000000745058,0.2290698587894439,291.4608154296875,291.1499938964844,275.2689514160156,272.7010803222656,286.8398742675781,294.6824951171875,291.46728515625,1.0,0.1685525029897689,0.6848698854446411,0.6848698854446411,1.0,1.0,-0.6560191512107849,0.2652523815631866,0.3907667398452759,0.0810693725943565,0.0,0.0,4.966202686773613e-05,26.1204833984375,25.0,245.1304168701172,-3238.17919921875,45.19038772583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0474853515625,302.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.677734375,18000.0,0.0,0.0,0.0650651156902313,0.0,0.0,0.0,0.0,1.0,0.0040422277525067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704762041568756,0.0970830991864204,-0.0266068987548351,0.0,6.603281508432701e-05,0.0,0.0,3.7124640941619873,0.0,0.0,0.0,0.2682634592056274,4.0,0.0,1.0
825720,293.3326416015625,297.1499938964844,293.1499938964844,0.0066687255166471,-464.9958801269531,299.8487548828125,0.5436641573905945,0.050000000745058,0.0458579286932945,294.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4520568847656,0.5436641573905945,0.050000000745058,0.0482906065881252,293.28533935546875,297.1499938964844,293.1499938964844,0.0308494102209806,-833.85595703125,304.1678161621094,0.6356865167617798,0.0755791440606117,0.0542198568582534,293.2359619140625,297.1499938964844,293.1499938964844,0.1102959364652633,-2601.66796875,304.1640014648437,0.8389329314231873,0.1773196756839752,0.1692200601100921,293.4091186523437,297.1499938964844,293.1499938964844,0.0042922226712107,-1590.28125,297.2104187011719,0.5436641573905945,0.050000000745058,0.2290698587894439,291.4608154296875,291.1499938964844,275.2689514160156,272.7010803222656,286.8398742675781,294.6824951171875,291.46728515625,1.0,0.1685525029897689,0.6848698854446411,0.6848698854446411,1.0,1.0,-0.6560191512107849,0.2652523815631866,0.3907667398452759,0.0810693725943565,0.0,0.0,4.966202686773613e-05,26.1204833984375,25.0,245.1304168701172,-3238.17919921875,45.19038772583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0474853515625,302.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.677734375,18000.0,0.0,0.0,0.0650651156902313,0.0,0.0,0.0,0.0,1.0,0.0040422277525067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704762041568756,0.0970830991864204,-0.0266068987548351,0.0,6.603281508432701e-05,0.0,0.0,3.7124640941619873,0.0,0.0,0.0,0.2682634592056274,4.0,0.0,1.0
825780,293.3334045410156,297.1499938964844,293.1499938964844,0.0068323379382491,-487.5603942871094,299.56494140625,0.5434420704841614,0.050000000745058,0.0458596237003803,294.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9359741210937,0.5434420704841614,0.050000000745058,0.0482923947274684,293.2867431640625,297.1499938964844,293.1499938964844,0.0308234989643096,-842.191162109375,304.16143798828125,0.6257052421569824,0.0718606188893318,0.0516033805906772,293.2353210449219,297.1499938964844,293.1499938964844,0.1161154583096504,-2726.97265625,304.1485595703125,0.8355914354324341,0.1752678155899047,0.1672499477863311,293.4101257324219,297.1499938964844,293.1499938964844,0.0043065999634563,-1642.19287109375,296.7663879394531,0.5434420704841614,0.050000000745058,0.229078322649002,290.82330322265625,291.1499938964844,275.24713134765625,272.6912841796875,286.82177734375,294.6935119628906,290.5245056152344,1.0,0.1680069416761398,0.6879051327705383,0.6879051327705383,1.0,1.0,-0.6505289673805237,0.2635820806026459,0.3869469165802002,0.0805412456393241,0.0,0.0,0.061894554644823,26.11784744262696,25.0,-955.9970092773438,-3292.73388671875,44.544281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131103515625,299.142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17748.189453125,18000.0,0.0,0.0,0.0627486482262611,0.0,0.0,0.0,0.0,1.0,0.0067135985009372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706933066248893,0.1167174279689788,-0.0460241213440895,0.0,6.368190224748105e-05,0.0,0.0,4.408051490783691,0.0,0.0,0.0,0.2688263058662414,4.0,0.0,1.0
825840,293.3334045410156,297.1499938964844,293.1499938964844,0.0068323379382491,-487.5603942871094,299.56494140625,0.5434420704841614,0.050000000745058,0.0458596237003803,294.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9359741210937,0.5434420704841614,0.050000000745058,0.0482923947274684,293.2867431640625,297.1499938964844,293.1499938964844,0.0308234989643096,-842.191162109375,304.16143798828125,0.6257052421569824,0.0718606188893318,0.0516033805906772,293.2353210449219,297.1499938964844,293.1499938964844,0.1161154583096504,-2726.97265625,304.1485595703125,0.8355914354324341,0.1752678155899047,0.1672499477863311,293.4101257324219,297.1499938964844,293.1499938964844,0.0043065999634563,-1642.19287109375,296.7663879394531,0.5434420704841614,0.050000000745058,0.229078322649002,290.82330322265625,291.1499938964844,275.24713134765625,272.6912841796875,286.82177734375,294.6935119628906,290.5245056152344,1.0,0.1680069416761398,0.6879051327705383,0.6879051327705383,1.0,1.0,-0.6505289673805237,0.2635820806026459,0.3869469165802002,0.0805412456393241,0.0,0.0,0.061894554644823,26.11784744262696,25.0,-955.9970092773438,-3292.73388671875,44.544281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131103515625,299.142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17748.189453125,18000.0,0.0,0.0,0.0627486482262611,0.0,0.0,0.0,0.0,1.0,0.0067135985009372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706933066248893,0.1167174279689788,-0.0460241213440895,0.0,6.368190224748105e-05,0.0,0.0,4.408051490783691,0.0,0.0,0.0,0.2688263058662414,4.0,0.0,1.0
825900,293.3321838378906,297.1499938964844,293.1499938964844,0.0068544950336217,-487.8359680175781,299.4768981933594,0.543382465839386,0.050000000745058,0.0458600856363773,294.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376037597656,0.543382465839386,0.050000000745058,0.0482928790152072,293.2865600585937,297.1499938964844,293.1499938964844,0.0291495583951473,-819.154541015625,304.1625671386719,0.6208944916725159,0.0701628774404525,0.0503715053200721,293.23443603515625,297.1499938964844,293.1499938964844,0.1149356439709663,-2703.088134765625,304.1513671875,0.8341229557991028,0.1743629723787307,0.1663561165332794,293.4090270996094,297.1499938964844,293.1499938964844,0.0043489173986017,-1654.1678466796875,296.6285400390625,0.543382465839386,0.050000000745058,0.2290806174278259,290.65362548828125,291.1499938964844,275.2357177734375,272.68609619140625,286.81805419921875,294.708740234375,290.8442687988281,1.0,0.1677377223968505,0.6894227266311646,0.6894227266311646,1.0,1.0,-0.6479817032814026,0.2628195285797119,0.3851621747016907,0.080306626856327,0.0,0.0,0.1199999153614044,26.107973098754883,25.0,277.573974609375,-3769.0537109375,44.23725509643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4930114746094,303.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17852.9453125,18000.0,0.0,0.0,0.060330830514431,0.0,0.0,0.0,0.0,1.0,0.003824234008789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998384058475494,0.1242273673415184,-0.0243889652192592,0.0,6.122812192188576e-05,0.0,0.0,4.774892330169678,0.0,0.0,0.0,0.271500289440155,4.0,0.0,1.0
825960,293.3324279785156,297.1499938964844,293.1499938964844,0.0066508008167147,-468.43896484375,299.6143493652344,0.543342113494873,0.050000000745058,0.0458603985607624,294.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.543342113494873,0.050000000745058,0.0482932068407535,293.2864990234375,297.1499938964844,293.1499938964844,0.0263441335409879,-773.6671142578125,304.1653747558594,0.6160780787467957,0.0684468820691108,0.0491865165531635,293.2336730957031,297.1499938964844,293.1499938964844,0.1096853241324424,-2594.55859375,304.1605529785156,0.8327302932739258,0.1734388768672943,0.1654973775148391,293.4094543457031,297.1499938964844,293.1499938964844,0.004223246127367,-1581.1326904296875,296.8552551269531,0.543342113494873,0.050000000745058,0.2290821969509124,291.1427001953125,291.1499938964844,275.2239685058594,272.6807861328125,286.80596923828125,294.71099853515625,291.2843322753906,1.0,0.1674722582101822,0.6909959316253662,0.6909959316253662,1.0,1.0,-0.6455315947532654,0.2620995640754699,0.3834320604801178,0.0800952687859535,0.0,0.0,0.0710925310850143,26.095109939575195,25.0,560.9948120117188,-3694.111328125,43.939674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231506347656,304.34619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.451171875,18000.0,0.0,0.0,0.0614977777004241,0.0,0.0,0.0,0.0,1.0,0.0029835512395948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970240458846092,0.1129896119236946,-0.0159655716270208,0.0,6.24124295427464e-05,0.0,0.0,4.363630771636963,0.0,0.0,0.0,0.2707970142364502,4.0,0.0,1.0
826020,293.33453369140625,297.1499938964844,293.1499938964844,0.0064691915176808,-454.0048522949219,299.6624450683594,0.5431636571884155,0.050000000745058,0.0458617694675922,294.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.465087890625,0.5431636571884155,0.050000000745058,0.0482946522533893,293.2877502441406,297.1499938964844,293.1499938964844,0.0226225368678569,-716.6648559570312,304.1662292480469,0.6045826077461243,0.0647357478737831,0.0466513521969318,293.2330322265625,297.1499938964844,293.1499938964844,0.1056866645812988,-2513.623779296875,304.163330078125,0.8296335935592651,0.1714554280042648,0.1636611223220825,293.4119567871094,297.1499938964844,293.1499938964844,0.0040753753855824,-1513.728271484375,296.9462890625,0.5431636571884155,0.050000000745058,0.2290890365839004,291.4732360839844,291.1499938964844,275.1996154785156,272.6696472167969,286.7784729003906,294.70880126953125,291.47979736328125,1.0,0.1669431626796722,0.6941424608230591,0.6941424608230591,1.0,1.0,-0.6402971148490906,0.2605122327804565,0.379784882068634,0.0795984044671058,0.0,0.0,0.0,26.0864315032959,25.0,243.5294189453125,-3163.687744140625,43.32916641235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,302.4103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18077.298828125,18000.0,0.0,0.0,0.0644715726375579,0.0,0.0,0.0,0.0,1.0,0.0042108609341084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0671102330088615,0.0953986644744873,-0.028288435190916,0.0,6.5430453105364e-05,0.0,0.0,3.648467302322388,0.0,0.0,0.0,0.2677802145481109,4.0,0.0,1.0
826080,293.33453369140625,297.1499938964844,293.1499938964844,0.0064691915176808,-454.0048522949219,299.6624450683594,0.5431636571884155,0.050000000745058,0.0458617694675922,294.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.465087890625,0.5431636571884155,0.050000000745058,0.0482946522533893,293.2877502441406,297.1499938964844,293.1499938964844,0.0226225368678569,-716.6648559570312,304.1662292480469,0.6045826077461243,0.0647357478737831,0.0466513521969318,293.2330322265625,297.1499938964844,293.1499938964844,0.1056866645812988,-2513.623779296875,304.163330078125,0.8296335935592651,0.1714554280042648,0.1636611223220825,293.4119567871094,297.1499938964844,293.1499938964844,0.0040753753855824,-1513.728271484375,296.9462890625,0.5431636571884155,0.050000000745058,0.2290890365839004,291.4732360839844,291.1499938964844,275.1996154785156,272.6696472167969,286.7784729003906,294.70880126953125,291.47979736328125,1.0,0.1669431626796722,0.6941424608230591,0.6941424608230591,1.0,1.0,-0.6402971148490906,0.2605122327804565,0.379784882068634,0.0795984044671058,0.0,0.0,0.0,26.0864315032959,25.0,243.5294189453125,-3163.687744140625,43.32916641235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,302.4103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18077.298828125,18000.0,0.0,0.0,0.0644715726375579,0.0,0.0,0.0,0.0,1.0,0.0042108609341084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0671102330088615,0.0953986644744873,-0.028288435190916,0.0,6.5430453105364e-05,0.0,0.0,3.648467302322388,0.0,0.0,0.0,0.2677802145481109,4.0,0.0,1.0
826140,293.3348999023437,297.1499938964844,293.1499938964844,0.006639365106821,-477.6651916503906,299.3522644042969,0.5429412722587585,0.050000000745058,0.0458634756505489,294.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8993530273437,0.5429412722587585,0.050000000745058,0.0482964478433132,293.2890625,297.1499938964844,293.1499938964844,0.0222147107124328,-720.0382080078125,304.1612243652344,0.5912894606590271,0.0609799623489379,0.0440052673220634,293.2322692871094,297.1499938964844,293.1499938964844,0.1117188036441803,-2644.464599609375,304.1478271484375,0.8263965249061584,0.1694997251033783,0.161779835820198,293.4126281738281,297.1499938964844,293.1499938964844,0.0040920497849583,-1567.00244140625,296.46112060546875,0.5429412722587585,0.050000000745058,0.2290975600481033,290.7877502441406,291.1499938964844,275.1744079589844,272.6579895019531,286.7597961425781,294.7207336425781,290.4975891113281,1.0,0.1664134263992309,0.697288990020752,0.697288990020752,1.0,1.0,-0.6348781585693359,0.2588327825069427,0.3760453760623932,0.0790479928255081,0.0,0.0,0.0667922124266624,26.08534240722656,25.0,-904.3079223632812,-3293.8681640625,42.71215438842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,299.4420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17765.783203125,18000.0,0.0,0.0,0.0617644898593425,0.0,0.0,0.0,0.0,1.0,0.0067093600519001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714587420225143,0.1174866631627082,-0.0460279174149036,0.0,6.268310971790925e-05,0.0,0.0,4.443225860595703,0.0,0.0,0.0,0.2687181532382965,4.0,0.0,1.0
826200,293.3348999023437,297.1499938964844,293.1499938964844,0.006639365106821,-477.6651916503906,299.3522644042969,0.5429412722587585,0.050000000745058,0.0458634756505489,294.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8993530273437,0.5429412722587585,0.050000000745058,0.0482964478433132,293.2890625,297.1499938964844,293.1499938964844,0.0222147107124328,-720.0382080078125,304.1612243652344,0.5912894606590271,0.0609799623489379,0.0440052673220634,293.2322692871094,297.1499938964844,293.1499938964844,0.1117188036441803,-2644.464599609375,304.1478271484375,0.8263965249061584,0.1694997251033783,0.161779835820198,293.4126281738281,297.1499938964844,293.1499938964844,0.0040920497849583,-1567.00244140625,296.46112060546875,0.5429412722587585,0.050000000745058,0.2290975600481033,290.7877502441406,291.1499938964844,275.1744079589844,272.6579895019531,286.7597961425781,294.7207336425781,290.4975891113281,1.0,0.1664134263992309,0.697288990020752,0.697288990020752,1.0,1.0,-0.6348781585693359,0.2588327825069427,0.3760453760623932,0.0790479928255081,0.0,0.0,0.0667922124266624,26.08534240722656,25.0,-904.3079223632812,-3293.8681640625,42.71215438842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,299.4420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17765.783203125,18000.0,0.0,0.0,0.0617644898593425,0.0,0.0,0.0,0.0,1.0,0.0067093600519001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714587420225143,0.1174866631627082,-0.0460279174149036,0.0,6.268310971790925e-05,0.0,0.0,4.443225860595703,0.0,0.0,0.0,0.2687181532382965,4.0,0.0,1.0
826260,293.3336486816406,297.1499938964844,293.1499938964844,0.0064546666108071,-457.7040100097656,299.419189453125,0.5428467988967896,0.050000000745058,0.045864213258028,294.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.5428467988967896,0.050000000745058,0.0482972264289855,293.2886047363281,297.1499938964844,293.1499938964844,0.0185659695416688,-652.0137939453125,304.1636962890625,0.5781552791595459,0.0575499944388866,0.0415760017931461,293.2304992675781,297.1499938964844,293.1499938964844,0.1052603647112846,-2510.04931640625,304.1600036621094,0.8236455321311951,0.1677740067243576,0.1601240038871765,293.41168212890625,297.1499938964844,293.1499938964844,0.00400733621791,-1504.46630859375,296.5765380859375,0.5428467988967896,0.050000000745058,0.2291012406349182,291.1416320800781,291.1499938964844,275.1485290527344,272.6459045410156,286.7431945800781,294.7390441894531,291.2874450683594,1.0,0.1658943742513656,0.7005415558815002,0.7005415558815002,1.0,1.0,-0.6299816966056824,0.2573606967926025,0.3726210296154022,0.0785930901765823,0.0,0.0,0.0725175514817237,26.063018798828125,25.0,574.10546875,-3681.834716796875,42.137237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102111816406,304.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.732421875,18000.0,0.0,0.0,0.0608350113034248,0.0,0.0,0.0,0.0,1.0,0.0029380933847278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975906178355217,0.1131191551685333,-0.0155285382643342,0.0,6.173980364110321e-05,0.0,0.0,4.370168685913086,0.0,0.0,0.0,0.2708494365215301,4.0,0.0,1.0
826320,293.3336486816406,297.1499938964844,293.1499938964844,0.0064546666108071,-457.7040100097656,299.419189453125,0.5428467988967896,0.050000000745058,0.045864213258028,294.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.5428467988967896,0.050000000745058,0.0482972264289855,293.2886047363281,297.1499938964844,293.1499938964844,0.0185659695416688,-652.0137939453125,304.1636962890625,0.5781552791595459,0.0575499944388866,0.0415760017931461,293.2304992675781,297.1499938964844,293.1499938964844,0.1052603647112846,-2510.04931640625,304.1600036621094,0.8236455321311951,0.1677740067243576,0.1601240038871765,293.41168212890625,297.1499938964844,293.1499938964844,0.00400733621791,-1504.46630859375,296.5765380859375,0.5428467988967896,0.050000000745058,0.2291012406349182,291.1416320800781,291.1499938964844,275.1485290527344,272.6459045410156,286.7431945800781,294.7390441894531,291.2874450683594,1.0,0.1658943742513656,0.7005415558815002,0.7005415558815002,1.0,1.0,-0.6299816966056824,0.2573606967926025,0.3726210296154022,0.0785930901765823,0.0,0.0,0.0725175514817237,26.063018798828125,25.0,574.10546875,-3681.834716796875,42.137237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102111816406,304.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.732421875,18000.0,0.0,0.0,0.0608350113034248,0.0,0.0,0.0,0.0,1.0,0.0029380933847278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975906178355217,0.1131191551685333,-0.0155285382643342,0.0,6.173980364110321e-05,0.0,0.0,4.370168685913086,0.0,0.0,0.0,0.2708494365215301,4.0,0.0,1.0
826380,293.3356628417969,297.1499938964844,293.1499938964844,0.0062764692120254,-443.1594848632813,299.4758605957031,0.5426716208457947,0.050000000745058,0.0458655655384063,294.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4737243652344,0.5426716208457947,0.050000000745058,0.0482986494898796,293.289794921875,297.1499938964844,293.1499938964844,0.0159464478492736,-598.8057250976562,304.1634216308594,0.5632306337356567,0.0538028739392757,0.0390188917517662,293.2297668457031,297.1499938964844,293.1499938964844,0.101373016834259,-2430.489990234375,304.1628112792969,0.82062828540802,0.165885329246521,0.1583801358938217,293.4140930175781,297.1499938964844,293.1499938964844,0.0038621167186647,-1437.50341796875,296.6801452636719,0.5426716208457947,0.050000000745058,0.229107990860939,291.4824523925781,291.1499938964844,275.1222229003906,272.63348388671875,286.71417236328125,294.7351379394531,291.4908447265625,1.0,0.1653805822134018,0.7037941217422485,0.7037941217422485,1.0,1.0,-0.6248316168785095,0.2557681202888489,0.3690634667873382,0.0780753344297409,0.0,0.0,0.0,26.05516242980957,25.0,254.64712524414065,-3157.217041015625,41.55509185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00396728515625,302.4645690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18075.1796875,18000.0,0.0,0.0,0.0639394223690033,0.0,0.0,0.0,0.0,1.0,0.0041695856489241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067601703107357,0.0954858809709549,-0.027884179726243,0.0,6.489038787549362e-05,0.0,0.0,3.652046442031861,0.0,0.0,0.0,0.2678301334381103,4.0,0.0,1.0
