time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826440,293.3356628417969,297.1499938964844,293.1499938964844,0.0062764692120254,-443.1594848632813,299.4758605957031,0.5426716208457947,0.050000000745058,0.0458655655384063,294.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4737243652344,0.5426716208457947,0.050000000745058,0.0482986494898796,293.289794921875,297.1499938964844,293.1499938964844,0.0159464478492736,-598.8057250976562,304.1634216308594,0.5632306337356567,0.0538028739392757,0.0390188917517662,293.2297668457031,297.1499938964844,293.1499938964844,0.101373016834259,-2430.489990234375,304.1628112792969,0.82062828540802,0.165885329246521,0.1583801358938217,293.4140930175781,297.1499938964844,293.1499938964844,0.0038621167186647,-1437.50341796875,296.6801452636719,0.5426716208457947,0.050000000745058,0.229107990860939,291.4824523925781,291.1499938964844,275.1222229003906,272.63348388671875,286.71417236328125,294.7351379394531,291.4908447265625,1.0,0.1653805822134018,0.7037941217422485,0.7037941217422485,1.0,1.0,-0.6248316168785095,0.2557681202888489,0.3690634667873382,0.0780753344297409,0.0,0.0,0.0,26.05516242980957,25.0,254.64712524414065,-3157.217041015625,41.55509185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00396728515625,302.4645690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18075.1796875,18000.0,0.0,0.0,0.0639394223690033,0.0,0.0,0.0,0.0,1.0,0.0041695856489241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067601703107357,0.0954858809709549,-0.027884179726243,0.0,6.489038787549362e-05,0.0,0.0,3.652046442031861,0.0,0.0,0.0,0.2678301334381103,4.0,0.0,1.0
826500,293.3365173339844,297.1499938964844,293.1499938964844,0.0062571824528276,-443.4473571777344,299.4280090332031,0.5425551533699036,0.050000000745058,0.0458664633333683,294.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.5425551533699036,0.050000000745058,0.0482995957136154,293.29058837890625,297.1499938964844,293.1499938964844,0.0150840589776635,-581.9204711914062,304.1625366210937,0.5550040006637573,0.0518736541271209,0.0376765541732311,293.22955322265625,297.1499938964844,293.1499938964844,0.1013475209474563,-2431.7265625,304.1604309082031,0.8190088272094727,0.1649215072393417,0.1574705988168716,293.4151611328125,297.1499938964844,293.1499938964844,0.0038226800970733,-1427.8143310546875,296.6101379394531,0.5425551533699036,0.050000000745058,0.2291124910116195,291.4442749023437,291.1499938964844,275.1089782714844,272.627197265625,286.7015075683594,294.73614501953125,291.32769775390625,1.0,0.165122851729393,0.7054203748703003,0.7054203748703003,1.0,1.0,-0.6221367120742798,0.2549170553684234,0.3672196567058563,0.0777870938181877,0.0,0.0,0.0,26.05620574951172,25.0,-604.3064575195312,-170.9615478515625,41.25825119018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755859375,298.911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.8046875,18000.0,0.0,0.0,0.0645729675889015,0.0,0.0,0.0,0.0,1.0,0.0099800769239664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015525165945291,0.0629865825176239,-0.0614340640604496,0.0,6.553334969794378e-05,0.0,0.0,2.3589186668396,0.0,0.0,0.0,0.2626765668392181,4.0,0.0,1.0
826560,293.3359375,297.1499938964844,293.1499938964844,0.0064275269396603,-465.2796936035156,299.16632080078125,0.5424478650093079,0.050000000745058,0.0458672940731048,294.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9328918457031,0.5424478650093079,0.050000000745058,0.0483004674315452,293.2910461425781,297.1499938964844,293.1499938964844,0.0152011383324861,-593.245849609375,304.1600341796875,0.5466284155845642,0.0500000491738319,0.0363408811390399,293.2290344238281,297.1499938964844,293.1499938964844,0.1069827005267143,-2553.552978515625,304.148193359375,0.817417323589325,0.1640118956565857,0.1565794497728347,293.41473388671875,297.1499938964844,293.1499938964844,0.0038658210542052,-1482.5704345703125,296.1973571777344,0.5424478650093079,0.050000000745058,0.2291166335344314,290.8264465332031,291.1499938964844,275.095703125,272.620849609375,286.6833801269531,294.7462158203125,290.5116577148437,1.0,0.1648653149604797,0.7105164527893066,0.7105164527893066,1.0,1.0,-0.6194712519645691,0.2545140087604522,0.3649572134017944,0.0779384523630142,0.0,0.0,0.0596291013062,26.05575180053711,25.0,-1017.0615234375,-3259.3369140625,40.96441268920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29864501953125,299.1013488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17716.123046875,18000.0,0.0,0.0,0.0614640451967716,0.0,0.0,0.0,0.0,1.0,0.0069357133470475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702872425317764,0.1175395622849464,-0.0472523234784603,0.0,6.237819616217166e-05,0.0,0.0,4.431518077850342,0.0,0.0,0.0,0.2690754234790802,4.0,0.0,1.0
826620,293.3342590332031,297.1499938964844,293.1499938964844,0.0062769739888608,-448.3801879882813,299.2084045410156,0.5428506731987,0.050000000745058,0.0458642356097698,294.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.5428506731987,0.050000000745058,0.0482972487807273,293.2916259765625,297.1499938964844,293.1499938964844,0.0138330906629562,-558.2194213867188,304.1084289550781,0.5428590178489685,0.050000000745058,0.0356735065579414,293.2271728515625,297.1499938964844,293.1499938964844,0.1014192551374435,-2436.7548828125,304.1589050292969,0.8152816295623779,0.1623855233192443,0.1550060361623764,293.4133605957031,297.1499938964844,293.1499938964844,0.0038015006575733,-1432.4052734375,296.2713623046875,0.5428506731987,0.050000000745058,0.2291013598442077,291.0980834960937,291.1499938964844,275.0692749023437,272.6080627441406,286.64605712890625,294.77459716796875,291.2563781738281,1.0,0.1643970161676406,0.7207085490226746,0.7207085490226746,1.0,1.0,-0.616755485534668,0.2547301650047302,0.3620252907276153,0.0786965787410736,0.0,0.0,0.0795825198292732,25.95111083984375,25.0,578.1151123046875,-3705.323486328125,40.55708694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31610107421875,304.53143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.779296875,18000.0,0.0,0.0,0.0601515248417854,0.0,0.0,0.0,0.0,1.0,0.0028709273319691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099805474281311,0.1146927326917648,-0.014887262135744,0.0,6.104615022195503e-05,0.0,0.0,4.433798313140869,0.0,0.0,0.0,0.2710722982883453,4.0,0.0,1.0
826680,293.3342590332031,297.1499938964844,293.1499938964844,0.0062769739888608,-448.3801879882813,299.2084045410156,0.5428506731987,0.050000000745058,0.0458642356097698,294.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.5428506731987,0.050000000745058,0.0482972487807273,293.2916259765625,297.1499938964844,293.1499938964844,0.0138330906629562,-558.2194213867188,304.1084289550781,0.5428590178489685,0.050000000745058,0.0356735065579414,293.2271728515625,297.1499938964844,293.1499938964844,0.1014192551374435,-2436.7548828125,304.1589050292969,0.8152816295623779,0.1623855233192443,0.1550060361623764,293.4133605957031,297.1499938964844,293.1499938964844,0.0038015006575733,-1432.4052734375,296.2713623046875,0.5428506731987,0.050000000745058,0.2291013598442077,291.0980834960937,291.1499938964844,275.0692749023437,272.6080627441406,286.64605712890625,294.77459716796875,291.2563781738281,1.0,0.1643970161676406,0.7207085490226746,0.7207085490226746,1.0,1.0,-0.616755485534668,0.2547301650047302,0.3620252907276153,0.0786965787410736,0.0,0.0,0.0795825198292732,25.95111083984375,25.0,578.1151123046875,-3705.323486328125,40.55708694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31610107421875,304.53143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.779296875,18000.0,0.0,0.0,0.0601515248417854,0.0,0.0,0.0,0.0,1.0,0.0028709273319691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099805474281311,0.1146927326917648,-0.014887262135744,0.0,6.104615022195503e-05,0.0,0.0,4.433798313140869,0.0,0.0,0.0,0.2710722982883453,4.0,0.0,1.0
826740,293.336181640625,297.1499938964844,293.1499938964844,0.006093081086874,-432.8521728515625,299.2837829589844,0.5433001518249512,0.050000000745058,0.0458608344197273,294.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648742675781,0.5433001518249512,0.050000000745058,0.0482936687767505,293.2962341308594,297.1499938964844,293.1499938964844,0.0132625503465533,-542.2238159179688,304.0475769042969,0.5433001518249512,0.050000000745058,0.0356695391237735,293.2264099121094,297.1499938964844,293.1499938964844,0.0974446386098861,-2354.398193359375,304.1622009277344,0.8130195736885071,0.1605907827615738,0.1533511877059936,293.415771484375,297.1499938964844,293.1499938964844,0.0036531533114612,-1362.7427978515625,296.4034729003906,0.5433001518249512,0.050000000745058,0.2290843725204467,291.4748840332031,291.1499938964844,275.0431213378906,272.5952453613281,286.6081237792969,294.79473876953125,291.4854736328125,1.0,0.163986936211586,0.7309006452560425,0.7309006452560425,1.0,1.0,-0.614736020565033,0.2551089823246002,0.3596270382404327,0.0794798210263252,0.0,0.0,0.002271979348734,25.843385696411133,25.0,269.0037536621094,-3222.666259765625,40.22443389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9917907714844,302.624755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.466796875,18000.0,0.0,0.0,0.0634477436542511,0.0,0.0,0.0,0.0,1.0,0.0039208764210343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716369301080703,0.0970260426402092,-0.0253891125321388,0.0,6.439138815039769e-05,0.0,0.0,3.712069272994995,0.0,0.0,0.0,0.2683378756046295,4.0,0.0,1.0
826800,293.336181640625,297.1499938964844,293.1499938964844,0.006093081086874,-432.8521728515625,299.2837829589844,0.5433001518249512,0.050000000745058,0.0458608344197273,294.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648742675781,0.5433001518249512,0.050000000745058,0.0482936687767505,293.2962341308594,297.1499938964844,293.1499938964844,0.0132625503465533,-542.2238159179688,304.0475769042969,0.5433001518249512,0.050000000745058,0.0356695391237735,293.2264099121094,297.1499938964844,293.1499938964844,0.0974446386098861,-2354.398193359375,304.1622009277344,0.8130195736885071,0.1605907827615738,0.1533511877059936,293.415771484375,297.1499938964844,293.1499938964844,0.0036531533114612,-1362.7427978515625,296.4034729003906,0.5433001518249512,0.050000000745058,0.2290843725204467,291.4748840332031,291.1499938964844,275.0431213378906,272.5952453613281,286.6081237792969,294.79473876953125,291.4854736328125,1.0,0.163986936211586,0.7309006452560425,0.7309006452560425,1.0,1.0,-0.614736020565033,0.2551089823246002,0.3596270382404327,0.0794798210263252,0.0,0.0,0.002271979348734,25.843385696411133,25.0,269.0037536621094,-3222.666259765625,40.22443389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9917907714844,302.624755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.466796875,18000.0,0.0,0.0,0.0634477436542511,0.0,0.0,0.0,0.0,1.0,0.0039208764210343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716369301080703,0.0970260426402092,-0.0253891125321388,0.0,6.439138815039769e-05,0.0,0.0,3.712069272994995,0.0,0.0,0.0,0.2683378756046295,4.0,0.0,1.0
826860,293.3369140625,297.1499938964844,293.1499938964844,0.0061815092340111,-448.5158996582031,299.0281066894531,0.5436276197433472,0.050000000745058,0.04585837200284,294.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.5436276197433472,0.050000000745058,0.0482910759747028,293.3019104003906,297.1499938964844,293.1499938964844,0.0139188766479492,-566.6703491210938,303.9725036621094,0.5436276197433472,0.050000000745058,0.0356676243245601,293.225830078125,297.1499938964844,293.1499938964844,0.1014415472745895,-2443.975341796875,304.1505432128906,0.8104031085968018,0.1587719470262527,0.1516107767820358,293.4169311523437,297.1499938964844,293.1499938964844,0.0036219980102032,-1384.2353515625,296.0077819824219,0.5436276197433472,0.050000000745058,0.2290720641613006,290.9859313964844,291.1499938964844,275.0174865722656,272.58251953125,286.6289367675781,294.8353271484375,290.642333984375,1.0,0.1636170297861099,0.7270302772521973,0.7270302772521973,1.0,1.0,-0.6126241683959961,0.2538731396198272,0.3587510287761688,0.0786679312586784,0.0,0.0,0.035790279507637,25.75962829589844,25.0,-1291.259033203125,-2553.718505859375,39.909027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,298.3077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17740.279296875,18000.0,0.0,0.0,0.0625060647726059,0.0,0.0,0.0,0.0,1.0,0.0092485388740897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0375958681106567,0.095853105187416,-0.0582572370767593,0.0,6.343571294564754e-05,0.0,0.0,3.564397096633911,0.0,0.0,0.0,0.2675359547138214,4.0,0.0,1.0
826920,293.3369140625,297.1499938964844,293.1499938964844,0.0061815092340111,-448.5158996582031,299.0281066894531,0.5436276197433472,0.050000000745058,0.04585837200284,294.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.5436276197433472,0.050000000745058,0.0482910759747028,293.3019104003906,297.1499938964844,293.1499938964844,0.0139188766479492,-566.6703491210938,303.9725036621094,0.5436276197433472,0.050000000745058,0.0356676243245601,293.225830078125,297.1499938964844,293.1499938964844,0.1014415472745895,-2443.975341796875,304.1505432128906,0.8104031085968018,0.1587719470262527,0.1516107767820358,293.4169311523437,297.1499938964844,293.1499938964844,0.0036219980102032,-1384.2353515625,296.0077819824219,0.5436276197433472,0.050000000745058,0.2290720641613006,290.9859313964844,291.1499938964844,275.0174865722656,272.58251953125,286.6289367675781,294.8353271484375,290.642333984375,1.0,0.1636170297861099,0.7270302772521973,0.7270302772521973,1.0,1.0,-0.6126241683959961,0.2538731396198272,0.3587510287761688,0.0786679312586784,0.0,0.0,0.035790279507637,25.75962829589844,25.0,-1291.259033203125,-2553.718505859375,39.909027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,298.3077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17740.279296875,18000.0,0.0,0.0,0.0625060647726059,0.0,0.0,0.0,0.0,1.0,0.0092485388740897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0375958681106567,0.095853105187416,-0.0582572370767593,0.0,6.343571294564754e-05,0.0,0.0,3.564397096633911,0.0,0.0,0.0,0.2675359547138214,4.0,0.0,1.0
826980,293.3348083496094,297.1499938964844,293.1499938964844,0.0061146952211856,-440.3442993164063,298.9781799316406,0.5439364910125732,0.050000000745058,0.0458560585975647,294.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9434509277344,0.5439364910125732,0.050000000745058,0.0482886396348476,293.30548095703125,297.1499938964844,293.1499938964844,0.0134288994595408,-552.941162109375,303.90948486328125,0.5439364910125732,0.050000000745058,0.035665825009346,293.2240295410156,297.1499938964844,293.1499938964844,0.0980845987796783,-2373.41455078125,304.1572265625,0.8080810308456421,0.1572164744138717,0.1500891894102096,293.415283203125,297.1499938964844,293.1499938964844,0.0036028763279318,-1363.922119140625,295.93389892578125,0.5439364910125732,0.050000000745058,0.2290605157613754,291.0099792480469,291.1499938964844,274.9926452636719,272.5699462890625,286.6554870605469,294.8768310546875,291.1916198730469,1.0,0.163284569978714,0.723159909248352,0.723159909248352,1.0,1.0,-0.6107763051986694,0.2526861131191253,0.358090192079544,0.0778347328305244,0.0,0.0,0.0907166898250579,25.681915283203125,25.0,572.0626220703125,-3737.7958984375,39.62975311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,304.6049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.671875,18000.0,0.0,0.0,0.0598849393427372,0.0,0.0,0.0,0.0,1.0,0.0028595738112926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028064340353012,0.1175813153386116,-0.0147748785093426,0.0,6.077560101402924e-05,0.0,0.0,4.546815872192383,0.0,0.0,0.0,0.2713903188705444,4.0,0.0,1.0
827040,293.3348083496094,297.1499938964844,293.1499938964844,0.0061146952211856,-440.3442993164063,298.9781799316406,0.5439364910125732,0.050000000745058,0.0458560585975647,294.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9434509277344,0.5439364910125732,0.050000000745058,0.0482886396348476,293.30548095703125,297.1499938964844,293.1499938964844,0.0134288994595408,-552.941162109375,303.90948486328125,0.5439364910125732,0.050000000745058,0.035665825009346,293.2240295410156,297.1499938964844,293.1499938964844,0.0980845987796783,-2373.41455078125,304.1572265625,0.8080810308456421,0.1572164744138717,0.1500891894102096,293.415283203125,297.1499938964844,293.1499938964844,0.0036028763279318,-1363.922119140625,295.93389892578125,0.5439364910125732,0.050000000745058,0.2290605157613754,291.0099792480469,291.1499938964844,274.9926452636719,272.5699462890625,286.6554870605469,294.8768310546875,291.1916198730469,1.0,0.163284569978714,0.723159909248352,0.723159909248352,1.0,1.0,-0.6107763051986694,0.2526861131191253,0.358090192079544,0.0778347328305244,0.0,0.0,0.0907166898250579,25.681915283203125,25.0,572.0626220703125,-3737.7958984375,39.62975311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,304.6049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.671875,18000.0,0.0,0.0,0.0598849393427372,0.0,0.0,0.0,0.0,1.0,0.0028595738112926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028064340353012,0.1175813153386116,-0.0147748785093426,0.0,6.077560101402924e-05,0.0,0.0,4.546815872192383,0.0,0.0,0.0,0.2713903188705444,4.0,0.0,1.0
827100,293.3356628417969,297.1499938964844,293.1499938964844,0.0059790480881929,-427.6489868164063,299.0799255371094,0.5440617799758911,0.050000000745058,0.0458551235496997,294.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116455078125,0.5440617799758911,0.050000000745058,0.0482876524329185,293.3078308105469,297.1499938964844,293.1499938964844,0.0129765337333083,-538.88916015625,303.88336181640625,0.5440617799758911,0.050000000745058,0.0356650948524475,293.2234802246094,297.1499938964844,293.1499938964844,0.0950140953063964,-2308.378173828125,304.16143798828125,0.8068627119064331,0.1563823968172073,0.1493304371833801,293.4164733886719,297.1499938964844,293.1499938964844,0.0035048939753323,-1313.23876953125,296.1006774902344,0.5440617799758911,0.050000000745058,0.2290558367967605,291.3539428710937,291.1499938964844,274.9805908203125,272.5637512207031,286.6601867675781,294.88134765625,291.43218994140625,1.0,0.1631304323673248,0.7212247252464294,0.7212247252464294,1.0,1.0,-0.6098569631576538,0.2520907819271087,0.3577661514282226,0.0774118527770042,0.0,0.0,0.0412690043449401,25.64896774291992,25.0,508.3505554199219,-3458.8701171875,39.4971809387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,303.8871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9609375,18000.0,0.0,0.0,0.0616650283336639,0.0,0.0,0.0,0.0,1.0,0.0031668790616095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863376706838607,0.1041019260883331,-0.0177642572671175,0.0,6.258216308197007e-05,0.0,0.0,4.009395599365234,0.0,0.0,0.0,0.2696976959705353,4.0,0.0,1.0
827160,293.3368835449219,297.1499938964844,293.1499938964844,0.0059085912071168,-421.9831237792969,299.09527587890625,0.5441542267799377,0.050000000745058,0.0458544343709945,294.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46514892578125,0.5441542267799377,0.050000000745058,0.0482869297266006,293.31072998046875,297.1499938964844,293.1499938964844,0.01277522649616,-533.2660522460938,303.8515319824219,0.5441542267799377,0.050000000745058,0.0356645621359348,293.2232666015625,297.1499938964844,293.1499938964844,0.0935626253485679,-2278.45947265625,304.1619567871094,0.8054810762405396,0.1554976105690002,0.1485160291194915,293.4179992675781,297.1499938964844,293.1499938964844,0.0034423931501805,-1285.71435546875,296.1307983398437,0.5441542267799377,0.050000000745058,0.2290523946285247,291.479736328125,291.1499938964844,274.96881103515625,272.5576477050781,286.6547546386719,294.8865051269531,291.4993896484375,1.0,0.1629820764064788,0.7228956818580627,0.7228956818580627,1.0,1.0,-0.6088731288909912,0.2518721222877502,0.3570010364055633,0.0773762315511703,0.0,0.0,0.0058274278417229,25.62211799621582,25.0,320.85650634765625,-3233.61962890625,39.364166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852600097656,302.8340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.39453125,18000.0,0.0,0.0,0.0632882788777351,0.0,0.0,0.0,0.0,1.0,0.0038058445788919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732354447245597,0.0974641665816307,-0.0242287218570709,0.0,6.422955630114302e-05,0.0,0.0,3.7321255207061768,0.0,0.0,0.0,0.2684718668460846,4.0,0.0,1.0
827220,293.3383483886719,297.1499938964844,293.1499938964844,0.0059464774094522,-432.0978088378906,298.8881225585937,0.5442812442779541,0.050000000745058,0.045853491872549,294.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5442812442779541,0.050000000745058,0.0482859350740909,293.3168334960937,297.1499938964844,293.1499938964844,0.0131858354434371,-550.7295532226562,303.76861572265625,0.5442812442779541,0.050000000745058,0.035663828253746,293.2229309082031,297.1499938964844,293.1499938964844,0.0961809232831001,-2338.7275390625,304.1528015136719,0.8024759292602539,0.1537062227725982,0.1468166410923004,293.42010498046875,297.1499938964844,293.1499938964844,0.0033844374120235,-1288.0733642578125,295.8130798339844,0.5442812442779541,0.050000000745058,0.2290477007627487,291.1341247558594,291.1499938964844,274.9461975097656,272.54571533203125,286.6366882324219,294.8955383300781,290.8035888671875,1.0,0.1626998484134674,0.7262374758720398,0.7262374758720398,1.0,1.0,-0.6068248152732849,0.25144824385643,0.3553766012191772,0.0773343369364738,0.0,0.0,0.0133104976266622,25.57936286926269,25.0,-1318.814697265625,-125.30352020263672,39.10172653198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,298.9830627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.984375,18000.0,0.0,0.0,0.0632581785321235,0.0,0.0,0.0,0.0,1.0,0.0117964427918195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012412084033712,0.0679466500878334,-0.0667054429650306,0.0,6.419901183107868e-05,0.0,0.0,2.529923677444458,0.0,0.0,0.0,0.2627143263816833,4.0,0.0,1.0
827280,293.3383483886719,297.1499938964844,293.1499938964844,0.0059464774094522,-432.0978088378906,298.8881225585937,0.5442812442779541,0.050000000745058,0.045853491872549,294.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5442812442779541,0.050000000745058,0.0482859350740909,293.3168334960937,297.1499938964844,293.1499938964844,0.0131858354434371,-550.7295532226562,303.76861572265625,0.5442812442779541,0.050000000745058,0.035663828253746,293.2229309082031,297.1499938964844,293.1499938964844,0.0961809232831001,-2338.7275390625,304.1528015136719,0.8024759292602539,0.1537062227725982,0.1468166410923004,293.42010498046875,297.1499938964844,293.1499938964844,0.0033844374120235,-1288.0733642578125,295.8130798339844,0.5442812442779541,0.050000000745058,0.2290477007627487,291.1341247558594,291.1499938964844,274.9461975097656,272.54571533203125,286.6366882324219,294.8955383300781,290.8035888671875,1.0,0.1626998484134674,0.7262374758720398,0.7262374758720398,1.0,1.0,-0.6068248152732849,0.25144824385643,0.3553766012191772,0.0773343369364738,0.0,0.0,0.0133104976266622,25.57936286926269,25.0,-1318.814697265625,-125.30352020263672,39.10172653198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,298.9830627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.984375,18000.0,0.0,0.0,0.0632581785321235,0.0,0.0,0.0,0.0,1.0,0.0117964427918195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012412084033712,0.0679466500878334,-0.0667054429650306,0.0,6.419901183107868e-05,0.0,0.0,2.529923677444458,0.0,0.0,0.0,0.2627143263816833,4.0,0.0,1.0
827340,293.3361511230469,297.1499938964844,293.1499938964844,0.005958033259958,-432.7613525390625,298.7333374023437,0.544421374797821,0.050000000745058,0.045852456241846,294.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.837890625,0.544421374797821,0.050000000745058,0.0482848435640335,293.3206787109375,297.1499938964844,293.1499938964844,0.0130347525700926,-547.964111328125,303.6919860839844,0.544421374797821,0.050000000745058,0.0356630198657512,293.22137451171875,297.1499938964844,293.1499938964844,0.0950166806578636,-2315.264404296875,304.1553649902344,0.799813449382782,0.1521724909543991,0.1453062146902084,293.418701171875,297.1499938964844,293.1499938964844,0.0034025567583739,-1294.75244140625,295.5718994140625,0.544421374797821,0.050000000745058,0.229042500257492,290.90045166015625,291.1499938964844,274.9250793457031,272.5343017578125,286.6159973144531,294.8983764648437,291.104248046875,1.0,0.1624381840229034,0.7295793294906616,0.7295793294906616,1.0,1.0,-0.6050023436546326,0.2511017918586731,0.3539005517959595,0.0773262083530426,0.0,0.0,0.1027759984135627,25.53596305847168,25.0,539.6394653320312,-3775.78076171875,38.86367416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3761291503906,304.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.111328125,18000.0,0.0,0.0,0.0592599920928478,0.0,0.0,0.0,0.0,1.0,0.0029682819731533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051883772015571,0.1209979504346847,-0.0158095732331275,0.0,6.014135578880087e-05,0.0,0.0,4.678303718566895,0.0,0.0,0.0,0.2717210948467254,4.0,0.0,1.0
827400,293.3361511230469,297.1499938964844,293.1499938964844,0.005958033259958,-432.7613525390625,298.7333374023437,0.544421374797821,0.050000000745058,0.045852456241846,294.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.837890625,0.544421374797821,0.050000000745058,0.0482848435640335,293.3206787109375,297.1499938964844,293.1499938964844,0.0130347525700926,-547.964111328125,303.6919860839844,0.544421374797821,0.050000000745058,0.0356630198657512,293.22137451171875,297.1499938964844,293.1499938964844,0.0950166806578636,-2315.264404296875,304.1553649902344,0.799813449382782,0.1521724909543991,0.1453062146902084,293.418701171875,297.1499938964844,293.1499938964844,0.0034025567583739,-1294.75244140625,295.5718994140625,0.544421374797821,0.050000000745058,0.229042500257492,290.90045166015625,291.1499938964844,274.9250793457031,272.5343017578125,286.6159973144531,294.8983764648437,291.104248046875,1.0,0.1624381840229034,0.7295793294906616,0.7295793294906616,1.0,1.0,-0.6050023436546326,0.2511017918586731,0.3539005517959595,0.0773262083530426,0.0,0.0,0.1027759984135627,25.53596305847168,25.0,539.6394653320312,-3775.78076171875,38.86367416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3761291503906,304.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.111328125,18000.0,0.0,0.0,0.0592599920928478,0.0,0.0,0.0,0.0,1.0,0.0029682819731533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051883772015571,0.1209979504346847,-0.0158095732331275,0.0,6.014135578880087e-05,0.0,0.0,4.678303718566895,0.0,0.0,0.0,0.2717210948467254,4.0,0.0,1.0
827460,293.3385009765625,297.1499938964844,293.1499938964844,0.0057319751940667,-411.704345703125,298.8938903808594,0.5445142388343811,0.050000000745058,0.0458517707884311,294.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4431457519531,0.5445142388343811,0.050000000745058,0.0482841208577156,293.3260192871094,297.1499938964844,293.1499938964844,0.0123095838353037,-524.6828002929688,303.63995361328125,0.5445142388343811,0.050000000745058,0.0356624871492385,293.220703125,297.1499938964844,293.1499938964844,0.089956559240818,-2208.112548828125,304.1615600585937,0.7970399260520935,0.1505011022090912,0.1437810063362121,293.4217834472656,297.1499938964844,293.1499938964844,0.0032317272853106,-1209.115478515625,295.83648681640625,0.5445142388343811,0.050000000745058,0.2290390878915786,291.4620361328125,291.1499938964844,274.9056701660156,272.5234680175781,286.6006774902344,294.9073486328125,291.4899597167969,1.0,0.1621940433979034,0.7327618598937988,0.7327618598937988,1.0,1.0,-0.6031655669212341,0.2507171630859375,0.3524484038352966,0.0772949755191803,0.0,0.0,0.0133950365707278,25.50203514099121,25.0,360.1816101074219,-3277.049072265625,38.6347885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191955566406,303.08447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.439453125,18000.0,0.0,0.0,0.0626933127641677,0.0,0.0,0.0,0.0,1.0,0.0036548406351357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758094489574432,0.0985040962696075,-0.0226946547627449,0.0,6.362574640661478e-05,0.0,0.0,3.7767562866210938,0.0,0.0,0.0,0.2687067091464996,4.0,0.0,1.0
827520,293.3385009765625,297.1499938964844,293.1499938964844,0.0057319751940667,-411.704345703125,298.8938903808594,0.5445142388343811,0.050000000745058,0.0458517707884311,294.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4431457519531,0.5445142388343811,0.050000000745058,0.0482841208577156,293.3260192871094,297.1499938964844,293.1499938964844,0.0123095838353037,-524.6828002929688,303.63995361328125,0.5445142388343811,0.050000000745058,0.0356624871492385,293.220703125,297.1499938964844,293.1499938964844,0.089956559240818,-2208.112548828125,304.1615600585937,0.7970399260520935,0.1505011022090912,0.1437810063362121,293.4217834472656,297.1499938964844,293.1499938964844,0.0032317272853106,-1209.115478515625,295.83648681640625,0.5445142388343811,0.050000000745058,0.2290390878915786,291.4620361328125,291.1499938964844,274.9056701660156,272.5234680175781,286.6006774902344,294.9073486328125,291.4899597167969,1.0,0.1621940433979034,0.7327618598937988,0.7327618598937988,1.0,1.0,-0.6031655669212341,0.2507171630859375,0.3524484038352966,0.0772949755191803,0.0,0.0,0.0133950365707278,25.50203514099121,25.0,360.1816101074219,-3277.049072265625,38.6347885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191955566406,303.08447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.439453125,18000.0,0.0,0.0,0.0626933127641677,0.0,0.0,0.0,0.0,1.0,0.0036548406351357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758094489574432,0.0985040962696075,-0.0226946547627449,0.0,6.362574640661478e-05,0.0,0.0,3.7767562866210938,0.0,0.0,0.0,0.2687067091464996,4.0,0.0,1.0
827580,293.3406677246094,297.1499938964844,293.1499938964844,0.0057113044895231,-414.7663269042969,298.7572937011719,0.5445364713668823,0.050000000745058,0.0458516106009483,294.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.348388671875,0.5445364713668823,0.050000000745058,0.0482839532196521,293.3324279785156,297.1499938964844,293.1499938964844,0.0124339396134018,-532.62060546875,303.5547180175781,0.5445364713668823,0.050000000745058,0.0356623642146587,293.2206115722656,297.1499938964844,293.1499938964844,0.0907785296440124,-2229.369873046875,304.1557922363281,0.7938752174377441,0.1487282365560531,0.1421095728874206,293.4245910644531,297.1499938964844,293.1499938964844,0.0031493986025452,-1191.1295166015625,295.6312866210937,0.5445364713668823,0.050000000745058,0.2290382981300354,291.3028869628906,291.1499938964844,274.8882141113281,272.5133056640625,286.5865173339844,294.9165954589844,291.03399658203125,1.0,0.1619597375392913,0.7359444499015808,0.7359444499015808,1.0,1.0,-0.6011582016944885,0.2502484023571014,0.3509097695350647,0.0772275999188423,0.0,0.0,0.0,25.48086929321289,25.0,-1131.073486328125,-0.0,38.401973724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99481201171875,298.9625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.2734375,18000.0,0.0,0.0,0.0637440308928489,0.0,0.0,0.0,0.0,1.0,0.01121770683676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001349422673229,0.0654061362147331,-0.0652711912989616,0.0,6.469208892667666e-05,0.0,0.0,2.4397921562194824,0.0,0.0,0.0,0.2624954283237457,4.0,0.0,1.0
827640,293.3406677246094,297.1499938964844,293.1499938964844,0.0057113044895231,-414.7663269042969,298.7572937011719,0.5445364713668823,0.050000000745058,0.0458516106009483,294.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.348388671875,0.5445364713668823,0.050000000745058,0.0482839532196521,293.3324279785156,297.1499938964844,293.1499938964844,0.0124339396134018,-532.62060546875,303.5547180175781,0.5445364713668823,0.050000000745058,0.0356623642146587,293.2206115722656,297.1499938964844,293.1499938964844,0.0907785296440124,-2229.369873046875,304.1557922363281,0.7938752174377441,0.1487282365560531,0.1421095728874206,293.4245910644531,297.1499938964844,293.1499938964844,0.0031493986025452,-1191.1295166015625,295.6312866210937,0.5445364713668823,0.050000000745058,0.2290382981300354,291.3028869628906,291.1499938964844,274.8882141113281,272.5133056640625,286.5865173339844,294.9165954589844,291.03399658203125,1.0,0.1619597375392913,0.7359444499015808,0.7359444499015808,1.0,1.0,-0.6011582016944885,0.2502484023571014,0.3509097695350647,0.0772275999188423,0.0,0.0,0.0,25.48086929321289,25.0,-1131.073486328125,-0.0,38.401973724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99481201171875,298.9625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.2734375,18000.0,0.0,0.0,0.0637440308928489,0.0,0.0,0.0,0.0,1.0,0.01121770683676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001349422673229,0.0654061362147331,-0.0652711912989616,0.0,6.469208892667666e-05,0.0,0.0,2.4397921562194824,0.0,0.0,0.0,0.2624954283237457,4.0,0.0,1.0
827700,293.33935546875,297.1499938964844,293.1499938964844,0.0058819041587412,-436.1339111328125,298.42144775390625,0.5445507168769836,0.050000000745058,0.0458515100181102,294.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6711730957031,0.5445507168769836,0.050000000745058,0.0482838451862335,293.334716796875,297.1499938964844,293.1499938964844,0.0131309414282441,-559.8749389648438,303.4801025390625,0.5445507168769836,0.050000000745058,0.0356622859835624,293.2201232910156,297.1499938964844,293.1499938964844,0.0956051349639892,-2335.780517578125,304.1461181640625,0.7923551797866821,0.1479312628507614,0.1413091570138931,293.42364501953125,297.1499938964844,293.1499938964844,0.0032138463575392,-1246.874755859375,295.1029052734375,0.5445507168769836,0.050000000745058,0.2290377765893936,290.5773010253906,291.1499938964844,274.8803100585937,272.508544921875,286.5782165527344,294.9184875488281,290.4562683105469,1.0,0.1618463397026062,0.7375357151031494,0.7375357151031494,1.0,1.0,-0.6001965999603271,0.2500260174274444,0.3501705527305603,0.0772006213665008,0.0,0.0,0.1031631678342819,25.47006607055664,25.0,-419.63958740234375,-3406.611083984375,38.29011535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43701171875,301.2877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17776.900390625,18000.0,0.0,0.0,0.0592157244682312,0.0,0.0,0.0,0.0,1.0,0.005978531204164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798312723636627,0.1215063780546188,-0.0416751056909561,0.0,6.00964340264909e-05,0.0,0.0,4.615365982055664,0.0,0.0,0.0,0.2699898779392242,4.0,0.0,1.0
827760,293.3382873535156,297.1499938964844,293.1499938964844,0.0058083836920559,-425.98046875,298.467041015625,0.5445857644081116,0.050000000745058,0.0458512529730796,294.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7113342285156,0.5445857644081116,0.050000000745058,0.048283576965332,293.3363037109375,297.1499938964844,293.1499938964844,0.0126610929146409,-543.8002319335938,303.4525451660156,0.5445857644081116,0.050000000745058,0.0356620848178863,293.2192687988281,297.1499938964844,293.1499938964844,0.0922722890973091,-2263.9052734375,304.15301513671875,0.7910318374633789,0.1472114324569702,0.1406000107526779,293.4230041503906,297.1499938964844,293.1499938964844,0.0032001119107007,-1225.40576171875,295.1762390136719,0.5445857644081116,0.050000000745058,0.2290364950895309,290.7579650878906,291.1499938964844,274.8729553222656,272.5039978027344,286.5697326660156,294.91925048828125,290.9748229980469,1.0,0.1617367714643478,0.7391437292098999,0.7391437292098999,1.0,1.0,-0.5993430614471436,0.2498458176851272,0.3494972586631775,0.0771952793002128,0.0,0.0,0.1167599484324455,25.45605659484864,25.0,453.1768493652344,-3786.673095703125,38.18650817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227600097656,304.4491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17896.390625,18000.0,0.0,0.0,0.0587256327271461,0.0,0.0,0.0,0.0,1.0,0.0032289316877722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105769507586956,0.1241331622004509,-0.01836365647614,0.0,5.9599053201964125e-05,0.0,0.0,4.792675495147705,0.0,0.0,0.0,0.2719138860702514,4.0,0.0,1.0
827820,293.3403625488281,297.1499938964844,293.1499938964844,0.0055598835460841,-401.6011352539063,298.6841125488281,0.544625997543335,0.050000000745058,0.0458509586751461,294.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40673828125,0.544625997543335,0.050000000745058,0.0482832677662372,293.34130859375,297.1499938964844,293.1499938964844,0.0118465041741728,-515.8055419921875,303.4121398925781,0.544625997543335,0.050000000745058,0.0356618575751781,293.21844482421875,297.1499938964844,293.1499938964844,0.0864925906062126,-2140.70751953125,304.1611633300781,0.7882769107818604,0.1456236541271209,0.1391516178846359,293.42584228515625,297.1499938964844,293.1499938964844,0.0030209876131266,-1132.221923828125,295.52813720703125,0.544625997543335,0.050000000745058,0.2290350347757339,291.432373046875,291.1499938964844,274.8601379394531,272.4955749511719,286.5575561523437,294.9270935058594,291.4752197265625,1.0,0.1615258008241653,0.7423598170280457,0.7423598170280457,1.0,1.0,-0.5976021885871887,0.2494619488716125,0.3481402099132538,0.0771756172180175,0.0,0.0,0.0239897556602954,25.43376922607422,25.0,414.9544982910156,-3336.804443359375,37.98214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486145019531,303.4093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.474609375,18000.0,0.0,0.0,0.0621579587459564,0.0,0.0,0.0,0.0,1.0,0.0034350897185504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795889794826507,0.1000453382730484,-0.0204563606530427,0.0,6.308242882369086e-05,0.0,0.0,3.8424882888793945,0.0,0.0,0.0,0.2690374553203583,4.0,0.0,1.0
827880,293.3403625488281,297.1499938964844,293.1499938964844,0.0055598835460841,-401.6011352539063,298.6841125488281,0.544625997543335,0.050000000745058,0.0458509586751461,294.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40673828125,0.544625997543335,0.050000000745058,0.0482832677662372,293.34130859375,297.1499938964844,293.1499938964844,0.0118465041741728,-515.8055419921875,303.4121398925781,0.544625997543335,0.050000000745058,0.0356618575751781,293.21844482421875,297.1499938964844,293.1499938964844,0.0864925906062126,-2140.70751953125,304.1611633300781,0.7882769107818604,0.1456236541271209,0.1391516178846359,293.42584228515625,297.1499938964844,293.1499938964844,0.0030209876131266,-1132.221923828125,295.52813720703125,0.544625997543335,0.050000000745058,0.2290350347757339,291.432373046875,291.1499938964844,274.8601379394531,272.4955749511719,286.5575561523437,294.9270935058594,291.4752197265625,1.0,0.1615258008241653,0.7423598170280457,0.7423598170280457,1.0,1.0,-0.5976021885871887,0.2494619488716125,0.3481402099132538,0.0771756172180175,0.0,0.0,0.0239897556602954,25.43376922607422,25.0,414.9544982910156,-3336.804443359375,37.98214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486145019531,303.4093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.474609375,18000.0,0.0,0.0,0.0621579587459564,0.0,0.0,0.0,0.0,1.0,0.0034350897185504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795889794826507,0.1000453382730484,-0.0204563606530427,0.0,6.308242882369086e-05,0.0,0.0,3.8424882888793945,0.0,0.0,0.0,0.2690374553203583,4.0,0.0,1.0
827940,293.3429260253906,297.1499938964844,293.1499938964844,0.0054921028204262,-398.4034118652344,298.6160583496094,0.5446004271507263,0.050000000745058,0.0458511561155319,294.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4565124511719,0.5446004271507263,0.050000000745058,0.0482834763824939,293.34765625,297.1499938964844,293.1499938964844,0.011734071187675,-514.7225341796875,303.3301086425781,0.5446004271507263,0.050000000745058,0.0356620103120803,293.2184143066406,297.1499938964844,293.1499938964844,0.0856762006878852,-2126.15966796875,304.15850830078125,0.7850956320762634,0.1438963413238525,0.1375349760055542,293.4290771484375,297.1499938964844,293.1499938964844,0.0029253936372697,-1099.424560546875,295.4313659667969,0.5446004271507263,0.050000000745058,0.2290360182523727,291.4404296875,291.1499938964844,274.8500061035156,272.4881591796875,286.5472717285156,294.93621826171875,291.2934875488281,1.0,0.1613197028636932,0.7455758452415466,0.7455758452415466,1.0,1.0,-0.5956639051437378,0.2489863485097885,0.3466775417327881,0.0771106854081153,0.0,0.0,0.0,25.422990798950195,25.0,-737.7200927734375,-25.19360542297364,37.76974487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222717285156,298.90728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.103515625,18000.0,0.0,0.0,0.0642324984073638,0.0,0.0,0.0,0.0,1.0,0.0102719450369477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008350651478394,0.0632581189274787,-0.0624230541288852,0.0,6.518782174680382e-05,0.0,0.0,2.3660647869110107,0.0,0.0,0.0,0.2625911831855774,4.0,0.0,1.0
828000,293.3429260253906,297.1499938964844,293.1499938964844,0.0054921028204262,-398.4034118652344,298.6160583496094,0.5446004271507263,0.050000000745058,0.0458511561155319,294.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4565124511719,0.5446004271507263,0.050000000745058,0.0482834763824939,293.34765625,297.1499938964844,293.1499938964844,0.011734071187675,-514.7225341796875,303.3301086425781,0.5446004271507263,0.050000000745058,0.0356620103120803,293.2184143066406,297.1499938964844,293.1499938964844,0.0856762006878852,-2126.15966796875,304.15850830078125,0.7850956320762634,0.1438963413238525,0.1375349760055542,293.4290771484375,297.1499938964844,293.1499938964844,0.0029253936372697,-1099.424560546875,295.4313659667969,0.5446004271507263,0.050000000745058,0.2290360182523727,291.4404296875,291.1499938964844,274.8500061035156,272.4881591796875,286.5472717285156,294.93621826171875,291.2934875488281,1.0,0.1613197028636932,0.7455758452415466,0.7455758452415466,1.0,1.0,-0.5956639051437378,0.2489863485097885,0.3466775417327881,0.0771106854081153,0.0,0.0,0.0,25.422990798950195,25.0,-737.7200927734375,-25.19360542297364,37.76974487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222717285156,298.90728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.103515625,18000.0,0.0,0.0,0.0642324984073638,0.0,0.0,0.0,0.0,1.0,0.0102719450369477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008350651478394,0.0632581189274787,-0.0624230541288852,0.0,6.518782174680382e-05,0.0,0.0,2.3660647869110107,0.0,0.0,0.0,0.2625911831855774,4.0,0.0,1.0
828060,293.3406066894531,297.1499938964844,293.1499938964844,0.0056614880450069,-419.82464599609375,298.18359375,0.5445960760116577,0.050000000745058,0.0458511933684349,294.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5859375,0.5445960760116577,0.050000000745058,0.0482835173606872,293.3516845703125,297.1499938964844,293.1499938964844,0.0123081412166357,-540.5814819335938,303.1909484863281,0.5445960760116577,0.050000000745058,0.0356620401144027,293.2173156738281,297.1499938964844,293.1499938964844,0.0899043455719947,-2220.623046875,304.14990234375,0.7821316123008728,0.1423849016427993,0.1360245943069458,293.427490234375,297.1499938964844,293.1499938964844,0.0029889293946325,-1153.3837890625,294.7533874511719,0.5445960760116577,0.050000000745058,0.2290362119674682,290.5931091308594,291.1499938964844,274.8423767089844,272.48126220703125,286.5177307128906,294.93914794921875,290.7841186523437,1.0,0.1611195206642151,0.7550877928733826,0.7550877928733826,1.0,1.0,-0.5938515663146973,0.2491017132997512,0.3447498679161072,0.0776159986853599,0.0,0.0,0.1283403784036636,25.40920639038086,25.0,264.1480407714844,-3723.802734375,37.56794357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46466064453125,303.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17843.939453125,18000.0,0.0,0.0,0.058425523340702,0.0,0.0,0.0,0.0,1.0,0.0038764358032494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012372374534607,0.1261612325906753,-0.0249239951372146,0.0,5.92944779782556e-05,0.0,0.0,4.851467132568359,0.0,0.0,0.0,0.2717452049255371,4.0,0.0,1.0
828120,293.3406066894531,297.1499938964844,293.1499938964844,0.0056614880450069,-419.82464599609375,298.18359375,0.5445960760116577,0.050000000745058,0.0458511933684349,294.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5859375,0.5445960760116577,0.050000000745058,0.0482835173606872,293.3516845703125,297.1499938964844,293.1499938964844,0.0123081412166357,-540.5814819335938,303.1909484863281,0.5445960760116577,0.050000000745058,0.0356620401144027,293.2173156738281,297.1499938964844,293.1499938964844,0.0899043455719947,-2220.623046875,304.14990234375,0.7821316123008728,0.1423849016427993,0.1360245943069458,293.427490234375,297.1499938964844,293.1499938964844,0.0029889293946325,-1153.3837890625,294.7533874511719,0.5445960760116577,0.050000000745058,0.2290362119674682,290.5931091308594,291.1499938964844,274.8423767089844,272.48126220703125,286.5177307128906,294.93914794921875,290.7841186523437,1.0,0.1611195206642151,0.7550877928733826,0.7550877928733826,1.0,1.0,-0.5938515663146973,0.2491017132997512,0.3447498679161072,0.0776159986853599,0.0,0.0,0.1283403784036636,25.40920639038086,25.0,264.1480407714844,-3723.802734375,37.56794357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46466064453125,303.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17843.939453125,18000.0,0.0,0.0,0.058425523340702,0.0,0.0,0.0,0.0,1.0,0.0038764358032494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012372374534607,0.1261612325906753,-0.0249239951372146,0.0,5.92944779782556e-05,0.0,0.0,4.851467132568359,0.0,0.0,0.0,0.2717452049255371,4.0,0.0,1.0
