time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828180,293.34197998046875,297.1499938964844,293.1499938964844,0.0053972559981048,-392.2246398925781,298.4588928222656,0.5446183085441589,0.050000000745058,0.0458510369062423,294.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382873535156,0.5446183085441589,0.050000000745058,0.0482833497226238,293.3559875488281,297.1499938964844,293.1499938964844,0.0114061376079916,-507.3313598632813,303.167236328125,0.5446183085441589,0.050000000745058,0.0356619171798229,293.2162170410156,297.1499938964844,293.1499938964844,0.0833032503724098,-2079.238525390625,304.16046142578125,0.7794833779335022,0.1409032046794891,0.1346650272607803,293.4296875,297.1499938964844,293.1499938964844,0.0028127680998295,-1056.683349609375,295.1942138671875,0.5446183085441589,0.050000000745058,0.229035422205925,291.3735656738281,291.1499938964844,274.8368530273437,272.4742736816406,286.4911499023437,294.9451904296875,291.4405822753906,1.0,0.1609288603067398,0.7645997405052185,0.7645997405052185,1.0,1.0,-0.5922185182571411,0.2492328733205795,0.3429856300354004,0.0781149566173553,0.0,0.0,0.0390454828739166,25.39179992675781,25.0,479.01416015625,-3426.83642578125,37.38170623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929870605469,303.8105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.166015625,18000.0,0.0,0.0,0.0616096295416355,0.0,0.0,0.0,0.0,1.0,0.0031625961419194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850868821144104,0.1028046831488609,-0.0177178047597408,0.0,6.252594175748527e-05,0.0,0.0,3.9576668739318848,0.0,0.0,0.0,0.2695419490337372,4.0,0.0,1.0
828240,293.34197998046875,297.1499938964844,293.1499938964844,0.0053972559981048,-392.2246398925781,298.4588928222656,0.5446183085441589,0.050000000745058,0.0458510369062423,294.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382873535156,0.5446183085441589,0.050000000745058,0.0482833497226238,293.3559875488281,297.1499938964844,293.1499938964844,0.0114061376079916,-507.3313598632813,303.167236328125,0.5446183085441589,0.050000000745058,0.0356619171798229,293.2162170410156,297.1499938964844,293.1499938964844,0.0833032503724098,-2079.238525390625,304.16046142578125,0.7794833779335022,0.1409032046794891,0.1346650272607803,293.4296875,297.1499938964844,293.1499938964844,0.0028127680998295,-1056.683349609375,295.1942138671875,0.5446183085441589,0.050000000745058,0.229035422205925,291.3735656738281,291.1499938964844,274.8368530273437,272.4742736816406,286.4911499023437,294.9451904296875,291.4405822753906,1.0,0.1609288603067398,0.7645997405052185,0.7645997405052185,1.0,1.0,-0.5922185182571411,0.2492328733205795,0.3429856300354004,0.0781149566173553,0.0,0.0,0.0390454828739166,25.39179992675781,25.0,479.01416015625,-3426.83642578125,37.38170623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929870605469,303.8105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.166015625,18000.0,0.0,0.0,0.0616096295416355,0.0,0.0,0.0,0.0,1.0,0.0031625961419194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850868821144104,0.1028046831488609,-0.0177178047597408,0.0,6.252594175748527e-05,0.0,0.0,3.9576668739318848,0.0,0.0,0.0,0.2695419490337372,4.0,0.0,1.0
828300,293.3434143066406,297.1499938964844,293.1499938964844,0.0053377952426671,-387.3578186035156,298.4688720703125,0.5446018576622009,0.050000000745058,0.0458511598408222,294.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656982421875,0.5446018576622009,0.050000000745058,0.0482834801077842,293.3590087890625,297.1499938964844,293.1499938964844,0.0112453112378716,-502.3032836914063,303.1325378417969,0.5446018576622009,0.050000000745058,0.0356620140373706,293.2161560058594,297.1499938964844,293.1499938964844,0.0821125209331512,-2054.90869140625,304.16070556640625,0.7779703736305237,0.1400804221630096,0.133908599615097,293.4314270019531,297.1499938964844,293.1499938964844,0.0027554926928132,-1032.2769775390625,295.21502685546875,0.5446018576622009,0.050000000745058,0.2290360480546951,291.47723388671875,291.1499938964844,274.8348388671875,272.47076416015625,286.4797668457031,294.9497375488281,291.4932861328125,1.0,0.160834789276123,0.7693557143211365,0.7693557143211365,1.0,1.0,-0.5913119316101074,0.2492349743843078,0.3420769274234772,0.0783251821994781,0.0,0.0,0.006115757394582,25.38787269592285,25.0,294.2916259765625,-3220.578125,37.28438568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95458984375,302.7897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.970703125,18000.0,0.0,0.0,0.0632551535964012,0.0,0.0,0.0,0.0,1.0,0.0037917813751846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729791074991226,0.0970590189099311,-0.0240799076855182,0.0,6.419594137696549e-05,0.0,0.0,3.715551376342773,0.0,0.0,0.0,0.2684109508991241,4.0,0.0,1.0
828360,293.3446960449219,297.1499938964844,293.1499938964844,0.0053018685430288,-385.110107421875,298.4396057128906,0.5445758104324341,0.050000000745058,0.045851357281208,294.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.5445758104324341,0.050000000745058,0.0482836887240409,293.36212158203125,297.1499938964844,293.1499938964844,0.011160128749907,-500.4119873046875,303.0902099609375,0.5445758104324341,0.050000000745058,0.0356621667742729,293.2161560058594,297.1499938964844,293.1499938964844,0.0814832597970962,-2042.8165283203125,304.1598815917969,0.7763828635215759,0.139240875840187,0.1331218034029007,293.4330444335937,297.1499938964844,293.1499938964844,0.0027112113311886,-1015.8123168945312,295.1739196777344,0.5445758104324341,0.050000000745058,0.2290370315313339,291.49224853515625,291.1499938964844,274.8332824707031,272.4672241210937,286.4812927246094,294.9539794921875,291.465087890625,1.0,0.1607410609722137,0.7677760720252991,0.7677760720252991,1.0,1.0,-0.5903695225715637,0.2487514317035675,0.3416180908679962,0.0780620127916336,0.0,0.0,0.0,25.385541915893555,25.0,-121.56849670410156,-1103.42578125,37.18535614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8832092285156,299.5068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18218.64453125,18000.0,0.0,0.0,0.0644485503435134,0.0,0.0,0.0,0.0,1.0,0.0084453281015157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0103346407413482,0.065574362874031,-0.0552397184073925,0.0,6.540708272950724e-05,0.0,0.0,2.470562696456909,0.0,0.0,0.0,0.2632283270359039,4.0,0.0,1.0
828420,293.3431701660156,297.1499938964844,293.1499938964844,0.005487403832376,-411.3745727539063,297.9319152832031,0.5445382595062256,0.050000000745058,0.045851644128561,294.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5776672363281,0.5445382595062256,0.050000000745058,0.0482839904725551,293.36651611328125,297.1499938964844,293.1499938964844,0.011902798898518,-535.4988403320312,302.91656494140625,0.5445382595062256,0.050000000745058,0.0356623902916908,293.2154235839844,297.1499938964844,293.1499938964844,0.0874267593026161,-2174.91455078125,304.1468811035156,0.7733326554298401,0.1377103477716446,0.1316061466932296,293.4322204589844,297.1499938964844,293.1499938964844,0.0027443990111351,-1066.2451171875,294.3804016113281,0.5445382595062256,0.050000000745058,0.2290384620428085,290.51568603515625,291.1499938964844,274.8314819335937,272.46014404296875,286.4909362792969,294.9580383300781,290.541259765625,1.0,0.1605559289455413,0.7646167874336243,0.7646167874336243,1.0,1.0,-0.5885531902313232,0.2477428466081619,0.3408103585243225,0.0774879604578018,0.0,0.0,0.1212849840521812,25.378639221191406,25.0,-122.2677764892578,-3521.392333984375,36.99263000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45721435546875,302.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17796.54296875,18000.0,0.0,0.0,0.0588799975812435,0.0,0.0,0.0,0.0,1.0,0.0051496620289981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879707038402557,0.1242045313119888,-0.036233827471733,0.0,5.975571184535511e-05,0.0,0.0,4.73925256729126,0.0,0.0,0.0,0.2707740664482116,4.0,0.0,1.0
828480,293.3431701660156,297.1499938964844,293.1499938964844,0.005487403832376,-411.3745727539063,297.9319152832031,0.5445382595062256,0.050000000745058,0.045851644128561,294.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5776672363281,0.5445382595062256,0.050000000745058,0.0482839904725551,293.36651611328125,297.1499938964844,293.1499938964844,0.011902798898518,-535.4988403320312,302.91656494140625,0.5445382595062256,0.050000000745058,0.0356623902916908,293.2154235839844,297.1499938964844,293.1499938964844,0.0874267593026161,-2174.91455078125,304.1468811035156,0.7733326554298401,0.1377103477716446,0.1316061466932296,293.4322204589844,297.1499938964844,293.1499938964844,0.0027443990111351,-1066.2451171875,294.3804016113281,0.5445382595062256,0.050000000745058,0.2290384620428085,290.51568603515625,291.1499938964844,274.8314819335937,272.46014404296875,286.4909362792969,294.9580383300781,290.541259765625,1.0,0.1605559289455413,0.7646167874336243,0.7646167874336243,1.0,1.0,-0.5885531902313232,0.2477428466081619,0.3408103585243225,0.0774879604578018,0.0,0.0,0.1212849840521812,25.378639221191406,25.0,-122.2677764892578,-3521.392333984375,36.99263000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45721435546875,302.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17796.54296875,18000.0,0.0,0.0,0.0588799975812435,0.0,0.0,0.0,0.0,1.0,0.0051496620289981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879707038402557,0.1242045313119888,-0.036233827471733,0.0,5.975571184535511e-05,0.0,0.0,4.73925256729126,0.0,0.0,0.0,0.2707740664482116,4.0,0.0,1.0
828540,293.34326171875,297.1499938964844,293.1499938964844,0.0052466383203864,-383.8772277832031,298.2112121582031,0.5445572733879089,0.050000000745058,0.0458515100181102,294.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.5445572733879089,0.050000000745058,0.0482838451862335,293.369873046875,297.1499938964844,293.1499938964844,0.0109944185242056,-499.5806884765625,302.9031982421875,0.5445572733879089,0.050000000745058,0.0356622859835624,293.2139892578125,297.1499938964844,293.1499938964844,0.0804361850023269,-2024.8199462890625,304.1593017578125,0.770808219909668,0.1363441944122314,0.1303249597549438,293.43310546875,297.1499938964844,293.1499938964844,0.0026090291794389,-983.4873046875,294.8238220214844,0.5445572733879089,0.050000000745058,0.2290377765893936,291.2726745605469,291.1499938964844,274.8312683105469,272.4529724121094,286.5018310546875,294.9616394042969,291.3821105957031,1.0,0.1603790670633316,0.7614575028419495,0.7614575028419495,1.0,1.0,-0.587014377117157,0.2468383908271789,0.3401760160923004,0.0769724398851394,0.0,0.0,0.0582790113985538,25.362934112548828,25.0,561.05224609375,-3535.442138671875,36.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606140136719,304.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.08984375,18000.0,0.0,0.0,0.0610653981566429,0.0,0.0,0.0,0.0,1.0,0.0028836713172495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09245016425848,0.1074581295251846,-0.0150079652667045,0.0,6.197361653903499e-05,0.0,0.0,4.147985935211182,0.0,0.0,0.0,0.2702552378177643,4.0,0.0,1.0
828600,293.34326171875,297.1499938964844,293.1499938964844,0.0052466383203864,-383.8772277832031,298.2112121582031,0.5445572733879089,0.050000000745058,0.0458515100181102,294.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.5445572733879089,0.050000000745058,0.0482838451862335,293.369873046875,297.1499938964844,293.1499938964844,0.0109944185242056,-499.5806884765625,302.9031982421875,0.5445572733879089,0.050000000745058,0.0356622859835624,293.2139892578125,297.1499938964844,293.1499938964844,0.0804361850023269,-2024.8199462890625,304.1593017578125,0.770808219909668,0.1363441944122314,0.1303249597549438,293.43310546875,297.1499938964844,293.1499938964844,0.0026090291794389,-983.4873046875,294.8238220214844,0.5445572733879089,0.050000000745058,0.2290377765893936,291.2726745605469,291.1499938964844,274.8312683105469,272.4529724121094,286.5018310546875,294.9616394042969,291.3821105957031,1.0,0.1603790670633316,0.7614575028419495,0.7614575028419495,1.0,1.0,-0.587014377117157,0.2468383908271789,0.3401760160923004,0.0769724398851394,0.0,0.0,0.0582790113985538,25.362934112548828,25.0,561.05224609375,-3535.442138671875,36.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606140136719,304.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.08984375,18000.0,0.0,0.0,0.0610653981566429,0.0,0.0,0.0,0.0,1.0,0.0028836713172495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09245016425848,0.1074581295251846,-0.0150079652667045,0.0,6.197361653903499e-05,0.0,0.0,4.147985935211182,0.0,0.0,0.0,0.2702552378177643,4.0,0.0,1.0
828660,293.3460693359375,297.1499938964844,293.1499938964844,0.0051243379712104,-373.449951171875,298.2464904785156,0.5445153713226318,0.050000000745058,0.0458518266677856,294.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5010681152344,0.5445153713226318,0.050000000745058,0.0482841804623603,293.3756408691406,297.1499938964844,293.1499938964844,0.0106639452278614,-488.4015197753906,302.8363342285156,0.5445153713226318,0.050000000745058,0.0356625318527221,293.2138061523437,297.1499938964844,293.1499938964844,0.0779342800378799,-1973.7255859375,304.1601867675781,0.7678675055503845,0.134764164686203,0.1288740038871765,293.4365539550781,297.1499938964844,293.1499938964844,0.0024927235208451,-933.358154296875,294.8887023925781,0.5445153713226318,0.050000000745058,0.2290393710136413,291.5067749023437,291.1499938964844,274.8324890136719,272.44580078125,286.5,294.9699401855469,291.51324462890625,1.0,0.1602048575878143,0.7648876309394836,0.7648876309394836,1.0,1.0,-0.5852761268615723,0.2463671565055847,0.3389090001583099,0.076944887638092,0.0,0.0,0.0,25.35792732238769,25.0,195.82174682617188,-2632.291748046875,36.638275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8994445800781,301.7387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18182.681640625,18000.0,0.0,0.0,0.0642320066690445,0.0,0.0,0.0,0.0,1.0,0.0056280032731592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0427787490189075,0.0823881849646568,-0.0396094359457492,0.0,6.518731970572844e-05,0.0,0.0,3.137155055999756,0.0,0.0,0.0,0.2655458748340606,4.0,0.0,1.0
828720,293.3460693359375,297.1499938964844,293.1499938964844,0.0051243379712104,-373.449951171875,298.2464904785156,0.5445153713226318,0.050000000745058,0.0458518266677856,294.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5010681152344,0.5445153713226318,0.050000000745058,0.0482841804623603,293.3756408691406,297.1499938964844,293.1499938964844,0.0106639452278614,-488.4015197753906,302.8363342285156,0.5445153713226318,0.050000000745058,0.0356625318527221,293.2138061523437,297.1499938964844,293.1499938964844,0.0779342800378799,-1973.7255859375,304.1601867675781,0.7678675055503845,0.134764164686203,0.1288740038871765,293.4365539550781,297.1499938964844,293.1499938964844,0.0024927235208451,-933.358154296875,294.8887023925781,0.5445153713226318,0.050000000745058,0.2290393710136413,291.5067749023437,291.1499938964844,274.8324890136719,272.44580078125,286.5,294.9699401855469,291.51324462890625,1.0,0.1602048575878143,0.7648876309394836,0.7648876309394836,1.0,1.0,-0.5852761268615723,0.2463671565055847,0.3389090001583099,0.076944887638092,0.0,0.0,0.0,25.35792732238769,25.0,195.82174682617188,-2632.291748046875,36.638275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8994445800781,301.7387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18182.681640625,18000.0,0.0,0.0,0.0642320066690445,0.0,0.0,0.0,0.0,1.0,0.0056280032731592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0427787490189075,0.0823881849646568,-0.0396094359457492,0.0,6.518731970572844e-05,0.0,0.0,3.137155055999756,0.0,0.0,0.0,0.2655458748340606,4.0,0.0,1.0
828780,293.3458557128906,297.1499938964844,293.1499938964844,0.0052500856108963,-395.0133666992188,297.8004150390625,0.5444579720497131,0.050000000745058,0.0458522588014602,294.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8022766113281,0.5444579720497131,0.050000000745058,0.048284638673067,293.3805236816406,297.1499938964844,293.1499938964844,0.0112737510353326,-520.3125610351562,302.656005859375,0.5444579720497131,0.050000000745058,0.0356628708541393,293.2134094238281,297.1499938964844,293.1499938964844,0.0833638161420822,-2094.46533203125,304.1470947265625,0.7648033499717712,0.13322114944458,0.1273725479841232,293.4369812011719,297.1499938964844,293.1499938964844,0.0024613155983388,-954.349609375,294.19488525390625,0.5444579720497131,0.050000000745058,0.2290415316820144,290.70220947265625,291.1499938964844,274.8349609375,272.4385986328125,286.4947814941406,294.9752502441406,290.4393920898437,1.0,0.1600311249494552,0.7683178186416626,0.7683178186416626,1.0,1.0,-0.5834782719612122,0.2458755373954773,0.3376027643680572,0.0769235715270042,0.0,0.0,0.0784898325800895,25.355684280395508,25.0,-772.7109985351562,-3286.61962890625,36.453834533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36279296875,300.1548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17751.580078125,18000.0,0.0,0.0,0.0601961389183998,0.0,0.0,0.0,0.0,1.0,0.006713937036693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735966339707374,0.1196504235267639,-0.0460537932813167,0.0,6.10914285061881e-05,0.0,0.0,4.526993274688721,0.0,0.0,0.0,0.2692664861679077,4.0,0.0,1.0
828840,293.3458557128906,297.1499938964844,293.1499938964844,0.0052500856108963,-395.0133666992188,297.8004150390625,0.5444579720497131,0.050000000745058,0.0458522588014602,294.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8022766113281,0.5444579720497131,0.050000000745058,0.048284638673067,293.3805236816406,297.1499938964844,293.1499938964844,0.0112737510353326,-520.3125610351562,302.656005859375,0.5444579720497131,0.050000000745058,0.0356628708541393,293.2134094238281,297.1499938964844,293.1499938964844,0.0833638161420822,-2094.46533203125,304.1470947265625,0.7648033499717712,0.13322114944458,0.1273725479841232,293.4369812011719,297.1499938964844,293.1499938964844,0.0024613155983388,-954.349609375,294.19488525390625,0.5444579720497131,0.050000000745058,0.2290415316820144,290.70220947265625,291.1499938964844,274.8349609375,272.4385986328125,286.4947814941406,294.9752502441406,290.4393920898437,1.0,0.1600311249494552,0.7683178186416626,0.7683178186416626,1.0,1.0,-0.5834782719612122,0.2458755373954773,0.3376027643680572,0.0769235715270042,0.0,0.0,0.0784898325800895,25.355684280395508,25.0,-772.7109985351562,-3286.61962890625,36.453834533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36279296875,300.1548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17751.580078125,18000.0,0.0,0.0,0.0601961389183998,0.0,0.0,0.0,0.0,1.0,0.006713937036693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735966339707374,0.1196504235267639,-0.0460537932813167,0.0,6.10914285061881e-05,0.0,0.0,4.526993274688721,0.0,0.0,0.0,0.2692664861679077,4.0,0.0,1.0
828900,293.3440246582031,297.1499938964844,293.1499938964844,0.0052517671138048,-392.9126892089844,297.73760986328125,0.5444604754447937,0.050000000745058,0.045852243900299,294.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6117248535156,0.5444604754447937,0.050000000745058,0.0482846200466156,293.38140869140625,297.1499938964844,293.1499938964844,0.0110966200008988,-513.3092041015625,302.60467529296875,0.5444604754447937,0.050000000745058,0.0356628559529781,293.2125244140625,297.1499938964844,293.1499938964844,0.0818012431263923,-2061.10498046875,304.15069580078125,0.7635307312011719,0.1325957626104354,0.1267340779304504,293.435546875,297.1499938964844,293.1499938964844,0.002495537046343,-962.1690673828124,294.0958251953125,0.5444604754447937,0.050000000745058,0.2290414571762085,290.6329345703125,291.1499938964844,274.83660888671875,272.4349975585937,286.4908142089844,294.974853515625,290.8429260253906,1.0,0.1599465459585189,0.7700328826904297,0.7700328826904297,1.0,1.0,-0.5827118754386902,0.2456788271665573,0.3370330333709717,0.0769395679235458,0.0,0.0,0.1269340217113495,25.34950065612793,25.0,344.4979858398437,-3740.156005859375,36.37022018432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698791503906,304.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17859.25,18000.0,0.0,0.0,0.0584886521100997,0.0,0.0,0.0,0.0,1.0,0.0036328237038105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037220954895019,0.126175120472908,-0.0224530305713415,0.0,5.935854642302729e-05,0.0,0.0,4.860421180725098,0.0,0.0,0.0,0.271911472082138,4.0,0.0,1.0
828960,293.3442077636719,297.1499938964844,293.1499938964844,0.0051103816367685,-376.9870910644531,297.9326171875,0.5444727540016174,0.050000000745058,0.0458521544933319,294.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553283691406,0.5444727540016174,0.050000000745058,0.0482845269143581,293.3829040527344,297.1499938964844,293.1499938964844,0.0106247328221797,-493.2601318359375,302.616455078125,0.5444727540016174,0.050000000745058,0.0356627888977527,293.21173095703125,297.1499938964844,293.1499938964844,0.0780080184340477,-1979.98486328125,304.15740966796875,0.7623623609542847,0.1319561749696731,0.1261424273252487,293.4361572265625,297.1499938964844,293.1499938964844,0.0024094698019325,-912.9968872070312,294.4037475585937,0.5444727540016174,0.050000000745058,0.2290410101413726,291.11553955078125,291.1499938964844,274.8385009765625,272.4313659667969,286.488525390625,294.9764709472656,291.2763671875,1.0,0.1598641276359558,0.7717060446739197,0.7717060446739197,1.0,1.0,-0.5820009708404541,0.2454982250928878,0.3365027606487274,0.0769648998975753,0.0,0.0,0.0805733725428581,25.34187698364257,25.0,605.119384765625,-3659.9189453125,36.29091262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812194824219,304.6844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.44921875,18000.0,0.0,0.0,0.0599134191870689,0.0,0.0,0.0,0.0,1.0,0.0027453375514596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003262102603912,0.1140405461192131,-0.0137143330648541,0.0,6.080450475565158e-05,0.0,0.0,4.411578178405762,0.0,0.0,0.0,0.2710935175418854,4.0,0.0,1.0
829020,293.3468933105469,297.1499938964844,293.1499938964844,0.0049552447162568,-362.5366516113281,298.0428161621094,0.544445276260376,0.050000000745058,0.0458523631095886,294.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4878234863281,0.544445276260376,0.050000000745058,0.0482847467064857,293.3880920410156,297.1499938964844,293.1499938964844,0.0102022998034954,-477.0315551757813,302.5693664550781,0.544445276260376,0.050000000745058,0.0356629490852355,293.2113037109375,297.1499938964844,293.1499938964844,0.0747082456946373,-1911.861572265625,304.16015625,0.7596583962440491,0.1304838061332702,0.1248062700033187,293.439453125,297.1499938964844,293.1499938964844,0.0022740270942449,-851.7138061523438,294.5849609375,0.544445276260376,0.050000000745058,0.2290420532226562,291.4987487792969,291.1499938964844,274.8429870605469,272.42413330078125,286.4867858886719,294.9839172363281,291.51568603515625,1.0,0.1597008854150772,0.7750523686408997,0.7750523686408997,1.0,1.0,-0.5803995132446289,0.2450527995824813,0.3353466987609863,0.0769832357764244,0.0,0.0,0.0003920419258065,25.335670471191406,25.0,297.1839599609375,-3180.8125,36.12351608276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,302.7404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18052.701171875,18000.0,0.0,0.0,0.0632262900471687,0.0,0.0,0.0,0.0,1.0,0.003882962744683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715286061167717,0.0965327098965644,-0.0250041037797927,0.0,6.416664837161079e-05,0.0,0.0,3.693197011947632,0.0,0.0,0.0,0.268291026353836,4.0,0.0,1.0
829080,293.3468933105469,297.1499938964844,293.1499938964844,0.0049552447162568,-362.5366516113281,298.0428161621094,0.544445276260376,0.050000000745058,0.0458523631095886,294.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4878234863281,0.544445276260376,0.050000000745058,0.0482847467064857,293.3880920410156,297.1499938964844,293.1499938964844,0.0102022998034954,-477.0315551757813,302.5693664550781,0.544445276260376,0.050000000745058,0.0356629490852355,293.2113037109375,297.1499938964844,293.1499938964844,0.0747082456946373,-1911.861572265625,304.16015625,0.7596583962440491,0.1304838061332702,0.1248062700033187,293.439453125,297.1499938964844,293.1499938964844,0.0022740270942449,-851.7138061523438,294.5849609375,0.544445276260376,0.050000000745058,0.2290420532226562,291.4987487792969,291.1499938964844,274.8429870605469,272.42413330078125,286.4867858886719,294.9839172363281,291.51568603515625,1.0,0.1597008854150772,0.7750523686408997,0.7750523686408997,1.0,1.0,-0.5803995132446289,0.2450527995824813,0.3353466987609863,0.0769832357764244,0.0,0.0,0.0003920419258065,25.335670471191406,25.0,297.1839599609375,-3180.8125,36.12351608276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,302.7404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18052.701171875,18000.0,0.0,0.0,0.0632262900471687,0.0,0.0,0.0,0.0,1.0,0.003882962744683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715286061167717,0.0965327098965644,-0.0250041037797927,0.0,6.416664837161079e-05,0.0,0.0,3.693197011947632,0.0,0.0,0.0,0.268291026353836,4.0,0.0,1.0
829140,293.3479919433594,297.1499938964844,293.1499938964844,0.0049884859472513,-373.0513305664063,297.75469970703125,0.5443827509880066,0.050000000745058,0.0458528362214565,294.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5443827509880066,0.050000000745058,0.0482852458953857,293.3926696777344,297.1499938964844,293.1499938964844,0.0104858921840786,-495.2117919921875,302.4164123535156,0.5443827509880066,0.050000000745058,0.0356633178889751,293.2111511230469,297.1499938964844,293.1499938964844,0.0776922926306724,-1979.0714111328125,304.15106201171875,0.756675660610199,0.1289598196744918,0.1233511045575141,293.441162109375,297.1499938964844,293.1499938964844,0.0021922225132584,-839.8984375,294.14080810546875,0.5443827509880066,0.050000000745058,0.229044422507286,291.0516052246094,291.1499938964844,274.8482360839844,272.4169311523437,286.4848327636719,294.9900817871094,290.6995849609375,1.0,0.1595371961593628,0.7783986926078796,0.7783986926078796,1.0,1.0,-0.5786575675010681,0.244536817073822,0.3341207802295685,0.0769774094223976,0.0,0.0,0.0230570435523986,25.335487365722656,25.0,-1373.905517578125,-1216.8133544921875,35.94853591918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1381225585937,298.8710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17910.609375,18000.0,0.0,0.0,0.0622681006789207,0.0,0.0,0.0,0.0,1.0,0.0114015964791178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0113634346053004,0.0769185870885849,-0.0655551478266716,0.0,6.319420936051756e-05,0.0,0.0,2.8544836044311523,0.0,0.0,0.0,0.2645573019981384,4.0,0.0,1.0
829200,293.3479919433594,297.1499938964844,293.1499938964844,0.0049884859472513,-373.0513305664063,297.75469970703125,0.5443827509880066,0.050000000745058,0.0458528362214565,294.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5443827509880066,0.050000000745058,0.0482852458953857,293.3926696777344,297.1499938964844,293.1499938964844,0.0104858921840786,-495.2117919921875,302.4164123535156,0.5443827509880066,0.050000000745058,0.0356633178889751,293.2111511230469,297.1499938964844,293.1499938964844,0.0776922926306724,-1979.0714111328125,304.15106201171875,0.756675660610199,0.1289598196744918,0.1233511045575141,293.441162109375,297.1499938964844,293.1499938964844,0.0021922225132584,-839.8984375,294.14080810546875,0.5443827509880066,0.050000000745058,0.229044422507286,291.0516052246094,291.1499938964844,274.8482360839844,272.4169311523437,286.4848327636719,294.9900817871094,290.6995849609375,1.0,0.1595371961593628,0.7783986926078796,0.7783986926078796,1.0,1.0,-0.5786575675010681,0.244536817073822,0.3341207802295685,0.0769774094223976,0.0,0.0,0.0230570435523986,25.335487365722656,25.0,-1373.905517578125,-1216.8133544921875,35.94853591918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1381225585937,298.8710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17910.609375,18000.0,0.0,0.0,0.0622681006789207,0.0,0.0,0.0,0.0,1.0,0.0114015964791178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0113634346053004,0.0769185870885849,-0.0655551478266716,0.0,6.319420936051756e-05,0.0,0.0,2.8544836044311523,0.0,0.0,0.0,0.2645573019981384,4.0,0.0,1.0
829260,293.3447265625,297.1499938964844,293.1499938964844,0.0049841068685054,-371.28070068359375,297.624267578125,0.5443896651268005,0.050000000745058,0.0458527915179729,294.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8493347167969,0.5443896651268005,0.050000000745058,0.0482851974666118,293.3927917480469,297.1499938964844,293.1499938964844,0.010299926623702,-488.5343627929688,302.31170654296875,0.5443896651268005,0.050000000745058,0.0356632806360721,293.2093811035156,297.1499938964844,293.1499938964844,0.0760168805718422,-1944.6092529296875,304.1546936035156,0.7542716860771179,0.1277678459882736,0.1221459507942199,293.4385986328125,297.1499938964844,293.1499938964844,0.0022088836412876,-842.918212890625,293.9359741210937,0.5443896651268005,0.050000000745058,0.2290441840887069,290.9085998535156,291.1499938964844,274.85406494140625,272.40972900390625,286.4798278808594,294.9897155761719,291.1172180175781,1.0,0.1593784987926483,0.7817717790603638,0.7817717790603638,1.0,1.0,-0.5772107839584351,0.2441311627626419,0.3330796062946319,0.0770345851778984,0.0,0.0,0.1040371879935264,25.324058532714844,25.0,568.9794921875,-3751.21484375,35.792572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012756347656,304.8245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.365234375,18000.0,0.0,0.0,0.0584861114621162,0.0,0.0,0.0,0.0,1.0,0.0028698409441858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060696318745613,0.1209405064582824,-0.0148708717897534,0.0,5.935596709605306e-05,0.0,0.0,4.679349422454834,0.0,0.0,0.0,0.2718208134174347,4.0,0.0,1.0
829320,293.3447265625,297.1499938964844,293.1499938964844,0.0049841068685054,-371.28070068359375,297.624267578125,0.5443896651268005,0.050000000745058,0.0458527915179729,294.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8493347167969,0.5443896651268005,0.050000000745058,0.0482851974666118,293.3927917480469,297.1499938964844,293.1499938964844,0.010299926623702,-488.5343627929688,302.31170654296875,0.5443896651268005,0.050000000745058,0.0356632806360721,293.2093811035156,297.1499938964844,293.1499938964844,0.0760168805718422,-1944.6092529296875,304.1546936035156,0.7542716860771179,0.1277678459882736,0.1221459507942199,293.4385986328125,297.1499938964844,293.1499938964844,0.0022088836412876,-842.918212890625,293.9359741210937,0.5443896651268005,0.050000000745058,0.2290441840887069,290.9085998535156,291.1499938964844,274.85406494140625,272.40972900390625,286.4798278808594,294.9897155761719,291.1172180175781,1.0,0.1593784987926483,0.7817717790603638,0.7817717790603638,1.0,1.0,-0.5772107839584351,0.2441311627626419,0.3330796062946319,0.0770345851778984,0.0,0.0,0.1040371879935264,25.324058532714844,25.0,568.9794921875,-3751.21484375,35.792572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012756347656,304.8245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.365234375,18000.0,0.0,0.0,0.0584861114621162,0.0,0.0,0.0,0.0,1.0,0.0028698409441858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060696318745613,0.1209405064582824,-0.0148708717897534,0.0,5.935596709605306e-05,0.0,0.0,4.679349422454834,0.0,0.0,0.0,0.2718208134174347,4.0,0.0,1.0
829380,293.3466796875,297.1499938964844,293.1499938964844,0.0047940830700099,-352.1338195800781,297.8321533203125,0.5443921089172363,0.050000000745058,0.0458527766168117,294.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549255371094,0.5443921089172363,0.050000000745058,0.0482851825654506,293.3949279785156,297.1499938964844,293.1499938964844,0.009784622117877,-466.3538818359375,302.3030700683594,0.5443921089172363,0.050000000745058,0.0356632694602012,293.2083740234375,297.1499938964844,293.1499938964844,0.0717284306883812,-1855.438720703125,304.159912109375,0.7519243359565735,0.1264715492725372,0.1209717392921447,293.4410400390625,297.1499938964844,293.1499938964844,0.0020581611897796,-771.3912963867188,294.2680969238281,0.5443921089172363,0.050000000745058,0.229044109582901,291.47393798828125,291.1499938964844,274.8602905273437,272.40252685546875,286.4786682128906,294.99468994140625,291.5080261230469,1.0,0.1592258363962173,0.7851448655128479,0.7851448655128479,1.0,1.0,-0.5758015513420105,0.2437289655208587,0.3320725560188293,0.0771020129323005,0.0,0.0,0.0134129030629992,25.31397819519043,25.0,383.2397766113281,-3254.62841796875,35.642127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03839111328125,303.2185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.57421875,18000.0,0.0,0.0,0.0618925020098686,0.0,0.0,0.0,0.0,1.0,0.0036047508474439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760940015316009,0.0982756093144416,-0.0221816077828407,0.0,6.281302194111049e-05,0.0,0.0,3.768648386001587,0.0,0.0,0.0,0.2687044143676758,4.0,0.0,1.0
829440,293.3466796875,297.1499938964844,293.1499938964844,0.0047940830700099,-352.1338195800781,297.8321533203125,0.5443921089172363,0.050000000745058,0.0458527766168117,294.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549255371094,0.5443921089172363,0.050000000745058,0.0482851825654506,293.3949279785156,297.1499938964844,293.1499938964844,0.009784622117877,-466.3538818359375,302.3030700683594,0.5443921089172363,0.050000000745058,0.0356632694602012,293.2083740234375,297.1499938964844,293.1499938964844,0.0717284306883812,-1855.438720703125,304.159912109375,0.7519243359565735,0.1264715492725372,0.1209717392921447,293.4410400390625,297.1499938964844,293.1499938964844,0.0020581611897796,-771.3912963867188,294.2680969238281,0.5443921089172363,0.050000000745058,0.229044109582901,291.47393798828125,291.1499938964844,274.8602905273437,272.40252685546875,286.4786682128906,294.99468994140625,291.5080261230469,1.0,0.1592258363962173,0.7851448655128479,0.7851448655128479,1.0,1.0,-0.5758015513420105,0.2437289655208587,0.3320725560188293,0.0771020129323005,0.0,0.0,0.0134129030629992,25.31397819519043,25.0,383.2397766113281,-3254.62841796875,35.642127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03839111328125,303.2185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.57421875,18000.0,0.0,0.0,0.0618925020098686,0.0,0.0,0.0,0.0,1.0,0.0036047508474439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760940015316009,0.0982756093144416,-0.0221816077828407,0.0,6.281302194111049e-05,0.0,0.0,3.768648386001587,0.0,0.0,0.0,0.2687044143676758,4.0,0.0,1.0
829500,293.34771728515625,297.1499938964844,293.1499938964844,0.0047529237344861,-348.9437561035156,297.8208923339844,0.5443724393844604,0.050000000745058,0.0458529256284236,294.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5181579589844,0.5443724393844604,0.050000000745058,0.0482853390276432,293.3963928222656,297.1499938964844,293.1499938964844,0.0096864234656095,-463.0868225097656,302.2651062011719,0.5443724393844604,0.050000000745058,0.0356633849442005,293.2081604003906,297.1499938964844,293.1499938964844,0.0709534734487533,-1840.355224609375,304.1595153808594,0.7505981922149658,0.1257721334695816,0.1203200370073318,293.4423217773437,297.1499938964844,293.1499938964844,0.0020112707279622,-752.851806640625,294.2542724609375,0.5443724393844604,0.050000000745058,0.2290448546409607,291.5233459472656,291.1499938964844,274.8634948730469,272.3989562988281,286.478271484375,294.99737548828125,291.5254821777344,1.0,0.1591498255729675,0.7868313789367676,0.7868313789367676,1.0,1.0,-0.5750208497047424,0.2434929013252258,0.3315279483795166,0.0771201327443122,0.0,0.0,0.0,25.31250762939453,25.0,132.0843963623047,-2120.0341796875,35.56300735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382629394531,300.9137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18218.755859375,18000.0,0.0,0.0,0.0632297471165657,0.0,0.0,0.0,0.0,1.0,0.0068863416090607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0263550169765949,0.0736308842897415,-0.0472758710384368,0.0,6.417015538318083e-05,0.0,0.0,2.7910594940185547,0.0,0.0,0.0,0.2643825709819793,4.0,0.0,1.0
829560,293.3480834960937,297.1499938964844,293.1499938964844,0.0047559319064021,-352.8280334472656,297.6980895996094,0.544350266456604,0.050000000745058,0.0458530932664871,294.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866577148437,0.544350266456604,0.050000000745058,0.0482855141162872,293.39764404296875,297.1499938964844,293.1499938964844,0.0097946636378765,-470.9403076171875,302.1930847167969,0.544350266456604,0.050000000745058,0.0356635190546512,293.2079162597656,297.1499938964844,293.1499938964844,0.07228934019804,-1870.1895751953125,304.1552124023437,0.749254584312439,0.1250838339328766,0.1196609288454055,293.44293212890625,297.1499938964844,293.1499938964844,0.0019561490043997,-739.9519653320312,294.06524658203125,0.544350266456604,0.050000000745058,0.2290457040071487,291.347900390625,291.1499938964844,274.86676025390625,272.3954162597656,286.4740905761719,294.9993896484375,291.0832824707031,1.0,0.1590739637613296,0.7905934453010559,0.7905934453010559,1.0,1.0,-0.5742314457893372,0.2433750480413437,0.3308563828468323,0.0772590786218643,0.0,0.0,0.0,25.31151008605957,25.0,-1105.154541015625,-0.0,35.48355865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108337402344,299.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.0546875,18000.0,0.0,0.0,0.0629059746861457,0.0,0.0,0.0,0.0,1.0,0.0112141454592347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001254693197552,0.0653844103217125,-0.0652589425444603,0.0,6.384156586136669e-05,0.0,0.0,2.438804864883423,0.0,0.0,0.0,0.2624863088130951,4.0,0.0,1.0
829620,293.3435363769531,297.1499938964844,293.1499938964844,0.0048649860545992,-366.4937438964844,297.3002014160156,0.5443614721298218,0.050000000745058,0.0458530150353908,294.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6419982910156,0.5443614721298218,0.050000000745058,0.0482854321599006,293.3966064453125,297.1499938964844,293.1499938964844,0.0100262658670544,-485.5805969238281,302.0035095214844,0.5443614721298218,0.050000000745058,0.0356634557247161,293.2059326171875,297.1499938964844,293.1499938964844,0.0745814591646194,-1920.8048095703125,304.1510314941406,0.7470413446426392,0.1240154728293418,0.11854899674654,293.43896484375,297.1499938964844,293.1499938964844,0.002003873931244,-771.3997802734375,293.44049072265625,0.5443614721298218,0.050000000745058,0.2290453016757965,290.67431640625,291.1499938964844,274.8733215332031,272.3883056640625,286.4603881835937,294.9969787597656,290.8972473144531,1.0,0.158926635980606,0.798117458820343,0.798117458820343,1.0,1.0,-0.5728961825370789,0.2432325780391693,0.3296636044979095,0.0775793492794036,0.0,0.0,0.1246010139584541,25.30042839050293,25.0,415.4563598632813,-3752.480712890625,35.34029006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4996337890625,304.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.083984375,18000.0,0.0,0.0,0.0571314543485641,0.0,0.0,0.0,0.0,1.0,0.0034462336916476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10556410998106,0.1261226385831833,-0.0205585360527038,0.0,5.798116399091669e-05,0.0,0.0,4.865751266479492,0.0,0.0,0.0,0.2720470726490021,4.0,0.0,1.0
829680,293.3435363769531,297.1499938964844,293.1499938964844,0.0048649860545992,-366.4937438964844,297.3002014160156,0.5443614721298218,0.050000000745058,0.0458530150353908,294.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6419982910156,0.5443614721298218,0.050000000745058,0.0482854321599006,293.3966064453125,297.1499938964844,293.1499938964844,0.0100262658670544,-485.5805969238281,302.0035095214844,0.5443614721298218,0.050000000745058,0.0356634557247161,293.2059326171875,297.1499938964844,293.1499938964844,0.0745814591646194,-1920.8048095703125,304.1510314941406,0.7470413446426392,0.1240154728293418,0.11854899674654,293.43896484375,297.1499938964844,293.1499938964844,0.002003873931244,-771.3997802734375,293.44049072265625,0.5443614721298218,0.050000000745058,0.2290453016757965,290.67431640625,291.1499938964844,274.8733215332031,272.3883056640625,286.4603881835937,294.9969787597656,290.8972473144531,1.0,0.158926635980606,0.798117458820343,0.798117458820343,1.0,1.0,-0.5728961825370789,0.2432325780391693,0.3296636044979095,0.0775793492794036,0.0,0.0,0.1246010139584541,25.30042839050293,25.0,415.4563598632813,-3752.480712890625,35.34029006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4996337890625,304.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.083984375,18000.0,0.0,0.0,0.0571314543485641,0.0,0.0,0.0,0.0,1.0,0.0034462336916476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10556410998106,0.1261226385831833,-0.0205585360527038,0.0,5.798116399091669e-05,0.0,0.0,4.865751266479492,0.0,0.0,0.0,0.2720470726490021,4.0,0.0,1.0
829740,293.3441162109375,297.1499938964844,293.1499938964844,0.0046483562327921,-342.926025390625,297.6118469238281,0.5444006323814392,0.050000000745058,0.0458527244627475,294.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3889465332031,0.5444006323814392,0.050000000745058,0.0482851266860961,293.3973999023437,297.1499938964844,293.1499938964844,0.00941679533571,-456.8876953125,302.0372314453125,0.5444006323814392,0.050000000745058,0.0356632322072982,293.2041931152344,297.1499938964844,293.1499938964844,0.0692554712295532,-1809.48095703125,304.1591491699219,0.7451697587966919,0.1229531243443489,0.1175930276513099,293.4400634765625,297.1499938964844,293.1499938964844,0.0018513313261792,-694.9849243164062,293.93133544921875,0.5444006323814392,0.050000000745058,0.2290438562631607,291.41876220703125,291.1499938964844,274.8797607421875,272.3812866210937,286.4507751464844,294.9991760253906,291.4794006347656,1.0,0.1587879806756973,0.8056415319442749,0.8056415319442749,1.0,1.0,-0.5717462301254272,0.2431363314390182,0.3286099433898926,0.0779065266251564,0.0,0.0,0.0300906710326671,25.2852840423584,25.0,472.7705078125,-3351.73046875,35.21175765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,303.7269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.548828125,18000.0,0.0,0.0,0.0605033040046691,0.0,0.0,0.0,0.0,1.0,0.0032933277543634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821457877755165,0.101170890033245,-0.0190251041203737,0.0,6.140315963421017e-05,0.0,0.0,3.890564441680908,0.0,0.0,0.0,0.2692729830741882,4.0,0.0,1.0
829800,293.3441162109375,297.1499938964844,293.1499938964844,0.0046483562327921,-342.926025390625,297.6118469238281,0.5444006323814392,0.050000000745058,0.0458527244627475,294.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3889465332031,0.5444006323814392,0.050000000745058,0.0482851266860961,293.3973999023437,297.1499938964844,293.1499938964844,0.00941679533571,-456.8876953125,302.0372314453125,0.5444006323814392,0.050000000745058,0.0356632322072982,293.2041931152344,297.1499938964844,293.1499938964844,0.0692554712295532,-1809.48095703125,304.1591491699219,0.7451697587966919,0.1229531243443489,0.1175930276513099,293.4400634765625,297.1499938964844,293.1499938964844,0.0018513313261792,-694.9849243164062,293.93133544921875,0.5444006323814392,0.050000000745058,0.2290438562631607,291.41876220703125,291.1499938964844,274.8797607421875,272.3812866210937,286.4507751464844,294.9991760253906,291.4794006347656,1.0,0.1587879806756973,0.8056415319442749,0.8056415319442749,1.0,1.0,-0.5717462301254272,0.2431363314390182,0.3286099433898926,0.0779065266251564,0.0,0.0,0.0300906710326671,25.2852840423584,25.0,472.7705078125,-3351.73046875,35.21175765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,303.7269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.548828125,18000.0,0.0,0.0,0.0605033040046691,0.0,0.0,0.0,0.0,1.0,0.0032933277543634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821457877755165,0.101170890033245,-0.0190251041203737,0.0,6.140315963421017e-05,0.0,0.0,3.890564441680908,0.0,0.0,0.0,0.2692729830741882,4.0,0.0,1.0
829860,293.3456420898437,297.1499938964844,293.1499938964844,0.0045695411972701,-337.3037414550781,297.5849304199219,0.5443748831748962,0.050000000745058,0.0458529219031333,295.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5079040527344,0.5443748831748962,0.050000000745058,0.0482853353023529,293.4000244140625,297.1499938964844,293.1499938964844,0.0092544974759221,-451.8359375,301.9603881835937,0.5443748831748962,0.050000000745058,0.0356633849442005,293.2035522460937,297.1499938964844,293.1499938964844,0.0681303665041923,-1788.2877197265625,304.15777587890625,0.7428388595581055,0.1217102259397506,0.116443321108818,293.4420471191406,297.1499938964844,293.1499938964844,0.0017494086641818,-656.1663818359375,293.89501953125,0.5443748831748962,0.050000000745058,0.2290448397397995,291.50201416015625,291.1499938964844,274.8859558105469,272.3743591308594,286.4566650390625,295.0036315917969,291.4096069335937,1.0,0.1586511135101318,0.8048501014709473,0.8048501014709473,1.0,1.0,-0.5703683495521545,0.2424867153167724,0.3278816640377044,0.0777237266302108,0.0,0.0,0.0,25.28109359741211,25.0,-506.2460021972656,-197.262451171875,35.071903228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289855957031,299.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18170.931640625,18000.0,0.0,0.0,0.0629173144698143,0.0,0.0,0.0,0.0,1.0,0.0098297465592622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017787443939596,0.062670886516571,-0.0608921460807323,0.0,6.385307642631233e-05,0.0,0.0,2.347839117050171,0.0,0.0,0.0,0.2626761198043823,4.0,0.0,1.0
