time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829920,293.3456420898437,297.1499938964844,293.1499938964844,0.0045695411972701,-337.3037414550781,297.5849304199219,0.5443748831748962,0.050000000745058,0.0458529219031333,295.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5079040527344,0.5443748831748962,0.050000000745058,0.0482853353023529,293.4000244140625,297.1499938964844,293.1499938964844,0.0092544974759221,-451.8359375,301.9603881835937,0.5443748831748962,0.050000000745058,0.0356633849442005,293.2035522460937,297.1499938964844,293.1499938964844,0.0681303665041923,-1788.2877197265625,304.15777587890625,0.7428388595581055,0.1217102259397506,0.116443321108818,293.4420471191406,297.1499938964844,293.1499938964844,0.0017494086641818,-656.1663818359375,293.89501953125,0.5443748831748962,0.050000000745058,0.2290448397397995,291.50201416015625,291.1499938964844,274.8859558105469,272.3743591308594,286.4566650390625,295.0036315917969,291.4096069335937,1.0,0.1586511135101318,0.8048501014709473,0.8048501014709473,1.0,1.0,-0.5703683495521545,0.2424867153167724,0.3278816640377044,0.0777237266302108,0.0,0.0,0.0,25.28109359741211,25.0,-506.2460021972656,-197.262451171875,35.071903228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289855957031,299.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18170.931640625,18000.0,0.0,0.0,0.0629173144698143,0.0,0.0,0.0,0.0,1.0,0.0098297465592622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017787443939596,0.062670886516571,-0.0608921460807323,0.0,6.385307642631233e-05,0.0,0.0,2.347839117050171,0.0,0.0,0.0,0.2626761198043823,4.0,0.0,1.0
829980,293.3414611816406,297.1499938964844,293.1499938964844,0.0047291531227529,-360.312255859375,297.00762939453125,0.5443680882453918,0.050000000745058,0.0458529777824878,295.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5358581542969,0.5443680882453918,0.050000000745058,0.0482853911817073,293.39959716796875,297.1499938964844,293.1499938964844,0.0097377588972449,-481.80560302734375,301.6966552734375,0.5443680882453918,0.050000000745058,0.0356634259223938,293.2019348144531,297.1499938964844,293.1499938964844,0.073389708995819,-1901.7547607421875,304.1470947265625,0.740683913230896,0.1206750348210334,0.1153720915317535,293.4383850097656,297.1499938964844,293.1499938964844,0.0017718444578349,-687.9821166992188,292.9903259277344,0.5443680882453918,0.050000000745058,0.229045107960701,290.5047302246094,291.1499938964844,274.8916931152344,272.3675231933594,286.4609680175781,295.0023498535156,290.6226501464844,1.0,0.15851691365242,0.8040587306022644,0.8040587306022644,1.0,1.0,-0.5690832138061523,0.2418628334999084,0.3272204101085663,0.077539175748825,0.0,0.0,0.1289125233888626,25.273805618286133,25.0,80.20703125,-3590.227783203125,34.93855285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384826660156,303.2420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17809.630859375,18000.0,0.0,0.0,0.0565040968358516,0.0,0.0,0.0,0.0,1.0,0.0046782828867435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094345785677433,0.1268646568059921,-0.0325188711285591,0.0,5.734447404392995e-05,0.0,0.0,4.85814380645752,0.0,0.0,0.0,0.2713883221149444,4.0,0.0,1.0
830040,293.3414611816406,297.1499938964844,293.1499938964844,0.0047291531227529,-360.312255859375,297.00762939453125,0.5443680882453918,0.050000000745058,0.0458529777824878,295.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5358581542969,0.5443680882453918,0.050000000745058,0.0482853911817073,293.39959716796875,297.1499938964844,293.1499938964844,0.0097377588972449,-481.80560302734375,301.6966552734375,0.5443680882453918,0.050000000745058,0.0356634259223938,293.2019348144531,297.1499938964844,293.1499938964844,0.073389708995819,-1901.7547607421875,304.1470947265625,0.740683913230896,0.1206750348210334,0.1153720915317535,293.4383850097656,297.1499938964844,293.1499938964844,0.0017718444578349,-687.9821166992188,292.9903259277344,0.5443680882453918,0.050000000745058,0.229045107960701,290.5047302246094,291.1499938964844,274.8916931152344,272.3675231933594,286.4609680175781,295.0023498535156,290.6226501464844,1.0,0.15851691365242,0.8040587306022644,0.8040587306022644,1.0,1.0,-0.5690832138061523,0.2418628334999084,0.3272204101085663,0.077539175748825,0.0,0.0,0.1289125233888626,25.273805618286133,25.0,80.20703125,-3590.227783203125,34.93855285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384826660156,303.2420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17809.630859375,18000.0,0.0,0.0,0.0565040968358516,0.0,0.0,0.0,0.0,1.0,0.0046782828867435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094345785677433,0.1268646568059921,-0.0325188711285591,0.0,5.734447404392995e-05,0.0,0.0,4.85814380645752,0.0,0.0,0.0,0.2713883221149444,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046242782846093,-346.57452392578125,297.2057189941406,0.5444000363349915,0.050000000745058,0.0458527393639087,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804931640625,0.5444000363349915,0.050000000745058,0.0482851415872573,293.3988342285156,297.1499938964844,293.1499938964844,0.0093679716810584,-462.5336608886719,301.7337341308594,0.5444000363349915,0.050000000745058,0.0356632433831691,293.2006530761719,297.1499938964844,293.1499938964844,0.0698077008128166,-1826.0657958984373,304.1541442871094,0.7399253845214844,0.1202710717916488,0.1149771958589553,293.4373474121094,297.1499938964844,293.1499938964844,0.0017295882571488,-659.3211059570312,293.2984313964844,0.5444000363349915,0.050000000745058,0.2290439307689666,290.9400329589844,291.1499938964844,274.8943786621094,272.3641357421875,286.4629211425781,295.00103759765625,291.1465759277344,1.0,0.1584535390138626,0.8036630153656006,0.8036630153656006,1.0,1.0,-0.5686070919036865,0.24161958694458,0.3269875049591064,0.0774796605110168,0.0,0.0,0.1011224910616874,25.26445960998535,25.0,594.8834228515625,-3726.39501953125,34.882808685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3806457519531,304.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.009765625,18000.0,0.0,0.0,0.0574334040284156,0.0,0.0,0.0,0.0,1.0,0.0028235418722033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057613864541053,0.1202007159590721,-0.0144393313676118,0.0,5.828760549775325e-05,0.0,0.0,4.652830123901367,0.0,0.0,0.0,0.2717591226100921,4.0,0.0,1.0
830160,293.3404541015625,297.1499938964844,293.1499938964844,0.0045169643126428,-334.9719543457031,297.3731689453125,0.5444223880767822,0.050000000745058,0.0458525754511356,295.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784423828125,0.5444223880767822,0.050000000745058,0.0482849664986133,293.39923095703125,297.1499938964844,293.1499938964844,0.0090863676741719,-448.5614929199219,301.7603759765625,0.5444223880767822,0.050000000745058,0.0356631129980087,293.19976806640625,297.1499938964844,293.1499938964844,0.0672635734081268,-1773.39111328125,304.157958984375,0.7391236424446106,0.119801789522171,0.1145661696791648,293.43798828125,297.1499938964844,293.1499938964844,0.0016514104790985,-621.7203369140625,293.5614929199219,0.5444223880767822,0.050000000745058,0.2290430963039398,291.32196044921875,291.1499938964844,274.8968505859375,272.3608093261719,286.46307373046875,295.0021667480469,291.4244079589844,1.0,0.1583918780088424,0.8054084181785583,0.8054084181785583,1.0,1.0,-0.568112313747406,0.2414800971746444,0.3266322016716003,0.0775281339883804,0.0,0.0,0.0501267984509468,25.256898880004883,25.0,566.5146484375,-3464.75244140625,34.82698059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706848144531,304.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.2734375,18000.0,0.0,0.0,0.0592865198850631,0.0,0.0,0.0,0.0,1.0,0.0029939063824713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897316336631774,0.1058005318045616,-0.0160689000040292,0.0,6.016828046995215e-05,0.0,0.0,4.081020355224609,0.0,0.0,0.0,0.2700208127498626,4.0,0.0,1.0
830220,293.34210205078125,297.1499938964844,293.1499938964844,0.004414577037096,-325.94586181640625,297.41680908203125,0.5444085001945496,0.050000000745058,0.0458526797592639,295.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52947998046875,0.5444085001945496,0.050000000745058,0.0482850819826126,293.4017028808594,297.1499938964844,293.1499938964844,0.0088482592254877,-438.6615905761719,301.70953369140625,0.5444085001945496,0.050000000745058,0.0356631949543952,293.19903564453125,297.1499938964844,293.1499938964844,0.0653458535671234,-1735.5340576171875,304.1583557128906,0.7370942234992981,0.1186954379081726,0.1135642454028129,293.4400634765625,297.1499938964844,293.1499938964844,0.0015443436568602,-577.884033203125,293.6342468261719,0.5444085001945496,0.050000000745058,0.2290436327457428,291.5342102050781,291.1499938964844,274.9012451171875,272.35418701171875,286.4619445800781,295.0063781738281,291.531494140625,1.0,0.1582694798707962,0.8088991641998291,0.8088991641998291,1.0,1.0,-0.5669109225273132,0.2411249428987503,0.3257859945297241,0.0775926709175109,0.0,0.0,0.0,25.25172996520996,25.0,76.02604675292969,-1753.138671875,34.70440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100646972656,300.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18224.5859375,18000.0,0.0,0.0,0.0624189265072345,0.0,0.0,0.0,0.0,1.0,0.0075325090438127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0189985875040292,0.0697803124785423,-0.0507817268371582,0.0,6.334727368084714e-05,0.0,0.0,2.638461112976074,0.0,0.0,0.0,0.2638814151287079,4.0,0.0,1.0
830280,293.34210205078125,297.1499938964844,293.1499938964844,0.004414577037096,-325.94586181640625,297.41680908203125,0.5444085001945496,0.050000000745058,0.0458526797592639,295.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52947998046875,0.5444085001945496,0.050000000745058,0.0482850819826126,293.4017028808594,297.1499938964844,293.1499938964844,0.0088482592254877,-438.6615905761719,301.70953369140625,0.5444085001945496,0.050000000745058,0.0356631949543952,293.19903564453125,297.1499938964844,293.1499938964844,0.0653458535671234,-1735.5340576171875,304.1583557128906,0.7370942234992981,0.1186954379081726,0.1135642454028129,293.4400634765625,297.1499938964844,293.1499938964844,0.0015443436568602,-577.884033203125,293.6342468261719,0.5444085001945496,0.050000000745058,0.2290436327457428,291.5342102050781,291.1499938964844,274.9012451171875,272.35418701171875,286.4619445800781,295.0063781738281,291.531494140625,1.0,0.1582694798707962,0.8088991641998291,0.8088991641998291,1.0,1.0,-0.5669109225273132,0.2411249428987503,0.3257859945297241,0.0775926709175109,0.0,0.0,0.0,25.25172996520996,25.0,76.02604675292969,-1753.138671875,34.70440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100646972656,300.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18224.5859375,18000.0,0.0,0.0,0.0624189265072345,0.0,0.0,0.0,0.0,1.0,0.0075325090438127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0189985875040292,0.0697803124785423,-0.0507817268371582,0.0,6.334727368084714e-05,0.0,0.0,2.638461112976074,0.0,0.0,0.0,0.2638814151287079,4.0,0.0,1.0
830340,293.33941650390625,297.1499938964844,293.1499938964844,0.0045412047766149,-347.7940368652344,296.84930419921875,0.5443845987319946,0.050000000745058,0.0458528622984886,295.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6761779785156,0.5443845987319946,0.050000000745058,0.0482852719724178,293.4022521972656,297.1499938964844,293.1499938964844,0.0093232672661542,-470.6238403320313,301.4323425292969,0.5443845987319946,0.050000000745058,0.0356633365154266,293.1979064941406,297.1499938964844,293.1499938964844,0.0712092146277427,-1861.196533203125,304.1454772949219,0.7349951267242432,0.1176742985844612,0.1125353202223777,293.4378356933594,297.1499938964844,293.1499938964844,0.0015003983862698,-583.6044311523438,292.7464294433594,0.5443845987319946,0.050000000745058,0.2290445417165756,290.5877380371094,291.1499938964844,274.9046630859375,272.3477478027344,286.4581604003906,295.0067749023437,290.4230041503906,1.0,0.1581480205059051,0.8123899102210999,0.8123899102210999,1.0,1.0,-0.5656778216362,0.2407514154911041,0.3249263763427734,0.0776425898075103,0.0,0.0,0.0972717776894569,25.248260498046875,25.0,-498.57269287109375,-3341.658203125,34.58068084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47369384765625,301.1922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17765.6796875,18000.0,0.0,0.0,0.0570754557847976,0.0,0.0,0.0,0.0,1.0,0.0063806446269154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781861767172813,0.122319184243679,-0.0441330038011074,0.0,5.79243314859923e-05,0.0,0.0,4.641578674316406,0.0,0.0,0.0,0.2698873281478882,4.0,0.0,1.0
830400,293.33941650390625,297.1499938964844,293.1499938964844,0.0045412047766149,-347.7940368652344,296.84930419921875,0.5443845987319946,0.050000000745058,0.0458528622984886,295.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6761779785156,0.5443845987319946,0.050000000745058,0.0482852719724178,293.4022521972656,297.1499938964844,293.1499938964844,0.0093232672661542,-470.6238403320313,301.4323425292969,0.5443845987319946,0.050000000745058,0.0356633365154266,293.1979064941406,297.1499938964844,293.1499938964844,0.0712092146277427,-1861.196533203125,304.1454772949219,0.7349951267242432,0.1176742985844612,0.1125353202223777,293.4378356933594,297.1499938964844,293.1499938964844,0.0015003983862698,-583.6044311523438,292.7464294433594,0.5443845987319946,0.050000000745058,0.2290445417165756,290.5877380371094,291.1499938964844,274.9046630859375,272.3477478027344,286.4581604003906,295.0067749023437,290.4230041503906,1.0,0.1581480205059051,0.8123899102210999,0.8123899102210999,1.0,1.0,-0.5656778216362,0.2407514154911041,0.3249263763427734,0.0776425898075103,0.0,0.0,0.0972717776894569,25.248260498046875,25.0,-498.57269287109375,-3341.658203125,34.58068084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47369384765625,301.1922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17765.6796875,18000.0,0.0,0.0,0.0570754557847976,0.0,0.0,0.0,0.0,1.0,0.0063806446269154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781861767172813,0.122319184243679,-0.0441330038011074,0.0,5.79243314859923e-05,0.0,0.0,4.641578674316406,0.0,0.0,0.0,0.2698873281478882,4.0,0.0,1.0
830460,293.3363952636719,297.1499938964844,293.1499938964844,0.0044006463140249,-328.57110595703125,297.10467529296875,0.5444427132606506,0.050000000745058,0.0458524338901042,295.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5444427132606506,0.050000000745058,0.0482848174870014,293.4007568359375,297.1499938964844,293.1499938964844,0.0087980134412646,-441.9332580566406,301.46636962890625,0.5444427132606506,0.050000000745058,0.0356630012392997,293.1954650878906,297.1499938964844,293.1499938964844,0.0658213198184967,-1748.54150390625,304.1560974121094,0.7336317896842957,0.1169607192277908,0.1118310615420341,293.4354553222656,297.1499938964844,293.1499938964844,0.0014564646407961,-551.0065307617188,293.14111328125,0.5444427132606506,0.050000000745058,0.2290423959493637,291.16748046875,291.1499938964844,274.9070129394531,272.3414611816406,286.4528503417969,295.0040588378906,291.321044921875,1.0,0.1580349057912826,0.8158424496650696,0.8158424496650696,1.0,1.0,-0.5648285746574402,0.2405287623405456,0.3242997825145721,0.0777607634663581,0.0,0.0,0.0737783834338188,25.231563568115234,25.0,623.4271850585938,-3594.345703125,34.48188400268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,304.6896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.666015625,18000.0,0.0,0.0,0.0580740496516227,0.0,0.0,0.0,0.0,1.0,0.0027886538300663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982204228639602,0.1123407334089279,-0.0141203152015805,0.0,5.893777779419906e-05,0.0,0.0,4.344783782958984,0.0,0.0,0.0,0.2709052860736847,4.0,0.0,1.0
830520,293.3363952636719,297.1499938964844,293.1499938964844,0.0044006463140249,-328.57110595703125,297.10467529296875,0.5444427132606506,0.050000000745058,0.0458524338901042,295.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5444427132606506,0.050000000745058,0.0482848174870014,293.4007568359375,297.1499938964844,293.1499938964844,0.0087980134412646,-441.9332580566406,301.46636962890625,0.5444427132606506,0.050000000745058,0.0356630012392997,293.1954650878906,297.1499938964844,293.1499938964844,0.0658213198184967,-1748.54150390625,304.1560974121094,0.7336317896842957,0.1169607192277908,0.1118310615420341,293.4354553222656,297.1499938964844,293.1499938964844,0.0014564646407961,-551.0065307617188,293.14111328125,0.5444427132606506,0.050000000745058,0.2290423959493637,291.16748046875,291.1499938964844,274.9070129394531,272.3414611816406,286.4528503417969,295.0040588378906,291.321044921875,1.0,0.1580349057912826,0.8158424496650696,0.8158424496650696,1.0,1.0,-0.5648285746574402,0.2405287623405456,0.3242997825145721,0.0777607634663581,0.0,0.0,0.0737783834338188,25.231563568115234,25.0,623.4271850585938,-3594.345703125,34.48188400268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,304.6896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.666015625,18000.0,0.0,0.0,0.0580740496516227,0.0,0.0,0.0,0.0,1.0,0.0027886538300663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982204228639602,0.1123407334089279,-0.0141203152015805,0.0,5.893777779419906e-05,0.0,0.0,4.344783782958984,0.0,0.0,0.0,0.2709052860736847,4.0,0.0,1.0
830580,293.3379211425781,297.1499938964844,293.1499938964844,0.004273131955415,-316.24871826171875,297.230224609375,0.5444478392601013,0.050000000745058,0.0458523966372013,295.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.511962890625,0.5444478392601013,0.050000000745058,0.0482847802340984,293.40289306640625,297.1499938964844,293.1499938964844,0.0084988949820399,-427.7742004394531,301.4497375488281,0.5444478392601013,0.050000000745058,0.0356629751622676,293.1944580078125,297.1499938964844,293.1499938964844,0.0632439330220222,-1696.9097900390625,304.1581420898437,0.7319374084472656,0.1160115003585815,0.1109930947422981,293.4374389648437,297.1499938964844,293.1499938964844,0.0013377870200201,-500.6881103515625,293.3402404785156,0.5444478392601013,0.050000000745058,0.2290422171354293,291.52178955078125,291.1499938964844,274.9080505371094,272.3353881835937,286.4505920410156,295.0075378417969,291.53863525390625,1.0,0.1579261273145675,0.8192949891090393,0.8192949891090393,1.0,1.0,-0.5638226270675659,0.2402369976043701,0.3235856294631958,0.0778393745422363,0.0,0.0,0.0,25.22411155700684,25.0,292.0478820800781,-3041.4228515625,34.37693405151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93438720703125,302.596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3203125,18000.0,0.0,0.0,0.0615989901125431,0.0,0.0,0.0,0.0,1.0,0.0042775231413543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0645808279514312,0.0935276448726654,-0.0289468131959438,0.0,6.251514423638582e-05,0.0,0.0,3.577573776245117,0.0,0.0,0.0,0.2674033939838409,4.0,0.0,1.0
830640,293.3379211425781,297.1499938964844,293.1499938964844,0.004273131955415,-316.24871826171875,297.230224609375,0.5444478392601013,0.050000000745058,0.0458523966372013,295.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.511962890625,0.5444478392601013,0.050000000745058,0.0482847802340984,293.40289306640625,297.1499938964844,293.1499938964844,0.0084988949820399,-427.7742004394531,301.4497375488281,0.5444478392601013,0.050000000745058,0.0356629751622676,293.1944580078125,297.1499938964844,293.1499938964844,0.0632439330220222,-1696.9097900390625,304.1581420898437,0.7319374084472656,0.1160115003585815,0.1109930947422981,293.4374389648437,297.1499938964844,293.1499938964844,0.0013377870200201,-500.6881103515625,293.3402404785156,0.5444478392601013,0.050000000745058,0.2290422171354293,291.52178955078125,291.1499938964844,274.9080505371094,272.3353881835937,286.4505920410156,295.0075378417969,291.53863525390625,1.0,0.1579261273145675,0.8192949891090393,0.8192949891090393,1.0,1.0,-0.5638226270675659,0.2402369976043701,0.3235856294631958,0.0778393745422363,0.0,0.0,0.0,25.22411155700684,25.0,292.0478820800781,-3041.4228515625,34.37693405151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93438720703125,302.596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3203125,18000.0,0.0,0.0,0.0615989901125431,0.0,0.0,0.0,0.0,1.0,0.0042775231413543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0645808279514312,0.0935276448726654,-0.0289468131959438,0.0,6.251514423638582e-05,0.0,0.0,3.577573776245117,0.0,0.0,0.0,0.2674033939838409,4.0,0.0,1.0
830700,293.3384704589844,297.1499938964844,293.1499938964844,0.0042464304715394,-315.1828308105469,297.1861572265625,0.5444307923316956,0.050000000745058,0.0458525270223617,295.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.51025390625,0.5444307923316956,0.050000000745058,0.0482849180698394,293.4041748046875,297.1499938964844,293.1499938964844,0.0084652667865157,-427.7603759765625,301.3993225097656,0.5444307923316956,0.050000000745058,0.0356630757451057,293.1942138671875,297.1499938964844,293.1499938964844,0.0632520541548729,-1698.179443359375,304.1565856933594,0.7309378385543823,0.1154954880475997,0.1105106100440025,293.4382019042969,297.1499938964844,293.1499938964844,0.0012852669460698,-482.2383728027344,293.272705078125,0.5444307923316956,0.050000000745058,0.2290428578853607,291.5018615722656,291.1499938964844,274.9080505371094,272.3323974609375,286.4490966796875,295.0091552734375,291.3859558105469,1.0,0.1578716486692428,0.8210212588310242,0.8210212588310242,1.0,1.0,-0.5632448196411133,0.240059033036232,0.3231858015060425,0.0778596699237823,0.0,0.0,0.0,25.22364997863769,25.0,-607.0513916015625,-83.92325592041016,34.32041549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061279296875,299.06640625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.7734375,18000.0,0.0,0.0,0.0623721666634082,0.0,0.0,0.0,0.0,1.0,0.0100962854921817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010956173064187,0.062926709651947,-0.0618310905992984,0.0,6.329981988528743e-05,0.0,0.0,2.355151653289795,0.0,0.0,0.0,0.2626206576824188,4.0,0.0,1.0
830760,293.3370666503906,297.1499938964844,293.1499938964844,0.0043170349672436,-328.3214111328125,296.846435546875,0.5444164872169495,0.050000000745058,0.0458526350557804,295.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.5444164872169495,0.050000000745058,0.0482850298285484,293.4045104980469,297.1499938964844,293.1499938964844,0.0087546706199646,-448.1875915527344,301.2304382324219,0.5444164872169495,0.050000000745058,0.0356631614267826,293.1937561035156,297.1499938964844,293.1499938964844,0.0671790018677711,-1781.1409912109375,304.1481628417969,0.7299597263336182,0.1150290891528129,0.1100385710597038,293.4370422363281,297.1499938964844,293.1499938964844,0.001239453908056,-477.0072937011719,292.74072265625,0.5444164872169495,0.050000000745058,0.2290433943271637,290.938720703125,291.1499938964844,274.9076538085937,272.3294677734375,286.4428100585937,295.0093078613281,290.5824584960937,1.0,0.1578173786401748,0.825763463973999,0.825763463973999,1.0,1.0,-0.5626793503761292,0.2400175929069519,0.3226617574691772,0.0780113562941551,0.0,0.0,0.0371745936572551,25.22274208068848,25.0,-1319.834228515625,-2561.979736328125,34.26468276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015075683594,298.5330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17706.263671875,18000.0,0.0,0.0,0.0596842765808105,0.0,0.0,0.0,0.0,1.0,0.0096710957586765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0386392325162887,0.0985193476080894,-0.0598801150918006,0.0,6.0571954236365855e-05,0.0,0.0,3.659619092941284,0.0,0.0,0.0,0.2678069472312927,4.0,0.0,1.0
830820,293.33203125,297.1499938964844,293.1499938964844,0.0042994641698896,-323.8912048339844,296.7992248535156,0.5444645881652832,0.050000000745058,0.0458522774279117,295.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877868652344,0.5444645881652832,0.050000000745058,0.0482846572995185,293.4022216796875,297.1499938964844,293.1499938964844,0.0085509121417999,-437.295654296875,301.1493835449219,0.5444645881652832,0.050000000745058,0.0356628820300102,293.1912536621094,297.1499938964844,293.1499938964844,0.0650012418627739,-1736.309814453125,304.1533203125,0.7286742925643921,0.1144252866506576,0.1093868464231491,293.43267822265625,297.1499938964844,293.1499938964844,0.0012644736561924,-481.9048767089844,292.6587219238281,0.5444645881652832,0.050000000745058,0.2290416210889816,290.94647216796875,291.1499938964844,274.9056091308594,272.32379150390625,286.4254150390625,295.0047607421875,291.15283203125,1.0,0.1577150970697403,0.8352479338645935,0.8352479338645935,1.0,1.0,-0.5618938207626343,0.2400708198547363,0.3218229711055755,0.0783732682466507,0.0,0.0,0.1006854176521301,25.208415985107425,25.0,602.1807250976562,-3713.049072265625,34.17483901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3557434082031,304.9039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17964.173828125,18000.0,0.0,0.0,0.0569714456796646,0.0,0.0,0.0,0.0,1.0,0.0028140565846115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057646870613098,0.1201167032122612,-0.0143520161509513,0.0,5.781877553090453e-05,0.0,0.0,4.650280475616455,0.0,0.0,0.0,0.2717835307121277,4.0,0.0,1.0
830880,293.33203125,297.1499938964844,293.1499938964844,0.0042994641698896,-323.8912048339844,296.7992248535156,0.5444645881652832,0.050000000745058,0.0458522774279117,295.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877868652344,0.5444645881652832,0.050000000745058,0.0482846572995185,293.4022216796875,297.1499938964844,293.1499938964844,0.0085509121417999,-437.295654296875,301.1493835449219,0.5444645881652832,0.050000000745058,0.0356628820300102,293.1912536621094,297.1499938964844,293.1499938964844,0.0650012418627739,-1736.309814453125,304.1533203125,0.7286742925643921,0.1144252866506576,0.1093868464231491,293.43267822265625,297.1499938964844,293.1499938964844,0.0012644736561924,-481.9048767089844,292.6587219238281,0.5444645881652832,0.050000000745058,0.2290416210889816,290.94647216796875,291.1499938964844,274.9056091308594,272.32379150390625,286.4254150390625,295.0047607421875,291.15283203125,1.0,0.1577150970697403,0.8352479338645935,0.8352479338645935,1.0,1.0,-0.5618938207626343,0.2400708198547363,0.3218229711055755,0.0783732682466507,0.0,0.0,0.1006854176521301,25.208415985107425,25.0,602.1807250976562,-3713.049072265625,34.17483901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3557434082031,304.9039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17964.173828125,18000.0,0.0,0.0,0.0569714456796646,0.0,0.0,0.0,0.0,1.0,0.0028140565846115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057646870613098,0.1201167032122612,-0.0143520161509513,0.0,5.781877553090453e-05,0.0,0.0,4.650280475616455,0.0,0.0,0.0,0.2717835307121277,4.0,0.0,1.0
830940,293.3330993652344,297.1499938964844,293.1499938964844,0.0041419225744903,-307.417236328125,297.03533935546875,0.5444939732551575,0.050000000745058,0.0458520613610744,295.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46826171875,0.5444939732551575,0.050000000745058,0.04828442633152,293.4037170410156,297.1499938964844,293.1499938964844,0.0081766555085778,-417.60296630859375,301.18316650390625,0.5444939732551575,0.050000000745058,0.0356627143919467,293.1898803710937,297.1499938964844,293.1499938964844,0.0615227706730365,-1665.8692626953125,304.15771484375,0.7273494601249695,0.1136583536863327,0.1087286621332168,293.4342346191406,297.1499938964844,293.1499938964844,0.0011354634771123,-425.4049377441406,293.02850341796875,0.5444939732551575,0.050000000745058,0.2290405333042144,291.4856872558594,291.1499938964844,274.9017944335937,272.318359375,286.4123229980469,295.0068664550781,291.5191650390625,1.0,0.157619297504425,0.844732403755188,0.844732403755188,1.0,1.0,-0.5611019134521484,0.2400907427072525,0.3210111856460571,0.0786962807178497,0.0,0.0,0.0105838542804121,25.19767570495605,25.0,379.3634338378906,-3217.648681640625,34.08796691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804382324219,303.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.75,18000.0,0.0,0.0,0.0607155673205852,0.0,0.0,0.0,0.0,1.0,0.003650966566056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752526596188545,0.0979060158133506,-0.0226533599197864,0.0,6.161858618725091e-05,0.0,0.0,3.7531914710998535,0.0,0.0,0.0,0.2686325311660766,4.0,0.0,1.0
831000,293.3330993652344,297.1499938964844,293.1499938964844,0.0041419225744903,-307.417236328125,297.03533935546875,0.5444939732551575,0.050000000745058,0.0458520613610744,295.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46826171875,0.5444939732551575,0.050000000745058,0.04828442633152,293.4037170410156,297.1499938964844,293.1499938964844,0.0081766555085778,-417.60296630859375,301.18316650390625,0.5444939732551575,0.050000000745058,0.0356627143919467,293.1898803710937,297.1499938964844,293.1499938964844,0.0615227706730365,-1665.8692626953125,304.15771484375,0.7273494601249695,0.1136583536863327,0.1087286621332168,293.4342346191406,297.1499938964844,293.1499938964844,0.0011354634771123,-425.4049377441406,293.02850341796875,0.5444939732551575,0.050000000745058,0.2290405333042144,291.4856872558594,291.1499938964844,274.9017944335937,272.318359375,286.4123229980469,295.0068664550781,291.5191650390625,1.0,0.157619297504425,0.844732403755188,0.844732403755188,1.0,1.0,-0.5611019134521484,0.2400907427072525,0.3210111856460571,0.0786962807178497,0.0,0.0,0.0105838542804121,25.19767570495605,25.0,379.3634338378906,-3217.648681640625,34.08796691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804382324219,303.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.75,18000.0,0.0,0.0,0.0607155673205852,0.0,0.0,0.0,0.0,1.0,0.003650966566056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752526596188545,0.0979060158133506,-0.0226533599197864,0.0,6.161858618725091e-05,0.0,0.0,3.7531914710998535,0.0,0.0,0.0,0.2686325311660766,4.0,0.0,1.0
831060,293.33367919921875,297.1499938964844,293.1499938964844,0.0041078813374042,-308.3594970703125,296.8810119628906,0.5444654226303101,0.050000000745058,0.0458522774279117,295.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36798095703125,0.5444654226303101,0.050000000745058,0.0482846535742282,293.4060974121094,297.1499938964844,293.1499938964844,0.0081804851070046,-422.29638671875,301.0519714355469,0.5444654226303101,0.050000000745058,0.0356628820300102,293.1893615722656,297.1499938964844,293.1499938964844,0.0626047998666763,-1690.1595458984375,304.1528625488281,0.7255695462226868,0.1127566546201706,0.1078841313719749,293.435302734375,297.1499938964844,293.1499938964844,0.0010222315322607,-387.166748046875,292.7877197265625,0.5444654226303101,0.050000000745058,0.2290416210889816,291.3255615234375,291.1499938964844,274.8960266113281,272.31317138671875,286.4136657714844,295.0092468261719,291.0383605957031,1.0,0.1575235575437545,0.8420864939689636,0.8420864939689636,1.0,1.0,-0.5600904822349548,0.2395440638065338,0.320546418428421,0.0784883052110672,0.0,0.0,0.0,25.196496963500977,25.0,-1160.0262451171875,-0.0,33.9893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721069335937,299.1007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.748046875,18000.0,0.0,0.0,0.0617555156350135,0.0,0.0,0.0,0.0,1.0,0.0114423129707574,0.0,-0.0,-0.0,0.0,0.0,0.0,8.199542935471982e-05,0.065942570567131,-0.0658605769276619,0.0,6.267400021897629e-05,0.0,0.0,2.458359718322754,0.0,0.0,0.0,0.2624748945236206,4.0,0.0,1.0
831120,293.33367919921875,297.1499938964844,293.1499938964844,0.0041078813374042,-308.3594970703125,296.8810119628906,0.5444654226303101,0.050000000745058,0.0458522774279117,295.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36798095703125,0.5444654226303101,0.050000000745058,0.0482846535742282,293.4060974121094,297.1499938964844,293.1499938964844,0.0081804851070046,-422.29638671875,301.0519714355469,0.5444654226303101,0.050000000745058,0.0356628820300102,293.1893615722656,297.1499938964844,293.1499938964844,0.0626047998666763,-1690.1595458984375,304.1528625488281,0.7255695462226868,0.1127566546201706,0.1078841313719749,293.435302734375,297.1499938964844,293.1499938964844,0.0010222315322607,-387.166748046875,292.7877197265625,0.5444654226303101,0.050000000745058,0.2290416210889816,291.3255615234375,291.1499938964844,274.8960266113281,272.31317138671875,286.4136657714844,295.0092468261719,291.0383605957031,1.0,0.1575235575437545,0.8420864939689636,0.8420864939689636,1.0,1.0,-0.5600904822349548,0.2395440638065338,0.320546418428421,0.0784883052110672,0.0,0.0,0.0,25.196496963500977,25.0,-1160.0262451171875,-0.0,33.9893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721069335937,299.1007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.748046875,18000.0,0.0,0.0,0.0617555156350135,0.0,0.0,0.0,0.0,1.0,0.0114423129707574,0.0,-0.0,-0.0,0.0,0.0,0.0,8.199542935471982e-05,0.065942570567131,-0.0658605769276619,0.0,6.267400021897629e-05,0.0,0.0,2.458359718322754,0.0,0.0,0.0,0.2624748945236206,4.0,0.0,1.0
831180,293.3277282714844,297.1499938964844,293.1499938964844,0.0042069614864885,-320.58221435546875,296.46063232421875,0.5444905161857605,0.050000000745058,0.0458520911633968,295.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387023925781,0.5444905161857605,0.050000000745058,0.0482844598591327,293.4039306640625,297.1499938964844,293.1499938964844,0.008336728438735,-434.6127624511719,300.8074645996094,0.5444905161857605,0.050000000745058,0.0356627367436885,293.18719482421875,297.1499938964844,293.1499938964844,0.0648533552885055,-1737.6749267578125,304.1494140625,0.724251925945282,0.1121926307678222,0.1072410121560096,293.4299621582031,297.1499938964844,293.1499938964844,0.0010650341864675,-410.0359497070313,292.1199645996094,0.5444905161857605,0.050000000745058,0.2290406972169876,290.67059326171875,291.1499938964844,274.8881530761719,272.3082275390625,286.41217041015625,295.00439453125,290.89703369140625,1.0,0.1574317812919616,0.8394405245780945,0.8394405245780945,1.0,1.0,-0.5593168139457703,0.2390823662281036,0.320234477519989,0.078302577137947,0.0,0.0,0.1256207823753357,25.186443328857425,25.0,430.0574645996094,-3728.59912109375,33.90542221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481201171875,304.5272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17877.3125,18000.0,0.0,0.0,0.0562533475458622,0.0,0.0,0.0,0.0,1.0,0.0034285334404557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061259657144546,0.1265086233615875,-0.0203826557844877,0.0,5.708999742637389e-05,0.0,0.0,4.882659912109375,0.0,0.0,0.0,0.2721253931522369,4.0,0.0,1.0
831240,293.3277282714844,297.1499938964844,293.1499938964844,0.0042069614864885,-320.58221435546875,296.46063232421875,0.5444905161857605,0.050000000745058,0.0458520911633968,295.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387023925781,0.5444905161857605,0.050000000745058,0.0482844598591327,293.4039306640625,297.1499938964844,293.1499938964844,0.008336728438735,-434.6127624511719,300.8074645996094,0.5444905161857605,0.050000000745058,0.0356627367436885,293.18719482421875,297.1499938964844,293.1499938964844,0.0648533552885055,-1737.6749267578125,304.1494140625,0.724251925945282,0.1121926307678222,0.1072410121560096,293.4299621582031,297.1499938964844,293.1499938964844,0.0010650341864675,-410.0359497070313,292.1199645996094,0.5444905161857605,0.050000000745058,0.2290406972169876,290.67059326171875,291.1499938964844,274.8881530761719,272.3082275390625,286.41217041015625,295.00439453125,290.89703369140625,1.0,0.1574317812919616,0.8394405245780945,0.8394405245780945,1.0,1.0,-0.5593168139457703,0.2390823662281036,0.320234477519989,0.078302577137947,0.0,0.0,0.1256207823753357,25.186443328857425,25.0,430.0574645996094,-3728.59912109375,33.90542221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481201171875,304.5272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17877.3125,18000.0,0.0,0.0,0.0562533475458622,0.0,0.0,0.0,0.0,1.0,0.0034285334404557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061259657144546,0.1265086233615875,-0.0203826557844877,0.0,5.708999742637389e-05,0.0,0.0,4.882659912109375,0.0,0.0,0.0,0.2721253931522369,4.0,0.0,1.0
831300,293.3271179199219,297.1499938964844,293.1499938964844,0.0040996544994413,-307.63543701171875,296.7032165527344,0.5445281863212585,0.050000000745058,0.0458518117666244,295.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.5445281863212585,0.050000000745058,0.0482841655611991,293.40362548828125,297.1499938964844,293.1499938964844,0.0080546671524643,-417.7877807617188,300.8827819824219,0.5445281863212585,0.050000000745058,0.0356625206768512,293.18603515625,297.1499938964844,293.1499938964844,0.0618443936109542,-1675.721923828125,304.1549377441406,0.7238488793373108,0.1119525358080864,0.107030488550663,293.4296875,297.1499938964844,293.1499938964844,0.0010037700412794,-380.0027465820313,292.4970703125,0.5445281863212585,0.050000000745058,0.2290392965078354,291.1466369628906,291.1499938964844,274.8833312988281,272.3058776855469,286.4121398925781,295.00341796875,291.3058166503906,1.0,0.1573896408081054,0.8381175994873047,0.8381175994873047,1.0,1.0,-0.559061586856842,0.2389062345027923,0.3201553523540497,0.0782331153750419,0.0,0.0,0.0775892958045005,25.17744255065918,25.0,626.9580078125,-3602.277099609375,33.87234878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366638183594,304.740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0625,18000.0,0.0,0.0,0.0579779669642448,0.0,0.0,0.0,0.0,1.0,0.002732016146183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994619876146316,0.1130573153495788,-0.0135953295975923,0.0,5.8840269048232585e-05,0.0,0.0,4.374243259429932,0.0,0.0,0.0,0.2710196375846863,4.0,0.0,1.0
831360,293.32769775390625,297.1499938964844,293.1499938964844,0.0040226383134722,-299.59393310546875,296.8272705078125,0.5445457100868225,0.050000000745058,0.045851681381464,295.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3886413574219,0.5445457100868225,0.050000000745058,0.0482840314507484,293.4044494628906,297.1499938964844,293.1499938964844,0.0078795542940497,-408.17474365234375,300.906005859375,0.5445457100868225,0.050000000745058,0.0356624200940132,293.1853332519531,297.1499938964844,293.1499938964844,0.0601875744760036,-1642.370849609375,304.1570129394531,0.7233061790466309,0.1116300076246261,0.1067641898989677,293.4305419921875,297.1499938964844,293.1499938964844,0.0009397303219884,-352.7540588378906,292.6908264160156,0.5445457100868225,0.050000000745058,0.229038655757904,291.4181823730469,291.1499938964844,274.8779602050781,272.3035888671875,286.409423828125,295.0042419433594,291.4836120605469,1.0,0.1573484688997268,0.8398845195770264,0.8398845195770264,1.0,1.0,-0.5587407946586609,0.2388230860233307,0.3199177086353302,0.0782663598656654,0.0,0.0,0.0313111953437328,25.171911239624023,25.0,487.2215576171875,-3333.23095703125,33.83626174926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04559326171875,303.77703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.66015625,18000.0,0.0,0.0,0.0599149353802204,0.0,0.0,0.0,0.0,1.0,0.0032548527233302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826408267021179,0.1012792959809303,-0.0186384730041027,0.0,6.080604362068698e-05,0.0,0.0,3.8957090377807617,0.0,0.0,0.0,0.2693113088607788,4.0,0.0,1.0
831420,293.32891845703125,297.1499938964844,293.1499938964844,0.00394948432222,-293.95184326171875,296.8214111328125,0.544526994228363,0.050000000745058,0.0458518229424953,295.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5220642089844,0.544526994228363,0.050000000745058,0.0482841804623603,293.4071350097656,297.1499938964844,293.1499938964844,0.0077349604107439,-402.4281311035156,300.83843994140625,0.544526994228363,0.050000000745058,0.0356625281274318,293.1847839355469,297.1499938964844,293.1499938964844,0.0593109168112278,-1626.1273193359375,304.1559753417969,0.7217928767204285,0.1108495518565177,0.1060593426227569,293.43231201171875,297.1499938964844,293.1499938964844,0.0008398983045481,-314.8019714355469,292.68133544921875,0.544526994228363,0.050000000745058,0.2290393561124801,291.51788330078125,291.1499938964844,274.86529541015625,272.2992248535156,286.4008178710937,295.0065002441406,291.4340515136719,1.0,0.1572659611701965,0.8434184789657593,0.8434184789657593,1.0,1.0,-0.5578963160514832,0.2385900765657425,0.3193062245845794,0.0782952606678009,0.0,0.0,0.0,25.169734954833984,25.0,-467.7688903808594,-212.8861083984375,33.75314712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665466308594,299.1011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18174.119140625,18000.0,0.0,0.0,0.0626107975840568,0.0,0.0,0.0,0.0,1.0,0.0097661428153514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019201915711164,0.0625805929303169,-0.0606604032218456,0.0,6.354200013447553e-05,0.0,0.0,2.344947099685669,0.0,0.0,0.0,0.2626846730709076,4.0,0.0,1.0
831480,293.32891845703125,297.1499938964844,293.1499938964844,0.00394948432222,-293.95184326171875,296.8214111328125,0.544526994228363,0.050000000745058,0.0458518229424953,295.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5220642089844,0.544526994228363,0.050000000745058,0.0482841804623603,293.4071350097656,297.1499938964844,293.1499938964844,0.0077349604107439,-402.4281311035156,300.83843994140625,0.544526994228363,0.050000000745058,0.0356625281274318,293.1847839355469,297.1499938964844,293.1499938964844,0.0593109168112278,-1626.1273193359375,304.1559753417969,0.7217928767204285,0.1108495518565177,0.1060593426227569,293.43231201171875,297.1499938964844,293.1499938964844,0.0008398983045481,-314.8019714355469,292.68133544921875,0.544526994228363,0.050000000745058,0.2290393561124801,291.51788330078125,291.1499938964844,274.86529541015625,272.2992248535156,286.4008178710937,295.0065002441406,291.4340515136719,1.0,0.1572659611701965,0.8434184789657593,0.8434184789657593,1.0,1.0,-0.5578963160514832,0.2385900765657425,0.3193062245845794,0.0782952606678009,0.0,0.0,0.0,25.169734954833984,25.0,-467.7688903808594,-212.8861083984375,33.75314712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665466308594,299.1011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18174.119140625,18000.0,0.0,0.0,0.0626107975840568,0.0,0.0,0.0,0.0,1.0,0.0097661428153514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019201915711164,0.0625805929303169,-0.0606604032218456,0.0,6.354200013447553e-05,0.0,0.0,2.344947099685669,0.0,0.0,0.0,0.2626846730709076,4.0,0.0,1.0
831540,293.32379150390625,297.1499938964844,293.1499938964844,0.0040891207754611,-315.1783752441406,296.1730041503906,0.5445242524147034,0.050000000745058,0.0458518490195274,295.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5292663574219,0.5445242524147034,0.050000000745058,0.0482842028141021,293.4060974121094,297.1499938964844,293.1499938964844,0.0080948211252689,-430.5001525878906,300.4766845703125,0.5445242524147034,0.050000000745058,0.0356625467538833,293.1832580566406,297.1499938964844,293.1499938964844,0.0648732259869575,-1742.11572265625,304.1452331542969,0.7204145789146423,0.1102735623717308,0.1054169982671737,293.42779541015625,297.1499938964844,293.1499938964844,0.0008263167692348,-321.27569580078125,291.6561889648437,0.5445242524147034,0.050000000745058,0.2290394753217697,290.4880676269531,291.1499938964844,274.8500061035156,272.2951354980469,286.3875732421875,295.0030517578125,290.5692138671875,1.0,0.1571849137544632,0.8469524383544922,0.8469524383544922,1.0,1.0,-0.5571255683898926,0.2383888065814972,0.3187367618083954,0.0783219411969184,0.0,0.0,0.1274797618389129,25.164804458618164,25.0,6.016022682189941,-3537.99072265625,33.67463302612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5042419433594,303.0110778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17800.09765625,18000.0,0.0,0.0,0.0561701729893684,0.0,0.0,0.0,0.0,1.0,0.0049659069627523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920440331101417,0.1269154995679855,-0.0348714739084243,0.0,5.7005585404112935e-05,0.0,0.0,4.853637218475342,0.0,0.0,0.0,0.2712584733963012,4.0,0.0,1.0
831600,293.32379150390625,297.1499938964844,293.1499938964844,0.0040891207754611,-315.1783752441406,296.1730041503906,0.5445242524147034,0.050000000745058,0.0458518490195274,295.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5292663574219,0.5445242524147034,0.050000000745058,0.0482842028141021,293.4060974121094,297.1499938964844,293.1499938964844,0.0080948211252689,-430.5001525878906,300.4766845703125,0.5445242524147034,0.050000000745058,0.0356625467538833,293.1832580566406,297.1499938964844,293.1499938964844,0.0648732259869575,-1742.11572265625,304.1452331542969,0.7204145789146423,0.1102735623717308,0.1054169982671737,293.42779541015625,297.1499938964844,293.1499938964844,0.0008263167692348,-321.27569580078125,291.6561889648437,0.5445242524147034,0.050000000745058,0.2290394753217697,290.4880676269531,291.1499938964844,274.8500061035156,272.2951354980469,286.3875732421875,295.0030517578125,290.5692138671875,1.0,0.1571849137544632,0.8469524383544922,0.8469524383544922,1.0,1.0,-0.5571255683898926,0.2383888065814972,0.3187367618083954,0.0783219411969184,0.0,0.0,0.1274797618389129,25.164804458618164,25.0,6.016022682189941,-3537.99072265625,33.67463302612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5042419433594,303.0110778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17800.09765625,18000.0,0.0,0.0,0.0561701729893684,0.0,0.0,0.0,0.0,1.0,0.0049659069627523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920440331101417,0.1269154995679855,-0.0348714739084243,0.0,5.7005585404112935e-05,0.0,0.0,4.853637218475342,0.0,0.0,0.0,0.2712584733963012,4.0,0.0,1.0
