time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831660,293.3217163085937,297.1499938964844,293.1499938964844,0.0039204261265695,-293.5242919921875,296.58502197265625,0.5445971488952637,0.050000000745058,0.0458513051271438,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.5445971488952637,0.050000000745058,0.0482836328446865,293.4051513671875,297.1499938964844,293.1499938964844,0.0076188649982213,-400.4726257324219,300.6066589355469,0.5445971488952637,0.050000000745058,0.0356621257960796,293.1808776855469,297.1499938964844,293.1499938964844,0.0594386495649814,-1630.4024658203125,304.1556091308594,0.719785213470459,0.1099170818924903,0.1050901785492897,293.4264221191406,297.1499938964844,293.1499938964844,0.0007510589202865,-283.0860900878906,292.2937927246094,0.5445971488952637,0.050000000745058,0.2290367633104324,291.2850952148437,291.1499938964844,274.8326721191406,272.2906188964844,286.3741760253906,294.999755859375,291.3998107910156,1.0,0.1571130007505417,0.8504372835159302,0.8504372835159302,1.0,1.0,-0.5567282438278198,0.2383376061916351,0.3183906674385071,0.0784151926636695,0.0,0.0,0.0576667338609695,25.14779090881348,25.0,584.377685546875,-3488.583984375,33.620479583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14727783203125,304.3946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.509765625,18000.0,0.0,0.0,0.0589365363121032,0.0,0.0,0.0,0.0,1.0,0.002872641896829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923357456922531,0.1072424203157424,-0.0149066755548119,0.0,5.9813093685079366e-05,0.0,0.0,4.140736103057861,0.0,0.0,0.0,0.2702647447586059,4.0,0.0,1.0
831720,293.3217163085937,297.1499938964844,293.1499938964844,0.0039204261265695,-293.5242919921875,296.58502197265625,0.5445971488952637,0.050000000745058,0.0458513051271438,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.5445971488952637,0.050000000745058,0.0482836328446865,293.4051513671875,297.1499938964844,293.1499938964844,0.0076188649982213,-400.4726257324219,300.6066589355469,0.5445971488952637,0.050000000745058,0.0356621257960796,293.1808776855469,297.1499938964844,293.1499938964844,0.0594386495649814,-1630.4024658203125,304.1556091308594,0.719785213470459,0.1099170818924903,0.1050901785492897,293.4264221191406,297.1499938964844,293.1499938964844,0.0007510589202865,-283.0860900878906,292.2937927246094,0.5445971488952637,0.050000000745058,0.2290367633104324,291.2850952148437,291.1499938964844,274.8326721191406,272.2906188964844,286.3741760253906,294.999755859375,291.3998107910156,1.0,0.1571130007505417,0.8504372835159302,0.8504372835159302,1.0,1.0,-0.5567282438278198,0.2383376061916351,0.3183906674385071,0.0784151926636695,0.0,0.0,0.0576667338609695,25.14779090881348,25.0,584.377685546875,-3488.583984375,33.620479583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14727783203125,304.3946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.509765625,18000.0,0.0,0.0,0.0589365363121032,0.0,0.0,0.0,0.0,1.0,0.002872641896829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923357456922531,0.1072424203157424,-0.0149066755548119,0.0,5.9813093685079366e-05,0.0,0.0,4.140736103057861,0.0,0.0,0.0,0.2702647447586059,4.0,0.0,1.0
831780,293.3229675292969,297.1499938964844,293.1499938964844,0.0038260153960436,-284.6858825683594,296.6675720214844,0.5445994734764099,0.050000000745058,0.0458512902259826,295.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5233459472656,0.5445994734764099,0.050000000745058,0.0482836179435253,293.4075927734375,297.1499938964844,293.1499938964844,0.0074149342253804,-390.0823364257813,300.5816345214844,0.5445994734764099,0.050000000745058,0.0356621146202087,293.1800842285156,297.1499938964844,293.1499938964844,0.0577753596007823,-1597.8572998046875,304.1563720703125,0.7186299562454224,0.1092972308397293,0.1045579239726066,293.42828369140625,297.1499938964844,293.1499938964844,0.0006508568767458,-243.55909729003903,292.4210205078125,0.5445994734764099,0.050000000745058,0.2290366888046264,291.5294189453125,291.1499938964844,274.8139953613281,272.2848815917969,286.3629455566406,295.0013732910156,291.5377197265625,1.0,0.1570437848567962,0.8539221882820129,0.8539221882820129,1.0,1.0,-0.5560894012451172,0.2381821721792221,0.3179072439670563,0.0784558877348899,0.0,0.0,0.0,25.14286994934082,25.0,191.1802978515625,-2414.733154296875,33.55476379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86883544921875,301.4732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18206.04296875,18000.0,0.0,0.0,0.0623669400811195,0.0,0.0,0.0,0.0,1.0,0.0061668385751545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0351819619536399,0.0782127901911735,-0.0430308282375335,0.0,6.32945157121867e-05,0.0,0.0,2.972891569137573,0.0,0.0,0.0,0.264967679977417,4.0,0.0,1.0
831840,293.3229675292969,297.1499938964844,293.1499938964844,0.0038260153960436,-284.6858825683594,296.6675720214844,0.5445994734764099,0.050000000745058,0.0458512902259826,295.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5233459472656,0.5445994734764099,0.050000000745058,0.0482836179435253,293.4075927734375,297.1499938964844,293.1499938964844,0.0074149342253804,-390.0823364257813,300.5816345214844,0.5445994734764099,0.050000000745058,0.0356621146202087,293.1800842285156,297.1499938964844,293.1499938964844,0.0577753596007823,-1597.8572998046875,304.1563720703125,0.7186299562454224,0.1092972308397293,0.1045579239726066,293.42828369140625,297.1499938964844,293.1499938964844,0.0006508568767458,-243.55909729003903,292.4210205078125,0.5445994734764099,0.050000000745058,0.2290366888046264,291.5294189453125,291.1499938964844,274.8139953613281,272.2848815917969,286.3629455566406,295.0013732910156,291.5377197265625,1.0,0.1570437848567962,0.8539221882820129,0.8539221882820129,1.0,1.0,-0.5560894012451172,0.2381821721792221,0.3179072439670563,0.0784558877348899,0.0,0.0,0.0,25.14286994934082,25.0,191.1802978515625,-2414.733154296875,33.55476379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86883544921875,301.4732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18206.04296875,18000.0,0.0,0.0,0.0623669400811195,0.0,0.0,0.0,0.0,1.0,0.0061668385751545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0351819619536399,0.0782127901911735,-0.0430308282375335,0.0,6.32945157121867e-05,0.0,0.0,2.972891569137573,0.0,0.0,0.0,0.264967679977417,4.0,0.0,1.0
831900,293.322998046875,297.1499938964844,293.1499938964844,0.0038120958488434,-285.8406677246094,296.5705261230469,0.5445855855941772,0.050000000745058,0.045851394534111,295.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4416198730469,0.5445855855941772,0.050000000745058,0.0482837259769439,293.40869140625,297.1499938964844,293.1499938964844,0.0074305795133113,-393.6286315917969,300.5025634765625,0.5445855855941772,0.050000000745058,0.0356621965765953,293.1798400878906,297.1499938964844,293.1499938964844,0.0587246529757976,-1617.9788818359375,304.15338134765625,0.7179203033447266,0.1089634746313095,0.1042409762740135,293.4286193847656,297.1499938964844,293.1499938964844,0.0005839138757437,-220.16476440429688,292.26708984375,0.5445855855941772,0.050000000745058,0.2290372103452682,291.4155578613281,291.1499938964844,274.8041687011719,272.28155517578125,286.3568115234375,295.0017395019531,291.191650390625,1.0,0.1570089310407638,0.8556646108627319,0.8556646108627319,1.0,1.0,-0.5557100176811218,0.2380782663822174,0.3176317512989044,0.0784623473882675,0.0,0.0,0.0,25.142906188964844,25.0,-989.609375,-0.0,33.51858139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9106750488281,299.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.064453125,18000.0,0.0,0.0,0.0625142529606819,0.0,0.0,0.0,0.0,1.0,0.0109284939244389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002104154118569,0.0646672621369361,-0.0644568428397178,0.0,6.344402208924294e-05,0.0,0.0,2.4136416912078857,0.0,0.0,0.0,0.2624983489513397,4.0,0.0,1.0
831960,293.3203430175781,297.1499938964844,293.1499938964844,0.003898978466168,-300.3609619140625,296.1332397460937,0.54458087682724,0.050000000745058,0.045851431787014,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8131103515625,0.54458087682724,0.050000000745058,0.0482837669551372,293.408203125,297.1499938964844,293.1499938964844,0.0076886448077857,-414.57366943359375,300.2580261230469,0.54458087682724,0.050000000745058,0.0356622226536273,293.1791687011719,297.1499938964844,293.1499938964844,0.0630756840109825,-1708.089599609375,304.1448669433594,0.7172872424125671,0.1087144166231155,0.1039563715457916,293.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57720947265625,0.54458087682724,0.050000000745058,0.2290373891592025,290.72100830078125,291.1499938964844,274.79400634765625,272.2779541015625,286.3475036621094,295.0000305175781,290.428955078125,1.0,0.1569745391607284,0.8593161106109619,0.8593161106109619,1.0,1.0,-0.5553687810897827,0.238051638007164,0.3173171579837799,0.078537717461586,0.0,0.0,0.0725343003869056,25.14144325256348,25.0,-865.8903198242188,-3239.573974609375,33.48462677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475952148437,299.9720153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17745.3515625,18000.0,0.0,0.0,0.0582712851464748,0.0,0.0,0.0,0.0,1.0,0.0070445230230689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725242495536804,0.120445042848587,-0.0479207895696163,0.0,5.913794666412287e-05,0.0,0.0,4.554608345031738,0.0,0.0,0.0,0.2690863609313965,4.0,0.0,1.0
832020,293.3155822753906,297.1499938964844,293.1499938964844,0.0038388345856219,-289.8222351074219,296.2866516113281,0.5446509122848511,0.050000000745058,0.0458509102463722,294.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.997802734375,0.5446509122848511,0.050000000745058,0.048283215612173,293.4057312011719,297.1499938964844,293.1499938964844,0.0074038133025169,-395.4234619140625,300.27203369140625,0.5446509122848511,0.050000000745058,0.0356618203222751,293.1766052246094,297.1499938964844,293.1499938964844,0.0594645999372005,-1633.76123046875,304.1530456542969,0.7167856097221375,0.1084991171956062,0.1036969944834709,293.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8274230957031,0.5446509122848511,0.050000000745058,0.2290347963571548,291.0546264648437,291.1499938964844,274.7726745605469,272.2698059082031,286.32647705078125,294.9938049316406,291.2345275878906,1.0,0.1569128036499023,0.8666191697120667,0.8666191697120667,1.0,1.0,-0.5550525784492493,0.238146498799324,0.316906064748764,0.0787625610828399,0.0,0.0,0.0905735790729522,25.125707626342773,25.0,619.8255004882812,-3666.922119140625,33.43955993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714538574219,304.87652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.435546875,18000.0,0.0,0.0,0.0579483695328235,0.0,0.0,0.0,0.0,1.0,0.0026469309814274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034740507602691,0.1162924692034721,-0.0128184221684932,0.0,5.881023025722243e-05,0.0,0.0,4.503515720367432,0.0,0.0,0.0,0.2714316248893738,4.0,0.0,1.0
832080,293.3155822753906,297.1499938964844,293.1499938964844,0.0038388345856219,-289.8222351074219,296.2866516113281,0.5446509122848511,0.050000000745058,0.0458509102463722,294.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.997802734375,0.5446509122848511,0.050000000745058,0.048283215612173,293.4057312011719,297.1499938964844,293.1499938964844,0.0074038133025169,-395.4234619140625,300.27203369140625,0.5446509122848511,0.050000000745058,0.0356618203222751,293.1766052246094,297.1499938964844,293.1499938964844,0.0594645999372005,-1633.76123046875,304.1530456542969,0.7167856097221375,0.1084991171956062,0.1036969944834709,293.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8274230957031,0.5446509122848511,0.050000000745058,0.2290347963571548,291.0546264648437,291.1499938964844,274.7726745605469,272.2698059082031,286.32647705078125,294.9938049316406,291.2345275878906,1.0,0.1569128036499023,0.8666191697120667,0.8666191697120667,1.0,1.0,-0.5550525784492493,0.238146498799324,0.316906064748764,0.0787625610828399,0.0,0.0,0.0905735790729522,25.125707626342773,25.0,619.8255004882812,-3666.922119140625,33.43955993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714538574219,304.87652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.435546875,18000.0,0.0,0.0,0.0579483695328235,0.0,0.0,0.0,0.0,1.0,0.0026469309814274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034740507602691,0.1162924692034721,-0.0128184221684932,0.0,5.881023025722243e-05,0.0,0.0,4.503515720367432,0.0,0.0,0.0,0.2714316248893738,4.0,0.0,1.0
832140,293.3169250488281,297.1499938964844,293.1499938964844,0.0037131595890969,-276.8811340332031,296.4906005859375,0.5446739792823792,0.050000000745058,0.0458507426083087,294.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4801025390625,0.5446739792823792,0.050000000745058,0.0482830367982387,293.40789794921875,297.1499938964844,293.1499938964844,0.0071334266103804,-379.7534790039063,300.3100891113281,0.5446739792823792,0.050000000745058,0.0356616862118244,293.17559814453125,297.1499938964844,293.1499938964844,0.0568966157734394,-1582.526611328125,304.15606689453125,0.7159775495529175,0.108030155301094,0.1033244878053665,293.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1809387207031,0.5446739792823792,0.050000000745058,0.2290339469909668,291.4931335449219,291.1499938964844,274.75,272.2604675292969,286.309326171875,294.9944763183594,291.5180358886719,1.0,0.1568557322025299,0.8739221692085266,0.8739221692085266,1.0,1.0,-0.5546039938926697,0.2381717711687088,0.3164322078227997,0.0789465978741645,0.0,0.0,0.0072520426474511,25.11824417114257,25.0,333.6727600097656,-3190.1103515625,33.38974380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,302.9892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18057.12890625,18000.0,0.0,0.0,0.0617010854184627,0.0,0.0,0.0,0.0,1.0,0.0037004763726145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737950578331947,0.0969447568058967,-0.0231496952474117,0.0,6.26187538728118e-05,0.0,0.0,3.712968826293945,0.0,0.0,0.0,0.2684526741504669,4.0,0.0,1.0
832200,293.3169250488281,297.1499938964844,293.1499938964844,0.0037131595890969,-276.8811340332031,296.4906005859375,0.5446739792823792,0.050000000745058,0.0458507426083087,294.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4801025390625,0.5446739792823792,0.050000000745058,0.0482830367982387,293.40789794921875,297.1499938964844,293.1499938964844,0.0071334266103804,-379.7534790039063,300.3100891113281,0.5446739792823792,0.050000000745058,0.0356616862118244,293.17559814453125,297.1499938964844,293.1499938964844,0.0568966157734394,-1582.526611328125,304.15606689453125,0.7159775495529175,0.108030155301094,0.1033244878053665,293.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1809387207031,0.5446739792823792,0.050000000745058,0.2290339469909668,291.4931335449219,291.1499938964844,274.75,272.2604675292969,286.309326171875,294.9944763183594,291.5180358886719,1.0,0.1568557322025299,0.8739221692085266,0.8739221692085266,1.0,1.0,-0.5546039938926697,0.2381717711687088,0.3164322078227997,0.0789465978741645,0.0,0.0,0.0072520426474511,25.11824417114257,25.0,333.6727600097656,-3190.1103515625,33.38974380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,302.9892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18057.12890625,18000.0,0.0,0.0,0.0617010854184627,0.0,0.0,0.0,0.0,1.0,0.0037004763726145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737950578331947,0.0969447568058967,-0.0231496952474117,0.0,6.26187538728118e-05,0.0,0.0,3.712968826293945,0.0,0.0,0.0,0.2684526741504669,4.0,0.0,1.0
832260,293.3168334960937,297.1499938964844,293.1499938964844,0.0036896823439747,-279.1141967773437,296.28936767578125,0.5446528196334839,0.050000000745058,0.0458508990705013,294.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.30621337890625,0.5446528196334839,0.050000000745058,0.0482832044363021,293.4098205566406,297.1499938964844,293.1499938964844,0.0071521638892591,-385.9096984863281,300.1435546875,0.5446528196334839,0.050000000745058,0.0356618128716945,293.1750793457031,297.1499938964844,293.1499938964844,0.0587240681052207,-1621.0069580078125,304.1504821777344,0.71477872133255,0.1074840277433395,0.1028038337826728,293.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770568847656,0.5446528196334839,0.050000000745058,0.22903473675251,291.25543212890625,291.1499938964844,274.7260131835937,272.2499389648437,286.2987670898437,294.9945983886719,290.9378967285156,1.0,0.1567981541156768,0.873521625995636,0.873521625995636,1.0,1.0,-0.5539806485176086,0.2378890961408615,0.3160915672779083,0.0788575783371925,0.0,0.0,0.0,25.118087768554688,25.0,-1255.9300537109375,-0.0,33.33034896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,299.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18071.94140625,18000.0,0.0,0.0,0.0622860342264175,0.0,0.0,0.0,0.0,1.0,0.01170639321208,0.0,-0.0,-0.0,0.0,0.0,0.0,5.152521771378815e-05,0.0665633380413055,-0.0665118172764778,0.0,6.321240653051063e-05,0.0,0.0,2.479914665222168,0.0,0.0,0.0,0.2624538540840149,4.0,0.0,1.0
832320,293.3168334960937,297.1499938964844,293.1499938964844,0.0036896823439747,-279.1141967773437,296.28936767578125,0.5446528196334839,0.050000000745058,0.0458508990705013,294.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.30621337890625,0.5446528196334839,0.050000000745058,0.0482832044363021,293.4098205566406,297.1499938964844,293.1499938964844,0.0071521638892591,-385.9096984863281,300.1435546875,0.5446528196334839,0.050000000745058,0.0356618128716945,293.1750793457031,297.1499938964844,293.1499938964844,0.0587240681052207,-1621.0069580078125,304.1504821777344,0.71477872133255,0.1074840277433395,0.1028038337826728,293.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770568847656,0.5446528196334839,0.050000000745058,0.22903473675251,291.25543212890625,291.1499938964844,274.7260131835937,272.2499389648437,286.2987670898437,294.9945983886719,290.9378967285156,1.0,0.1567981541156768,0.873521625995636,0.873521625995636,1.0,1.0,-0.5539806485176086,0.2378890961408615,0.3160915672779083,0.0788575783371925,0.0,0.0,0.0,25.118087768554688,25.0,-1255.9300537109375,-0.0,33.33034896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,299.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18071.94140625,18000.0,0.0,0.0,0.0622860342264175,0.0,0.0,0.0,0.0,1.0,0.01170639321208,0.0,-0.0,-0.0,0.0,0.0,0.0,5.152521771378815e-05,0.0665633380413055,-0.0665118172764778,0.0,6.321240653051063e-05,0.0,0.0,2.479914665222168,0.0,0.0,0.0,0.2624538540840149,4.0,0.0,1.0
832380,293.3099975585937,297.1499938964844,293.1499938964844,0.0037730599287897,-288.5247802734375,295.9178771972656,0.5446979403495789,0.050000000745058,0.0458505675196647,294.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.674072265625,0.5446979403495789,0.050000000745058,0.0482828542590141,293.406494140625,297.1499938964844,293.1499938964844,0.0072341552004218,-393.6517333984375,299.890869140625,0.5446979403495789,0.050000000745058,0.0356615521013736,293.1727294921875,297.1499938964844,293.1499938964844,0.060420136898756,-1655.8328857421875,304.1487121582031,0.7141991853713989,0.1073183864355087,0.1025286316871643,293.4188537597656,297.1499938964844,293.1499938964844,0.0004668073961511,-145.13291931152344,291.2024841308594,0.5446979403495789,0.050000000745058,0.2290330678224563,290.7122802734375,291.1499938964844,274.7006530761719,272.2381896972656,286.28466796875,294.9873962402344,290.9375915527344,1.0,0.156745046377182,0.8731210827827454,0.8731210827827454,1.0,1.0,-0.5536471605300903,0.2377192825078964,0.3159278631210327,0.0788198485970497,0.0,0.0,0.1247990280389785,25.107107162475582,25.0,461.4717102050781,-3751.8203125,33.28834533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4053955078125,304.6852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17894.09765625,18000.0,0.0,0.0,0.0572408884763717,0.0,0.0,0.0,0.0,1.0,0.0031576969195157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079048812389373,0.1255632489919662,-0.0176583752036094,0.0,5.809222420793958e-05,0.0,0.0,4.852682590484619,0.0,0.0,0.0,0.2721733152866363,4.0,0.0,1.0
832440,293.3099975585937,297.1499938964844,293.1499938964844,0.0037730599287897,-288.5247802734375,295.9178771972656,0.5446979403495789,0.050000000745058,0.0458505675196647,294.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.674072265625,0.5446979403495789,0.050000000745058,0.0482828542590141,293.406494140625,297.1499938964844,293.1499938964844,0.0072341552004218,-393.6517333984375,299.890869140625,0.5446979403495789,0.050000000745058,0.0356615521013736,293.1727294921875,297.1499938964844,293.1499938964844,0.060420136898756,-1655.8328857421875,304.1487121582031,0.7141991853713989,0.1073183864355087,0.1025286316871643,293.4188537597656,297.1499938964844,293.1499938964844,0.0004668073961511,-145.13291931152344,291.2024841308594,0.5446979403495789,0.050000000745058,0.2290330678224563,290.7122802734375,291.1499938964844,274.7006530761719,272.2381896972656,286.28466796875,294.9873962402344,290.9375915527344,1.0,0.156745046377182,0.8731210827827454,0.8731210827827454,1.0,1.0,-0.5536471605300903,0.2377192825078964,0.3159278631210327,0.0788198485970497,0.0,0.0,0.1247990280389785,25.107107162475582,25.0,461.4717102050781,-3751.8203125,33.28834533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4053955078125,304.6852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17894.09765625,18000.0,0.0,0.0,0.0572408884763717,0.0,0.0,0.0,0.0,1.0,0.0031576969195157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079048812389373,0.1255632489919662,-0.0176583752036094,0.0,5.809222420793958e-05,0.0,0.0,4.852682590484619,0.0,0.0,0.0,0.2721733152866363,4.0,0.0,1.0
832500,293.30908203125,297.1499938964844,293.1499938964844,0.0036812536418437,-277.3506774902344,296.1703186035156,0.5447484850883484,0.050000000745058,0.0458501912653446,294.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.5447484850883484,0.050000000745058,0.0482824593782424,293.4057312011719,297.1499938964844,293.1499938964844,0.0070182755589485,-379.0249328613281,299.9924011230469,0.5447484850883484,0.050000000745058,0.03566125780344,293.17144775390625,297.1499938964844,293.1499938964844,0.0578437447547912,-1603.24462890625,304.153564453125,0.7142192125320435,0.1072859317064285,0.1025136113166809,293.418212890625,297.1499938964844,293.1499938964844,0.0004417526943143,-118.826171875,291.59295654296875,0.5447484850883484,0.050000000745058,0.2290311902761459,291.1651916503906,291.1499938964844,274.6875,272.2318420410156,286.2785949707031,294.9853820800781,291.3126525878906,1.0,0.1567225605249405,0.8729207515716553,0.8729207515716553,1.0,1.0,-0.5536255836486816,0.2376942336559295,0.3159313797950744,0.0788315758109092,0.0,0.0,0.0776619017124176,25.09724807739257,25.0,608.3604125976562,-3600.29638671875,33.27701568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953430175781,304.7052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.349609375,18000.0,0.0,0.0,0.059037908911705,0.0,0.0,0.0,0.0,1.0,0.0026179940905421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992660298943519,0.1118235439062118,-0.0125575177371501,0.0,5.991597208776511e-05,0.0,0.0,4.32682991027832,0.0,0.0,0.0,0.2709273993968963,4.0,0.0,1.0
832560,293.30926513671875,297.1499938964844,293.1499938964844,0.0036164780613034,-270.5369567871094,296.2949523925781,0.5447788834571838,0.050000000745058,0.0458499640226364,294.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860778808594,0.5447788834571838,0.050000000745058,0.0482822209596633,293.4061279296875,297.1499938964844,293.1499938964844,0.0068826717324554,-370.7085571289063,300.02734375,0.5447788834571838,0.050000000745058,0.035661082714796,293.170654296875,297.1499938964844,293.1499938964844,0.0565264150500297,-1576.8150634765625,304.1552734375,0.7140918374061584,0.1071716248989105,0.1024437546730041,293.4186706542969,297.1499938964844,293.1499938964844,0.0004259437555447,-103.5616683959961,291.7843933105469,0.5447788834571838,0.050000000745058,0.2290300726890564,291.41259765625,291.1499938964844,274.67401123046875,272.2252197265625,286.2716369628906,294.98504638671875,291.4718933105469,1.0,0.1567012667655944,0.8746711611747742,0.8746711611747742,1.0,1.0,-0.5535396933555603,0.2376987040042877,0.3158409893512726,0.0788855478167533,0.0,0.0,0.0342555604875087,25.090866088867188,25.0,461.311767578125,-3344.32568359375,33.26283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0121154785156,303.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.78125,18000.0,0.0,0.0,0.0609715729951858,0.0,0.0,0.0,0.0,1.0,0.0031548137776553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831389799714088,0.1007717475295066,-0.0176327694207429,0.0,6.187839608173817e-05,0.0,0.0,3.876335859298706,0.0,0.0,0.0,0.2692829668521881,4.0,0.0,1.0
832620,293.3096618652344,297.1499938964844,293.1499938964844,0.0035533648915588,-265.3993530273437,296.3016662597656,0.5447869896888733,0.050000000745058,0.0458499044179916,294.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5134582519531,0.5447869896888733,0.050000000745058,0.0482821576297283,293.40753173828125,297.1499938964844,293.1499938964844,0.0067565068602561,-364.8216857910156,299.9695129394531,0.5447869896888733,0.050000000745058,0.0356610380113124,293.1698303222656,297.1499938964844,293.1499938964844,0.0559057667851448,-1565.13232421875,304.1544494628906,0.7133947014808655,0.1068157702684402,0.1021373495459556,293.419677734375,297.1499938964844,293.1499938964844,0.0003848402993753,-69.47299194335938,291.7862548828125,0.5447869896888733,0.050000000745058,0.2290297746658325,291.5122985839844,291.1499938964844,274.64599609375,272.2110290527344,286.2559814453125,294.9844970703125,291.462158203125,1.0,0.1566591262817382,0.8781718611717224,0.8781718611717224,1.0,1.0,-0.5531714558601379,0.2376327216625213,0.3155387043952942,0.078956015408039,0.0,0.0,0.0,25.086944580078125,25.0,-299.3013000488281,-481.396484375,33.22418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82965087890625,299.1507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18196.578125,18000.0,0.0,0.0,0.0638195052742958,0.0,0.0,0.0,0.0,1.0,0.0092036891728639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0043282015249133,0.0628209561109542,-0.0584927573800087,0.0,6.476868293248117e-05,0.0,0.0,2.3587183952331543,0.0,0.0,0.0,0.2628172636032104,4.0,0.0,1.0
832680,293.3096618652344,297.1499938964844,293.1499938964844,0.0035533648915588,-265.3993530273437,296.3016662597656,0.5447869896888733,0.050000000745058,0.0458499044179916,294.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5134582519531,0.5447869896888733,0.050000000745058,0.0482821576297283,293.40753173828125,297.1499938964844,293.1499938964844,0.0067565068602561,-364.8216857910156,299.9695129394531,0.5447869896888733,0.050000000745058,0.0356610380113124,293.1698303222656,297.1499938964844,293.1499938964844,0.0559057667851448,-1565.13232421875,304.1544494628906,0.7133947014808655,0.1068157702684402,0.1021373495459556,293.419677734375,297.1499938964844,293.1499938964844,0.0003848402993753,-69.47299194335938,291.7862548828125,0.5447869896888733,0.050000000745058,0.2290297746658325,291.5122985839844,291.1499938964844,274.64599609375,272.2110290527344,286.2559814453125,294.9844970703125,291.462158203125,1.0,0.1566591262817382,0.8781718611717224,0.8781718611717224,1.0,1.0,-0.5531714558601379,0.2376327216625213,0.3155387043952942,0.078956015408039,0.0,0.0,0.0,25.086944580078125,25.0,-299.3013000488281,-481.396484375,33.22418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82965087890625,299.1507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18196.578125,18000.0,0.0,0.0,0.0638195052742958,0.0,0.0,0.0,0.0,1.0,0.0092036891728639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0043282015249133,0.0628209561109542,-0.0584927573800087,0.0,6.476868293248117e-05,0.0,0.0,2.3587183952331543,0.0,0.0,0.0,0.2628172636032104,4.0,0.0,1.0
832740,293.3080749511719,297.1499938964844,293.1499938964844,0.0035816775634884,-273.21240234375,296.0082702636719,0.5447871088981628,0.050000000745058,0.0458499044179916,294.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5447871088981628,0.050000000745058,0.0482821576297283,293.4071655273437,297.1499938964844,293.1499938964844,0.0068894778378307,-378.1866149902344,299.780517578125,0.5447871088981628,0.050000000745058,0.0356610380113124,293.1692810058594,297.1499938964844,293.1499938964844,0.0591910332441329,-1632.3818359375,304.14752197265625,0.7130022644996643,0.1066636741161346,0.1019680574536323,293.4184265136719,297.1499938964844,293.1499938964844,0.0003365013690199,-36.9990463256836,291.31695556640625,0.5447871088981628,0.050000000745058,0.2290297746658325,291.0795288085937,291.1499938964844,274.6310119628906,272.2032165527344,286.2467346191406,294.98272705078125,290.7206726074219,1.0,0.1566376835107803,0.8799802660942078,0.8799802660942078,1.0,1.0,-0.5529682636260986,0.2375926077365875,0.3153756558895111,0.0789873450994491,0.0,0.0,0.0186998657882213,25.085596084594727,25.0,-1393.7388916015625,-573.0154418945312,33.20363998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539245605469,298.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.71875,18000.0,0.0,0.0,0.0620776750147342,0.0,0.0,0.0,0.0,1.0,0.0119136692956089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0050772354006767,0.0719732344150543,-0.0668959990143776,0.0,6.300095265032724e-05,0.0,0.0,2.674283266067505,0.0,0.0,0.0,0.2634450197219848,4.0,0.0,1.0
832800,293.3037414550781,297.1499938964844,293.1499938964844,0.003674702020362,-284.7834777832031,295.6251525878906,0.5448101758956909,0.050000000745058,0.0458497330546379,294.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5453796386719,0.5448101758956909,0.050000000745058,0.0482819788157939,293.4046630859375,297.1499938964844,293.1499938964844,0.0070428014732897,-390.8591613769531,299.5448303222656,0.5448101758956909,0.050000000745058,0.0356609039008617,293.1680603027344,297.1499938964844,293.1499938964844,0.0618603639304637,-1687.1845703125,304.143310546875,0.7128571271896362,0.1066643595695495,0.1018949151039123,293.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7014465332031,0.5448101758956909,0.050000000745058,0.2290289103984832,290.4899597167969,291.1499938964844,274.6166687011719,272.19561767578125,286.236328125,294.9781799316406,290.5108642578125,1.0,0.1566192060708999,0.8816726207733154,0.8816726207733154,1.0,1.0,-0.5528787970542908,0.2375963926315307,0.3152824342250824,0.079036071896553,0.0,0.0,0.1244473531842231,25.080591201782227,25.0,-120.73493194580078,-3500.64697265625,33.19044494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4681396484375,302.59918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.98046875,18000.0,0.0,0.0,0.0576322972774505,0.0,0.0,0.0,0.0,1.0,0.0052036843262612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889534577727317,0.1255810409784317,-0.0366275832056999,0.0,5.848945511388592e-05,0.0,0.0,4.794012069702148,0.0,0.0,0.0,0.2709501981735229,4.0,0.0,1.0
832860,293.29931640625,297.1499938964844,293.1499938964844,0.0035473115276545,-267.0360412597656,296.04522705078125,0.5449318885803223,0.050000000745058,0.0458488315343856,294.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5449318885803223,0.050000000745058,0.0482810251414775,293.4005432128906,297.1499938964844,293.1499938964844,0.0066872164607048,-364.8079223632813,299.7178955078125,0.5449318885803223,0.050000000745058,0.0356601998209953,293.1648254394531,297.1499938964844,293.1499938964844,0.0571227110922336,-1589.6661376953125,304.1532592773437,0.7133658528327942,0.1068635433912277,0.102057047188282,293.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5449318885803223,0.050000000745058,0.2290243953466415,291.2276611328125,291.1499938964844,274.58599853515625,272.17901611328125,286.2160339355469,294.970458984375,291.3519897460937,1.0,0.156590536236763,0.8851380944252014,0.8851380944252014,1.0,1.0,-0.5530648827552795,0.2377549707889557,0.3153099119663238,0.0792106613516807,0.0,0.0,0.0699958279728889,25.05858612060547,25.0,581.82470703125,-3560.19287109375,33.187339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1486511230469,304.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.169921875,18000.0,0.0,0.0,0.0600536726415157,0.0,0.0,0.0,0.0,1.0,0.0026203468441963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963717922568321,0.1089473217725753,-0.0125755323097109,0.0,6.094684431445785e-05,0.0,0.0,4.212126731872559,0.0,0.0,0.0,0.2705816924571991,4.0,0.0,1.0
832920,293.29931640625,297.1499938964844,293.1499938964844,0.0035473115276545,-267.0360412597656,296.04522705078125,0.5449318885803223,0.050000000745058,0.0458488315343856,294.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5449318885803223,0.050000000745058,0.0482810251414775,293.4005432128906,297.1499938964844,293.1499938964844,0.0066872164607048,-364.8079223632813,299.7178955078125,0.5449318885803223,0.050000000745058,0.0356601998209953,293.1648254394531,297.1499938964844,293.1499938964844,0.0571227110922336,-1589.6661376953125,304.1532592773437,0.7133658528327942,0.1068635433912277,0.102057047188282,293.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5449318885803223,0.050000000745058,0.2290243953466415,291.2276611328125,291.1499938964844,274.58599853515625,272.17901611328125,286.2160339355469,294.970458984375,291.3519897460937,1.0,0.156590536236763,0.8851380944252014,0.8851380944252014,1.0,1.0,-0.5530648827552795,0.2377549707889557,0.3153099119663238,0.0792106613516807,0.0,0.0,0.0699958279728889,25.05858612060547,25.0,581.82470703125,-3560.19287109375,33.187339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1486511230469,304.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.169921875,18000.0,0.0,0.0,0.0600536726415157,0.0,0.0,0.0,0.0,1.0,0.0026203468441963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963717922568321,0.1089473217725753,-0.0125755323097109,0.0,6.094684431445785e-05,0.0,0.0,4.212126731872559,0.0,0.0,0.0,0.2705816924571991,4.0,0.0,1.0
832980,293.2992248535156,297.1499938964844,293.1499938964844,0.0034610461443662,-258.6085510253906,296.1651916503906,0.5449875593185425,0.050000000745058,0.0458484180271625,294.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4916687011719,0.5449875593185425,0.050000000745058,0.0482805930078029,293.4006652832031,297.1499938964844,293.1499938964844,0.0065108784474432,-354.5057983398437,299.72607421875,0.5449875593185425,0.050000000745058,0.0356598794460296,293.16339111328125,297.1499938964844,293.1499938964844,0.05579324811697,-1563.02734375,304.1542358398437,0.713420033454895,0.1067864820361137,0.1020544245839119,293.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4916687011719,0.5449875593185425,0.050000000745058,0.2290223389863968,291.4986267089844,291.1499938964844,274.5539855957031,272.1611633300781,286.1981506347656,294.9681091308594,291.5105895996094,1.0,0.1565677225589752,0.8886036276817322,0.8886036276817322,1.0,1.0,-0.5530579090118408,0.2378320842981338,0.3152258396148681,0.0793397426605224,0.0,0.0,0.0,25.048065185546875,25.0,247.4054412841797,-3147.236083984375,33.17674255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,302.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.5,18000.0,0.0,0.0,0.0635791346430778,0.0,0.0,0.0,0.0,1.0,0.0038698809221386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707952454686164,0.0956538766622543,-0.0248586256057024,0.0,6.452473462559283e-05,0.0,0.0,3.656911611557007,0.0,0.0,0.0,0.2681377232074737,4.0,0.0,1.0
833040,293.2992248535156,297.1499938964844,293.1499938964844,0.0034610461443662,-258.6085510253906,296.1651916503906,0.5449875593185425,0.050000000745058,0.0458484180271625,294.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4916687011719,0.5449875593185425,0.050000000745058,0.0482805930078029,293.4006652832031,297.1499938964844,293.1499938964844,0.0065108784474432,-354.5057983398437,299.72607421875,0.5449875593185425,0.050000000745058,0.0356598794460296,293.16339111328125,297.1499938964844,293.1499938964844,0.05579324811697,-1563.02734375,304.1542358398437,0.713420033454895,0.1067864820361137,0.1020544245839119,293.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4916687011719,0.5449875593185425,0.050000000745058,0.2290223389863968,291.4986267089844,291.1499938964844,274.5539855957031,272.1611633300781,286.1981506347656,294.9681091308594,291.5105895996094,1.0,0.1565677225589752,0.8886036276817322,0.8886036276817322,1.0,1.0,-0.5530579090118408,0.2378320842981338,0.3152258396148681,0.0793397426605224,0.0,0.0,0.0,25.048065185546875,25.0,247.4054412841797,-3147.236083984375,33.17674255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,302.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.5,18000.0,0.0,0.0,0.0635791346430778,0.0,0.0,0.0,0.0,1.0,0.0038698809221386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707952454686164,0.0956538766622543,-0.0248586256057024,0.0,6.452473462559283e-05,0.0,0.0,3.656911611557007,0.0,0.0,0.0,0.2681377232074737,4.0,0.0,1.0
833100,293.2991027832031,297.1499938964844,293.1499938964844,0.0034388850908726,-257.322998046875,296.1366577148437,0.5449904203414917,0.050000000745058,0.0458483956754207,294.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.496826171875,0.5449904203414917,0.050000000745058,0.0482805706560611,293.4010925292969,297.1499938964844,293.1499938964844,0.0064722574315965,-353.3246154785156,299.6806335449219,0.5449904203414917,0.050000000745058,0.0356598645448684,293.1629943847656,297.1499938964844,293.1499938964844,0.0559203214943409,-1565.8690185546875,304.1531982421875,0.7132360935211182,0.1066893190145492,0.1019736900925636,293.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.496826171875,0.5449904203414917,0.050000000745058,0.2290222346782684,291.492919921875,291.1499938964844,274.5375061035156,272.1517944335937,286.1889038085937,294.9669189453125,291.4200744628906,1.0,0.1565564423799514,0.8903363347053528,0.8903363347053528,1.0,1.0,-0.5529608726501465,0.2378316521644592,0.3151291906833648,0.0793820321559906,0.0,0.0,0.0,25.04695701599121,25.0,-439.7287902832031,-298.5625,33.16648864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255615234375,298.9721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18179.44140625,18000.0,0.0,0.0,0.064572624862194,0.0,0.0,0.0,0.0,1.0,0.0095330774784088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0026757763698697,0.0624552853405475,-0.0597795099020004,0.0,6.553300772793591e-05,0.0,0.0,2.341463565826416,0.0,0.0,0.0,0.2626965641975403,4.0,0.0,1.0
833160,293.2973937988281,297.1499938964844,293.1499938964844,0.0034712515771389,-265.5710754394531,295.8191833496094,0.5449914932250977,0.050000000745058,0.0458483882248401,294.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.5449914932250977,0.050000000745058,0.0482805594801902,293.400634765625,297.1499938964844,293.1499938964844,0.0066051175817847,-367.0605773925781,299.47247314453125,0.5449914932250977,0.050000000745058,0.0356598570942878,293.1625366210937,297.1499938964844,293.1499938964844,0.0594587512314319,-1638.122314453125,304.1460876464844,0.7130385637283325,0.1066188663244247,0.1018881425261497,293.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.5449914932250977,0.050000000745058,0.2290221899747848,291.0256042480469,291.1499938964844,274.5206604003906,272.1421203613281,286.1778259277344,294.9647216796875,290.6607360839844,1.0,0.1565452665090561,0.8934745788574219,0.8934745788574219,1.0,1.0,-0.5528581142425537,0.2378634214401245,0.3149946928024292,0.0794557556509971,0.0,0.0,0.0274298842996358,25.0461368560791,25.0,-1400.951171875,-1862.95849609375,33.15596389770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07647705078125,298.5731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17825.587890625,18000.0,0.0,0.0,0.0625300854444503,0.0,0.0,0.0,0.0,1.0,0.0107842050492763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.020218513906002,0.0839439556002616,-0.0637254416942596,0.0,6.346008740365505e-05,0.0,0.0,3.1126132011413574,0.0,0.0,0.0,0.2657951414585113,4.0,0.0,1.0
833220,293.2904357910156,297.1499938964844,293.1499938964844,0.0035083722323179,-267.45068359375,295.681396484375,0.5450650453567505,0.050000000745058,0.0458478443324565,294.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80780029296875,0.5450650453567505,0.050000000745058,0.0482799857854843,293.39599609375,297.1499938964844,293.1499938964844,0.0065564708784222,-363.7625732421875,299.3377685546875,0.5450650453567505,0.050000000745058,0.0356594324111938,293.159912109375,297.1499938964844,293.1499938964844,0.0590580441057682,-1629.2010498046875,304.1490478515625,0.7133499979972839,0.1068287044763565,0.1019879207015037,293.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80780029296875,0.5450650453567505,0.050000000745058,0.2290194779634475,290.8596496582031,291.1499938964844,274.4859924316406,272.121826171875,286.15191650390625,294.9550170898437,291.0682983398437,1.0,0.1565284430980682,0.8997509479522705,0.8997509479522705,1.0,1.0,-0.5529726147651672,0.238059788942337,0.3149128258228302,0.0796654224395752,0.0,0.0,0.1149719431996345,25.032941818237305,25.0,542.6259765625,-3775.977783203125,33.15434265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,304.9226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17943.1328125,18000.0,0.0,0.0,0.059132445603609,0.0,0.0,0.0,0.0,1.0,0.0026262800674885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092484667897224,0.1218691393733024,-0.0126206716522574,0.0,6.0011912864865735e-05,0.0,0.0,4.720735549926758,0.0,0.0,0.0,0.2720539569854736,4.0,0.0,1.0
833280,293.2904357910156,297.1499938964844,293.1499938964844,0.0035083722323179,-267.45068359375,295.681396484375,0.5450650453567505,0.050000000745058,0.0458478443324565,294.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80780029296875,0.5450650453567505,0.050000000745058,0.0482799857854843,293.39599609375,297.1499938964844,293.1499938964844,0.0065564708784222,-363.7625732421875,299.3377685546875,0.5450650453567505,0.050000000745058,0.0356594324111938,293.159912109375,297.1499938964844,293.1499938964844,0.0590580441057682,-1629.2010498046875,304.1490478515625,0.7133499979972839,0.1068287044763565,0.1019879207015037,293.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80780029296875,0.5450650453567505,0.050000000745058,0.2290194779634475,290.8596496582031,291.1499938964844,274.4859924316406,272.121826171875,286.15191650390625,294.9550170898437,291.0682983398437,1.0,0.1565284430980682,0.8997509479522705,0.8997509479522705,1.0,1.0,-0.5529726147651672,0.238059788942337,0.3149128258228302,0.0796654224395752,0.0,0.0,0.1149719431996345,25.032941818237305,25.0,542.6259765625,-3775.977783203125,33.15434265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,304.9226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17943.1328125,18000.0,0.0,0.0,0.059132445603609,0.0,0.0,0.0,0.0,1.0,0.0026262800674885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092484667897224,0.1218691393733024,-0.0126206716522574,0.0,6.0011912864865735e-05,0.0,0.0,4.720735549926758,0.0,0.0,0.0,0.2720539569854736,4.0,0.0,1.0
833340,293.29022216796875,297.1499938964844,293.1499938964844,0.0033800737001001,-253.22760009765625,295.99658203125,0.5451381802558899,0.050000000745058,0.045847300440073,294.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.408447265625,0.5451381802558899,0.050000000745058,0.0482794158160686,293.39569091796875,297.1499938964844,293.1499938964844,0.0062929326668381,-345.89093017578125,299.4612731933594,0.5451381802558899,0.050000000745058,0.0356590114533901,293.1582336425781,297.1499938964844,293.1499938964844,0.0562214627861976,-1571.4310302734375,304.15380859375,0.7137985229492188,0.106921836733818,0.1021477580070495,293.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.408447265625,0.5451381802558899,0.050000000745058,0.2290167659521103,291.4276123046875,291.1499938964844,274.45001220703125,272.1003112792969,286.1295166015625,294.9515686035156,291.4676513671875,1.0,0.1565191596746444,0.906027376651764,0.906027376651764,1.0,1.0,-0.5531594157218933,0.2382798939943313,0.3148795366287231,0.0798792392015457,0.0,0.0,0.0311154760420322,25.020383834838867,25.0,389.7887573242188,-3326.90234375,33.160152435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96124267578125,303.5101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1328125,18000.0,0.0,0.0,0.0628740563988685,0.0,0.0,0.0,0.0,1.0,0.0031687673181295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812088623642921,0.0989673361182212,-0.0177584756165742,0.0,6.380917329806834e-05,0.0,0.0,3.8024497032165527,0.0,0.0,0.0,0.269006997346878,4.0,0.0,1.0
833400,293.29022216796875,297.1499938964844,293.1499938964844,0.0033800737001001,-253.22760009765625,295.99658203125,0.5451381802558899,0.050000000745058,0.045847300440073,294.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.408447265625,0.5451381802558899,0.050000000745058,0.0482794158160686,293.39569091796875,297.1499938964844,293.1499938964844,0.0062929326668381,-345.89093017578125,299.4612731933594,0.5451381802558899,0.050000000745058,0.0356590114533901,293.1582336425781,297.1499938964844,293.1499938964844,0.0562214627861976,-1571.4310302734375,304.15380859375,0.7137985229492188,0.106921836733818,0.1021477580070495,293.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.408447265625,0.5451381802558899,0.050000000745058,0.2290167659521103,291.4276123046875,291.1499938964844,274.45001220703125,272.1003112792969,286.1295166015625,294.9515686035156,291.4676513671875,1.0,0.1565191596746444,0.906027376651764,0.906027376651764,1.0,1.0,-0.5531594157218933,0.2382798939943313,0.3148795366287231,0.0798792392015457,0.0,0.0,0.0311154760420322,25.020383834838867,25.0,389.7887573242188,-3326.90234375,33.160152435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96124267578125,303.5101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1328125,18000.0,0.0,0.0,0.0628740563988685,0.0,0.0,0.0,0.0,1.0,0.0031687673181295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812088623642921,0.0989673361182212,-0.0177584756165742,0.0,6.380917329806834e-05,0.0,0.0,3.8024497032165527,0.0,0.0,0.0,0.269006997346878,4.0,0.0,1.0
