time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833460,293.2907409667969,297.1499938964844,293.1499938964844,0.003329524770379,-249.3189239501953,295.9845886230469,0.5451351404190063,0.050000000745058,0.0458473227918148,294.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4874267578125,0.5451351404190063,0.050000000745058,0.0482794418931007,293.3971862792969,297.1499938964844,293.1499938964844,0.0061919302679598,-341.1907043457031,299.39532470703125,0.5451351404190063,0.050000000745058,0.0356590300798416,293.1578369140625,297.1499938964844,293.1499938964844,0.0560003854334354,-1567.330322265625,304.1528015136719,0.7135944962501526,0.1067951694130897,0.1020608097314834,293.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4874267578125,0.5451351404190063,0.050000000745058,0.2290168851613998,291.4850769042969,291.1499938964844,274.41265869140625,272.0775756835937,286.1114501953125,294.9495544433594,291.4321594238281,1.0,0.1565094739198684,0.9065719842910768,0.9065719842910768,1.0,1.0,-0.5530553460121155,0.2382466197013855,0.3148086965084076,0.0798909589648246,0.0,0.0,0.0,25.020383834838867,25.0,-335.00360107421875,-509.1200256347656,33.15028762817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81060791015625,299.0106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18192.744140625,18000.0,0.0,0.0,0.0655361488461494,0.0,0.0,0.0,0.0,1.0,0.0091540282592177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0045557664707303,0.0628375932574272,-0.0582818277180194,0.0,6.651086005149409e-05,0.0,0.0,2.3590245246887207,0.0,0.0,0.0,0.262804239988327,4.0,0.0,1.0
833520,293.2907409667969,297.1499938964844,293.1499938964844,0.003329524770379,-249.3189239501953,295.9845886230469,0.5451351404190063,0.050000000745058,0.0458473227918148,294.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4874267578125,0.5451351404190063,0.050000000745058,0.0482794418931007,293.3971862792969,297.1499938964844,293.1499938964844,0.0061919302679598,-341.1907043457031,299.39532470703125,0.5451351404190063,0.050000000745058,0.0356590300798416,293.1578369140625,297.1499938964844,293.1499938964844,0.0560003854334354,-1567.330322265625,304.1528015136719,0.7135944962501526,0.1067951694130897,0.1020608097314834,293.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4874267578125,0.5451351404190063,0.050000000745058,0.2290168851613998,291.4850769042969,291.1499938964844,274.41265869140625,272.0775756835937,286.1114501953125,294.9495544433594,291.4321594238281,1.0,0.1565094739198684,0.9065719842910768,0.9065719842910768,1.0,1.0,-0.5530553460121155,0.2382466197013855,0.3148086965084076,0.0798909589648246,0.0,0.0,0.0,25.020383834838867,25.0,-335.00360107421875,-509.1200256347656,33.15028762817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81060791015625,299.0106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18192.744140625,18000.0,0.0,0.0,0.0655361488461494,0.0,0.0,0.0,0.0,1.0,0.0091540282592177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0045557664707303,0.0628375932574272,-0.0582818277180194,0.0,6.651086005149409e-05,0.0,0.0,2.3590245246887207,0.0,0.0,0.0,0.262804239988327,4.0,0.0,1.0
833580,293.2852783203125,297.1499938964844,293.1499938964844,0.003442627377808,-267.1596069335937,295.3063659667969,0.5451430678367615,0.050000000745058,0.0458472669124603,294.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5380554199219,0.5451430678367615,0.050000000745058,0.0482793785631656,293.3948669433594,297.1499938964844,293.1499938964844,0.0064258188940584,-364.3851623535156,298.93719482421875,0.5451430678367615,0.050000000745058,0.035658985376358,293.1566467285156,297.1499938964844,293.1499938964844,0.0618858970701694,-1687.5660400390625,304.14239501953125,0.7134841680526733,0.1068312376737594,0.102009393274784,293.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5380554199219,0.5451430678367615,0.050000000745058,0.2290165871381759,290.4888916015625,291.1499938964844,274.3739929199219,272.0535888671875,286.0904235839844,294.9427185058594,290.5343933105469,1.0,0.1564999222755432,0.9071165323257446,0.9071165323257446,1.0,1.0,-0.5529929995536804,0.2382293790578842,0.3147636353969574,0.0799000710248947,0.0,0.0,0.1287986636161804,25.01845932006836,25.0,-84.21929168701172,-3550.00390625,33.142581939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44293212890625,302.7719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17801.587890625,18000.0,0.0,0.0,0.0594517029821872,0.0,0.0,0.0,0.0,1.0,0.0048699486069381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09126478433609,0.1253639906644821,-0.034099206328392,0.0,6.0335922171361744e-05,0.0,0.0,4.7916669845581055,0.0,0.0,0.0,0.2710712552070617,4.0,0.0,1.0
833640,293.2852783203125,297.1499938964844,293.1499938964844,0.003442627377808,-267.1596069335937,295.3063659667969,0.5451430678367615,0.050000000745058,0.0458472669124603,294.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5380554199219,0.5451430678367615,0.050000000745058,0.0482793785631656,293.3948669433594,297.1499938964844,293.1499938964844,0.0064258188940584,-364.3851623535156,298.93719482421875,0.5451430678367615,0.050000000745058,0.035658985376358,293.1566467285156,297.1499938964844,293.1499938964844,0.0618858970701694,-1687.5660400390625,304.14239501953125,0.7134841680526733,0.1068312376737594,0.102009393274784,293.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5380554199219,0.5451430678367615,0.050000000745058,0.2290165871381759,290.4888916015625,291.1499938964844,274.3739929199219,272.0535888671875,286.0904235839844,294.9427185058594,290.5343933105469,1.0,0.1564999222755432,0.9071165323257446,0.9071165323257446,1.0,1.0,-0.5529929995536804,0.2382293790578842,0.3147636353969574,0.0799000710248947,0.0,0.0,0.1287986636161804,25.01845932006836,25.0,-84.21929168701172,-3550.00390625,33.142581939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44293212890625,302.7719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17801.587890625,18000.0,0.0,0.0,0.0594517029821872,0.0,0.0,0.0,0.0,1.0,0.0048699486069381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09126478433609,0.1253639906644821,-0.034099206328392,0.0,6.0335922171361744e-05,0.0,0.0,4.7916669845581055,0.0,0.0,0.0,0.2710712552070617,4.0,0.0,1.0
833700,293.2826232910156,297.1499938964844,293.1499938964844,0.003401106223464,-259.7729797363281,295.5093078613281,0.5451891422271729,0.050000000745058,0.0458469241857528,294.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77880859375,0.5451891422271729,0.050000000745058,0.048279020935297,293.39276123046875,297.1499938964844,293.1499938964844,0.0062770121730864,-351.974853515625,299.0292053222656,0.5451891422271729,0.050000000745058,0.0356587208807468,293.1553039550781,297.1499938964844,293.1499938964844,0.0593867450952529,-1635.6351318359375,304.1483459472656,0.7138413190841675,0.1070102527737617,0.1021424680948257,293.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77880859375,0.5451891422271729,0.050000000745058,0.2290148884057998,290.8280334472656,291.1499938964844,274.3541564941406,272.0411376953125,286.0791015625,294.9378356933594,291.0359802246094,1.0,0.1564981937408447,0.9073888659477234,0.9073888659477234,1.0,1.0,-0.5531494617462158,0.2382995784282684,0.3148498833179474,0.0799416899681091,0.0,0.0,0.119092509150505,25.010677337646484,25.0,514.2875366210938,-3796.576171875,33.15006637573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293762207031,304.88970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.66015625,18000.0,0.0,0.0,0.0600761696696281,0.0,0.0,0.0,0.0,1.0,0.002608431270346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099250093102455,0.1223828196525573,-0.0124578075483441,0.0,6.096967263147235e-05,0.0,0.0,4.740230083465576,0.0,0.0,0.0,0.2720961570739746,4.0,0.0,1.0
833760,293.2821044921875,297.1499938964844,293.1499938964844,0.0033254642039537,-250.8275909423828,295.7411804199219,0.545235812664032,0.050000000745058,0.0458465814590454,294.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.545235812664032,0.050000000745058,0.0482786558568477,293.39208984375,297.1499938964844,293.1499938964844,0.0061208475381135,-340.4927978515625,299.139404296875,0.545235812664032,0.050000000745058,0.0356584526598453,293.154296875,297.1499938964844,293.1499938964844,0.0574010536074638,-1594.9146728515625,304.1521911621094,0.7142409086227417,0.1071428209543228,0.102294385433197,293.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.545235812664032,0.050000000745058,0.2290131598711013,291.2183837890625,291.1499938964844,274.3340148925781,272.02838134765625,286.06805419921875,294.9352722167969,291.33428955078125,1.0,0.1564984768629074,0.9091065526008606,0.9091065526008606,1.0,1.0,-0.5533285737037659,0.2384111583232879,0.3149173855781555,0.0800182819366455,0.0,0.0,0.0743902325630188,25.00295066833496,25.0,553.7780151367188,-3594.000732421875,33.15973663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.53326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.03515625,18000.0,0.0,0.0,0.0619117990136146,0.0,0.0,0.0,0.0,1.0,0.0024472048971801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974617600440979,0.108520396053791,-0.0110586341470479,0.0,6.283260154305026e-05,0.0,0.0,4.196903705596924,0.0,0.0,0.0,0.2705947160720825,4.0,0.0,1.0
833820,293.28277587890625,297.1499938964844,293.1499938964844,0.0032472230959683,-243.21456909179688,295.8577880859375,0.545263946056366,0.050000000745058,0.0458463728427886,294.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627685546875,0.545263946056366,0.050000000745058,0.0482784360647201,293.3931579589844,297.1499938964844,293.1499938964844,0.005965918302536,-331.00689697265625,299.1519470214844,0.545263946056366,0.050000000745058,0.0356582887470722,293.153564453125,297.1499938964844,293.1499938964844,0.0562653206288814,-1571.9144287109375,304.1532287597656,0.7145066857337952,0.1071842387318611,0.1023971736431121,293.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627685546875,0.545263946056366,0.050000000745058,0.2290121167898178,291.4691467285156,291.1499938964844,274.29266357421875,272.0019226074219,286.0461120605469,294.9328308105469,291.4798583984375,1.0,0.1564998179674148,0.9125420451164246,0.9125420451164246,1.0,1.0,-0.5534499883651733,0.238541379570961,0.3149086236953735,0.0801190286874771,0.0,0.0,0.0094820065423846,24.998353958129883,25.0,232.3716583251953,-3204.958740234375,33.16687774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583984375,302.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.185546875,18000.0,0.0,0.0,0.0653194636106491,0.0,0.0,0.0,0.0,1.0,0.0036463646683841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732686519622802,0.0958433225750923,-0.022574670612812,0.0,6.629095150856301e-05,0.0,0.0,3.6669089794158936,0.0,0.0,0.0,0.268259733915329,4.0,0.0,1.0
833880,293.28277587890625,297.1499938964844,293.1499938964844,0.0032472230959683,-243.21456909179688,295.8577880859375,0.545263946056366,0.050000000745058,0.0458463728427886,294.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627685546875,0.545263946056366,0.050000000745058,0.0482784360647201,293.3931579589844,297.1499938964844,293.1499938964844,0.005965918302536,-331.00689697265625,299.1519470214844,0.545263946056366,0.050000000745058,0.0356582887470722,293.153564453125,297.1499938964844,293.1499938964844,0.0562653206288814,-1571.9144287109375,304.1532287597656,0.7145066857337952,0.1071842387318611,0.1023971736431121,293.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627685546875,0.545263946056366,0.050000000745058,0.2290121167898178,291.4691467285156,291.1499938964844,274.29266357421875,272.0019226074219,286.0461120605469,294.9328308105469,291.4798583984375,1.0,0.1564998179674148,0.9125420451164246,0.9125420451164246,1.0,1.0,-0.5534499883651733,0.238541379570961,0.3149086236953735,0.0801190286874771,0.0,0.0,0.0094820065423846,24.998353958129883,25.0,232.3716583251953,-3204.958740234375,33.16687774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583984375,302.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.185546875,18000.0,0.0,0.0,0.0653194636106491,0.0,0.0,0.0,0.0,1.0,0.0036463646683841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732686519622802,0.0958433225750923,-0.022574670612812,0.0,6.629095150856301e-05,0.0,0.0,3.6669089794158936,0.0,0.0,0.0,0.268259733915329,4.0,0.0,1.0
833940,293.2821960449219,297.1499938964844,293.1499938964844,0.0032256303820759,-244.903549194336,295.6607971191406,0.5452512502670288,0.050000000745058,0.0458464659750461,294.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822265625,0.5452512502670288,0.050000000745058,0.0482785366475582,293.3940124511719,297.1499938964844,293.1499938964844,0.005963419098407,-335.38543701171875,298.9735412597656,0.5452512502670288,0.050000000745058,0.0356583632528781,293.1533203125,297.1499938964844,293.1499938964844,0.0583932138979435,-1615.4139404296875,304.14813232421875,0.7144043445587158,0.1071454659104347,0.1023584306240081,293.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822265625,0.5452512502670288,0.050000000745058,0.229012593626976,291.2356262207031,291.1499938964844,274.25,271.9742431640625,286.0228271484375,294.92950439453125,290.9283752441406,1.0,0.1564996689558029,0.9159774780273438,0.9159774780273438,1.0,1.0,-0.5534043908119202,0.2386039942502975,0.3148004114627838,0.0801741853356361,0.0,0.0,0.001465939101763,25.00032997131348,25.0,-1282.858642578125,-0.0,33.164390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,298.7464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.43359375,18000.0,0.0,0.0,0.0658101141452789,0.0,0.0,0.0,0.0,1.0,0.0114873619750142,0.0,-0.0,-0.0,0.0,0.0,0.0,7.685570744797587e-05,0.0660388395190239,-0.065961979329586,0.0,6.67889034957625e-05,0.0,0.0,2.460711717605591,0.0,0.0,0.0,0.2624273896217346,4.0,0.0,1.0
834000,293.2821960449219,297.1499938964844,293.1499938964844,0.0032256303820759,-244.903549194336,295.6607971191406,0.5452512502670288,0.050000000745058,0.0458464659750461,294.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822265625,0.5452512502670288,0.050000000745058,0.0482785366475582,293.3940124511719,297.1499938964844,293.1499938964844,0.005963419098407,-335.38543701171875,298.9735412597656,0.5452512502670288,0.050000000745058,0.0356583632528781,293.1533203125,297.1499938964844,293.1499938964844,0.0583932138979435,-1615.4139404296875,304.14813232421875,0.7144043445587158,0.1071454659104347,0.1023584306240081,293.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822265625,0.5452512502670288,0.050000000745058,0.229012593626976,291.2356262207031,291.1499938964844,274.25,271.9742431640625,286.0228271484375,294.92950439453125,290.9283752441406,1.0,0.1564996689558029,0.9159774780273438,0.9159774780273438,1.0,1.0,-0.5534043908119202,0.2386039942502975,0.3148004114627838,0.0801741853356361,0.0,0.0,0.001465939101763,25.00032997131348,25.0,-1282.858642578125,-0.0,33.164390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,298.7464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.43359375,18000.0,0.0,0.0,0.0658101141452789,0.0,0.0,0.0,0.0,1.0,0.0114873619750142,0.0,-0.0,-0.0,0.0,0.0,0.0,7.685570744797587e-05,0.0660388395190239,-0.065961979329586,0.0,6.67889034957625e-05,0.0,0.0,2.460711717605591,0.0,0.0,0.0,0.2624273896217346,4.0,0.0,1.0
834060,293.2750244140625,297.1499938964844,293.1499938964844,0.0033115800470113,-254.1830902099609,295.2888488769531,0.5453011989593506,0.050000000745058,0.0458460971713066,294.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.673583984375,0.5453011989593506,0.050000000745058,0.0482781454920768,293.38946533203125,297.1499938964844,293.1499938964844,0.0060353782027959,-342.5460510253906,298.6885681152344,0.5453011989593506,0.050000000745058,0.0356580764055252,293.1513061523437,297.1499938964844,293.1499938964844,0.0604545325040817,-1656.7430419921875,304.1465148925781,0.7148833274841309,0.1074605733156204,0.1025446876883506,293.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.673583984375,0.5453011989593506,0.050000000745058,0.2290107458829879,290.7108459472656,291.1499938964844,274.2059936523437,271.9453125,285.9950866699219,294.9194030761719,290.9218444824219,1.0,0.1565027385950088,0.919374704360962,0.919374704360962,1.0,1.0,-0.5536243319511414,0.2387780547142028,0.3148463070392608,0.0802734643220901,0.0,0.0,0.1298013925552368,24.99198532104492,25.0,420.8931579589844,-3816.7041015625,33.17734909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717041015625,304.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17897.677734375,18000.0,0.0,0.0,0.0608601607382297,0.0,0.0,0.0,0.0,1.0,0.0028502163477241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099357977509498,0.1246030107140541,-0.0146672120317816,0.0,6.176532770041376e-05,0.0,0.0,4.819124221801758,0.0,0.0,0.0,0.2721977531909942,4.0,0.0,1.0
834120,293.2750244140625,297.1499938964844,293.1499938964844,0.0033115800470113,-254.1830902099609,295.2888488769531,0.5453011989593506,0.050000000745058,0.0458460971713066,294.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.673583984375,0.5453011989593506,0.050000000745058,0.0482781454920768,293.38946533203125,297.1499938964844,293.1499938964844,0.0060353782027959,-342.5460510253906,298.6885681152344,0.5453011989593506,0.050000000745058,0.0356580764055252,293.1513061523437,297.1499938964844,293.1499938964844,0.0604545325040817,-1656.7430419921875,304.1465148925781,0.7148833274841309,0.1074605733156204,0.1025446876883506,293.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.673583984375,0.5453011989593506,0.050000000745058,0.2290107458829879,290.7108459472656,291.1499938964844,274.2059936523437,271.9453125,285.9950866699219,294.9194030761719,290.9218444824219,1.0,0.1565027385950088,0.919374704360962,0.919374704360962,1.0,1.0,-0.5536243319511414,0.2387780547142028,0.3148463070392608,0.0802734643220901,0.0,0.0,0.1298013925552368,24.99198532104492,25.0,420.8931579589844,-3816.7041015625,33.17734909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717041015625,304.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17897.677734375,18000.0,0.0,0.0,0.0608601607382297,0.0,0.0,0.0,0.0,1.0,0.0028502163477241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099357977509498,0.1246030107140541,-0.0146672120317816,0.0,6.176532770041376e-05,0.0,0.0,4.819124221801758,0.0,0.0,0.0,0.2721977531909942,4.0,0.0,1.0
834180,293.2740783691406,297.1499938964844,293.1499938964844,0.0031845022458583,-239.36778259277344,295.6771545410156,0.5453857779502869,0.050000000745058,0.0458454713225364,294.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355407714844,0.5453857779502869,0.050000000745058,0.0482774898409843,293.38818359375,297.1499938964844,293.1499938964844,0.0057787261903285,-323.4647216796875,298.8746643066406,0.5453857779502869,0.050000000745058,0.0356575883924961,293.1495666503906,297.1499938964844,293.1499938964844,0.0572419054806232,-1590.5472412109375,304.1527099609375,0.7157954573631287,0.1077886074781417,0.1029072254896164,293.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355407714844,0.5453857779502869,0.050000000745058,0.2290076166391372,291.3599853515625,291.1499938964844,274.1606750488281,271.9151306152344,285.9698181152344,294.9139099121094,291.4143981933594,1.0,0.1565137654542923,0.92277193069458,0.92277193069458,1.0,1.0,-0.5540536046028137,0.2390403002500534,0.3150133192539215,0.080407828092575,0.0,0.0,0.0502155013382434,24.978416442871094,25.0,424.9114990234375,-3448.874755859375,33.20520782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00982666015625,303.8804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.86328125,18000.0,0.0,0.0,0.0643438994884491,0.0,0.0,0.0,0.0,1.0,0.0027387952432036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875168964266777,0.101146176457405,-0.0136292828246951,0.0,6.530088285217062e-05,0.0,0.0,3.896156549453736,0.0,0.0,0.0,0.2695049047470093,4.0,0.0,1.0
834240,293.2740783691406,297.1499938964844,293.1499938964844,0.0031845022458583,-239.36778259277344,295.6771545410156,0.5453857779502869,0.050000000745058,0.0458454713225364,294.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355407714844,0.5453857779502869,0.050000000745058,0.0482774898409843,293.38818359375,297.1499938964844,293.1499938964844,0.0057787261903285,-323.4647216796875,298.8746643066406,0.5453857779502869,0.050000000745058,0.0356575883924961,293.1495666503906,297.1499938964844,293.1499938964844,0.0572419054806232,-1590.5472412109375,304.1527099609375,0.7157954573631287,0.1077886074781417,0.1029072254896164,293.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355407714844,0.5453857779502869,0.050000000745058,0.2290076166391372,291.3599853515625,291.1499938964844,274.1606750488281,271.9151306152344,285.9698181152344,294.9139099121094,291.4143981933594,1.0,0.1565137654542923,0.92277193069458,0.92277193069458,1.0,1.0,-0.5540536046028137,0.2390403002500534,0.3150133192539215,0.080407828092575,0.0,0.0,0.0502155013382434,24.978416442871094,25.0,424.9114990234375,-3448.874755859375,33.20520782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00982666015625,303.8804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.86328125,18000.0,0.0,0.0,0.0643438994884491,0.0,0.0,0.0,0.0,1.0,0.0027387952432036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875168964266777,0.101146176457405,-0.0136292828246951,0.0,6.530088285217062e-05,0.0,0.0,3.896156549453736,0.0,0.0,0.0,0.2695049047470093,4.0,0.0,1.0
834300,293.2743225097656,297.1499938964844,293.1499938964844,0.0031539651099592,-236.55572509765625,295.70977783203125,0.5453971028327942,0.050000000745058,0.0458453856408596,294.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335327148437,0.5453971028327942,0.050000000745058,0.0482774004340171,293.3885803222656,297.1499938964844,293.1499938964844,0.0057180034928023,-319.8826904296875,298.8670654296875,0.5453971028327942,0.050000000745058,0.0356575213372707,293.1492614746094,297.1499938964844,293.1499938964844,0.0569296218454837,-1584.14013671875,304.1527709960937,0.716002345085144,0.107851006090641,0.1029936671257019,293.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335327148437,0.5453971028327942,0.050000000745058,0.2290071994066238,291.44195556640625,291.1499938964844,274.13751220703125,271.89959716796875,285.9574279785156,294.9123229980469,291.4569396972656,1.0,0.1565196812152862,0.9244705438613892,0.9244705438613892,1.0,1.0,-0.5541566014289856,0.239125907421112,0.3150306642055511,0.0804474651813507,0.0,0.0,0.0220306012779474,24.97676658630371,25.0,260.9103698730469,-3278.081298828125,33.21339797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901672363281,303.0141906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.240234375,18000.0,0.0,0.0,0.0659485459327697,0.0,0.0,0.0,0.0,1.0,0.0033521298319101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769701153039932,0.0965471863746643,-0.019577071070671,0.0,6.692939496133476e-05,0.0,0.0,3.699771881103516,0.0,0.0,0.0,0.2685162127017975,4.0,0.0,1.0
834360,293.2744140625,297.1499938964844,293.1499938964844,0.003134322585538,-234.98980712890625,295.70166015625,0.5453964471817017,0.050000000745058,0.0458453930914402,294.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4598388671875,0.5453964471817017,0.050000000745058,0.0482774041593074,293.3890075683594,297.1499938964844,293.1499938964844,0.0056746248155832,-317.6943054199219,298.83380126953125,0.5453964471817017,0.050000000745058,0.0356575287878513,293.1491394042969,297.1499938964844,293.1499938964844,0.0568836852908134,-1583.1875,304.15234375,0.7161041498184204,0.1078879013657569,0.1030392497777938,293.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4598388671875,0.5453964471817017,0.050000000745058,0.2290072292089462,291.46173095703125,291.1499938964844,274.114013671875,271.8837280273437,285.9447326660156,294.9105224609375,291.46319580078125,1.0,0.1565252691507339,0.9261526465415956,0.9261526465415956,1.0,1.0,-0.5542113184928894,0.2391918301582336,0.3150195181369781,0.0804737359285354,0.0,0.0,0.0,24.97705841064453,25.0,133.8921356201172,-3059.344970703125,33.21885299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81610107421875,302.2050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18079.046875,18000.0,0.0,0.0,0.0672901719808578,0.0,0.0,0.0,0.0,1.0,0.0042346362024545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0637434273958206,0.0922420844435691,-0.0284986514598131,0.0,6.829096673754975e-05,0.0,0.0,3.5222830772399902,0.0,0.0,0.0,0.2672040462493896,4.0,0.0,1.0
834420,293.271728515625,297.1499938964844,293.1499938964844,0.0031576924957334,-243.506103515625,295.26483154296875,0.5453946590423584,0.050000000745058,0.045845404267311,294.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9455871582031,0.5453946590423584,0.050000000745058,0.0482774190604686,293.3880310058594,297.1499938964844,293.1499938964844,0.0057719186879694,-331.48486328125,298.4996032714844,0.5453946590423584,0.050000000745058,0.0356575362384319,293.1485900878906,297.1499938964844,293.1499938964844,0.0615586340427398,-1678.8023681640625,304.14312744140625,0.716299295425415,0.1080161929130554,0.1031269282102584,293.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9455871582031,0.5453946590423584,0.050000000745058,0.229007288813591,290.861083984375,291.1499938964844,274.0660095214844,271.8510437011719,285.91754150390625,294.9048767089844,290.50665283203125,1.0,0.1565360426902771,0.929516851902008,0.929516851902008,1.0,1.0,-0.5543166399002075,0.2393238991498947,0.314992755651474,0.0805166438221931,0.0,0.0,0.0556843727827072,24.977575302124023,25.0,-1120.2032470703125,-3230.45361328125,33.229305267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,298.7626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17698.50390625,18000.0,0.0,0.0,0.0646661445498466,0.0,0.0,0.0,0.0,1.0,0.0069338297471404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698504671454429,0.1170655861496925,-0.0472151152789592,0.0,6.562791531905532e-05,0.0,0.0,4.408316135406494,0.0,0.0,0.0,0.2691576778888702,4.0,0.0,1.0
834480,293.271728515625,297.1499938964844,293.1499938964844,0.0031576924957334,-243.506103515625,295.26483154296875,0.5453946590423584,0.050000000745058,0.045845404267311,294.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9455871582031,0.5453946590423584,0.050000000745058,0.0482774190604686,293.3880310058594,297.1499938964844,293.1499938964844,0.0057719186879694,-331.48486328125,298.4996032714844,0.5453946590423584,0.050000000745058,0.0356575362384319,293.1485900878906,297.1499938964844,293.1499938964844,0.0615586340427398,-1678.8023681640625,304.14312744140625,0.716299295425415,0.1080161929130554,0.1031269282102584,293.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9455871582031,0.5453946590423584,0.050000000745058,0.229007288813591,290.861083984375,291.1499938964844,274.0660095214844,271.8510437011719,285.91754150390625,294.9048767089844,290.50665283203125,1.0,0.1565360426902771,0.929516851902008,0.929516851902008,1.0,1.0,-0.5543166399002075,0.2393238991498947,0.314992755651474,0.0805166438221931,0.0,0.0,0.0556843727827072,24.977575302124023,25.0,-1120.2032470703125,-3230.45361328125,33.229305267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,298.7626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17698.50390625,18000.0,0.0,0.0,0.0646661445498466,0.0,0.0,0.0,0.0,1.0,0.0069338297471404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698504671454429,0.1170655861496925,-0.0472151152789592,0.0,6.562791531905532e-05,0.0,0.0,4.408316135406494,0.0,0.0,0.0,0.2691576778888702,4.0,0.0,1.0
834540,293.2650756835937,297.1499938964844,293.1499938964844,0.0031741668935865,-241.90872192382807,295.2888488769531,0.5454785823822021,0.050000000745058,0.0458447858691215,294.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.5454785823822021,0.050000000745058,0.0482767671346664,293.3826904296875,297.1499938964844,293.1499938964844,0.0056836297735571,-323.43017578125,298.4614562988281,0.5454785823822021,0.050000000745058,0.0356570556759834,293.14617919921875,297.1499938964844,293.1499938964844,0.0600456483662128,-1646.3162841796875,304.14862060546875,0.7172998189926147,0.1085407584905624,0.1035352572798729,293.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.5454785823822021,0.050000000745058,0.2290041893720626,290.9327697753906,291.1499938964844,274.01666259765625,271.817138671875,285.8867492675781,294.8935546875,291.1103210449219,1.0,0.1565528512001037,0.9328811168670654,0.9328811168670654,1.0,1.0,-0.554800808429718,0.2396160960197448,0.3151846826076507,0.0806279778480529,0.0,0.0,0.1122261360287666,24.964168548583984,25.0,526.7837524414062,-3813.0224609375,33.26256561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768859863281,304.9144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.1328125,18000.0,0.0,0.0,0.0628964304924011,0.0,0.0,0.0,0.0,1.0,0.0022317429538816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094172894954681,0.118701085448265,-0.009283797815442,0.0,6.383188156178221e-05,0.0,0.0,4.602054595947266,0.0,0.0,0.0,0.2718501687049866,4.0,0.0,1.0
834600,293.2650756835937,297.1499938964844,293.1499938964844,0.0031741668935865,-241.90872192382807,295.2888488769531,0.5454785823822021,0.050000000745058,0.0458447858691215,294.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.5454785823822021,0.050000000745058,0.0482767671346664,293.3826904296875,297.1499938964844,293.1499938964844,0.0056836297735571,-323.43017578125,298.4614562988281,0.5454785823822021,0.050000000745058,0.0356570556759834,293.14617919921875,297.1499938964844,293.1499938964844,0.0600456483662128,-1646.3162841796875,304.14862060546875,0.7172998189926147,0.1085407584905624,0.1035352572798729,293.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.5454785823822021,0.050000000745058,0.2290041893720626,290.9327697753906,291.1499938964844,274.01666259765625,271.817138671875,285.8867492675781,294.8935546875,291.1103210449219,1.0,0.1565528512001037,0.9328811168670654,0.9328811168670654,1.0,1.0,-0.554800808429718,0.2396160960197448,0.3151846826076507,0.0806279778480529,0.0,0.0,0.1122261360287666,24.964168548583984,25.0,526.7837524414062,-3813.0224609375,33.26256561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768859863281,304.9144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.1328125,18000.0,0.0,0.0,0.0628964304924011,0.0,0.0,0.0,0.0,1.0,0.0022317429538816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094172894954681,0.118701085448265,-0.009283797815442,0.0,6.383188156178221e-05,0.0,0.0,4.602054595947266,0.0,0.0,0.0,0.2718501687049866,4.0,0.0,1.0
834660,293.2645263671875,297.1499938964844,293.1499938964844,0.0030747368000447,-231.0723419189453,295.5582580566406,0.5455521941184998,0.050000000745058,0.0458442419767379,294.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3759765625,0.5455521941184998,0.050000000745058,0.0482761934399604,293.38165283203125,297.1499938964844,293.1499938964844,0.0054937587119638,-309.7585144042969,298.5824584960937,0.5455521941184998,0.050000000745058,0.0356566309928894,293.1447448730469,297.1499938964844,293.1499938964844,0.0580376423895359,-1604.629638671875,304.1521911621094,0.7183319330215454,0.1089289709925651,0.1039669290184974,293.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3759765625,0.5455521941184998,0.050000000745058,0.2290014773607254,291.3905334472656,291.1499938964844,273.96600341796875,271.7819519042969,285.8588256835937,294.8881225585937,291.4193725585937,1.0,0.1565764248371124,0.9362361431121826,0.9362361431121826,1.0,1.0,-0.555313766002655,0.2399222999811172,0.315391480922699,0.0807353928685188,0.0,0.0,0.0416747368872165,24.952911376953125,25.0,328.2132873535156,-3398.751220703125,33.30060958862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9528503417969,303.49884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.76171875,18000.0,0.0,0.0,0.0663327202200889,0.0,0.0,0.0,0.0,1.0,0.0028900688048452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834729298949241,0.0985036939382553,-0.0150307621806859,0.0,6.731927715009078e-05,0.0,0.0,3.786038398742676,0.0,0.0,0.0,0.2690390646457672,4.0,0.0,1.0
834720,293.2645263671875,297.1499938964844,293.1499938964844,0.0030747368000447,-231.0723419189453,295.5582580566406,0.5455521941184998,0.050000000745058,0.0458442419767379,294.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3759765625,0.5455521941184998,0.050000000745058,0.0482761934399604,293.38165283203125,297.1499938964844,293.1499938964844,0.0054937587119638,-309.7585144042969,298.5824584960937,0.5455521941184998,0.050000000745058,0.0356566309928894,293.1447448730469,297.1499938964844,293.1499938964844,0.0580376423895359,-1604.629638671875,304.1521911621094,0.7183319330215454,0.1089289709925651,0.1039669290184974,293.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3759765625,0.5455521941184998,0.050000000745058,0.2290014773607254,291.3905334472656,291.1499938964844,273.96600341796875,271.7819519042969,285.8588256835937,294.8881225585937,291.4193725585937,1.0,0.1565764248371124,0.9362361431121826,0.9362361431121826,1.0,1.0,-0.555313766002655,0.2399222999811172,0.315391480922699,0.0807353928685188,0.0,0.0,0.0416747368872165,24.952911376953125,25.0,328.2132873535156,-3398.751220703125,33.30060958862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9528503417969,303.49884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.76171875,18000.0,0.0,0.0,0.0663327202200889,0.0,0.0,0.0,0.0,1.0,0.0028900688048452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834729298949241,0.0985036939382553,-0.0150307621806859,0.0,6.731927715009078e-05,0.0,0.0,3.786038398742676,0.0,0.0,0.0,0.2690390646457672,4.0,0.0,1.0
834780,293.26422119140625,297.1499938964844,293.1499938964844,0.0030376650393009,-228.04757690429688,295.5522155761719,0.5455626249313354,0.050000000745058,0.0458441637456417,294.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43756103515625,0.5455626249313354,0.050000000745058,0.0482761114835739,293.38165283203125,297.1499938964844,293.1499938964844,0.0054115708917379,-305.42120361328125,298.52459716796875,0.5455626249313354,0.050000000745058,0.0356565713882446,293.1443176269531,297.1499938964844,293.1499938964844,0.0580283552408218,-1604.110595703125,304.15142822265625,0.7188527584075928,0.1091517657041549,0.1041990965604782,293.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43756103515625,0.5455626249313354,0.050000000745058,0.2290010899305343,291.43798828125,291.1499938964844,273.9140014648437,271.7455139160156,285.8302917480469,294.88330078125,291.4359130859375,1.0,0.1566000133752823,0.9395911693572998,0.9395911693572998,1.0,1.0,-0.5555917024612427,0.2401338368654251,0.3154578506946563,0.0807814002037048,0.0,0.0,0.0,24.952009201049805,25.0,75.96442413330078,-2935.874267578125,33.32613754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052062988281,301.87371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.26953125,18000.0,0.0,0.0,0.0689467638731002,0.0,0.0,0.0,0.0,1.0,0.0047001736238598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0559805631637573,0.0887442976236343,-0.032763734459877,0.0,6.997220043558627e-05,0.0,0.0,3.3830654621124268,0.0,0.0,0.0,0.2665233314037323,4.0,0.0,1.0
834840,293.26422119140625,297.1499938964844,293.1499938964844,0.0030376650393009,-228.04757690429688,295.5522155761719,0.5455626249313354,0.050000000745058,0.0458441637456417,294.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43756103515625,0.5455626249313354,0.050000000745058,0.0482761114835739,293.38165283203125,297.1499938964844,293.1499938964844,0.0054115708917379,-305.42120361328125,298.52459716796875,0.5455626249313354,0.050000000745058,0.0356565713882446,293.1443176269531,297.1499938964844,293.1499938964844,0.0580283552408218,-1604.110595703125,304.15142822265625,0.7188527584075928,0.1091517657041549,0.1041990965604782,293.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43756103515625,0.5455626249313354,0.050000000745058,0.2290010899305343,291.43798828125,291.1499938964844,273.9140014648437,271.7455139160156,285.8302917480469,294.88330078125,291.4359130859375,1.0,0.1566000133752823,0.9395911693572998,0.9395911693572998,1.0,1.0,-0.5555917024612427,0.2401338368654251,0.3154578506946563,0.0807814002037048,0.0,0.0,0.0,24.952009201049805,25.0,75.96442413330078,-2935.874267578125,33.32613754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052062988281,301.87371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.26953125,18000.0,0.0,0.0,0.0689467638731002,0.0,0.0,0.0,0.0,1.0,0.0047001736238598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0559805631637573,0.0887442976236343,-0.032763734459877,0.0,6.997220043558627e-05,0.0,0.0,3.3830654621124268,0.0,0.0,0.0,0.2665233314037323,4.0,0.0,1.0
834900,293.2635192871094,297.1499938964844,293.1499938964844,0.0030241173226386,-228.05284118652344,295.4884033203125,0.5455643534660339,0.050000000745058,0.0458441525697708,294.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3848571777344,0.5455643534660339,0.050000000745058,0.048276100307703,293.3812255859375,297.1499938964844,293.1499938964844,0.0053962105885148,-306.0321350097656,298.4559631347656,0.5455643534660339,0.050000000745058,0.035656563937664,293.1440734863281,297.1499938964844,293.1499938964844,0.0588349774479866,-1620.4373779296875,304.149658203125,0.7190837264060974,0.109269767999649,0.1043037697672844,293.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3848571777344,0.5455643534660339,0.050000000745058,0.2290010303258896,291.3697204589844,291.1499938964844,273.88751220703125,271.7268371582031,285.8153686523437,294.8803100585937,291.2218322753906,1.0,0.156611680984497,0.9412686824798584,0.9412686824798584,1.0,1.0,-0.5557171702384949,0.2402351647615432,0.3154820203781128,0.0807971581816673,0.0,0.0,0.0,24.95207023620605,25.0,-840.2968139648438,-40.625755310058594,33.338111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,298.4120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18134.83984375,18000.0,0.0,0.0,0.0692807734012603,0.0,0.0,0.0,0.0,1.0,0.0102162333205342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009105062927119,0.0631229057908058,-0.0622123964130878,0.0,7.031118002487347e-05,0.0,0.0,2.359570026397705,0.0,0.0,0.0,0.2625089287757873,4.0,0.0,1.0
834960,293.26043701171875,297.1499938964844,293.1499938964844,0.0030736455228179,-237.89654541015625,295.0624694824219,0.5455748438835144,0.050000000745058,0.0458440743386745,294.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8468933105469,0.5455748438835144,0.050000000745058,0.0482760183513164,293.3791198730469,297.1499938964844,293.1499938964844,0.0055209156125783,-320.362548828125,298.14801025390625,0.5455748438835144,0.050000000745058,0.0356565006077289,293.1434936523437,297.1499938964844,293.1499938964844,0.063272975385189,-1711.576904296875,304.1416015625,0.7193917632102966,0.1094556301832199,0.1044398322701454,293.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8468933105469,0.5455748438835144,0.050000000745058,0.2290006428956985,290.7588195800781,291.1499938964844,273.86065673828125,271.70782470703125,285.79913330078125,294.8756408691406,290.4517517089844,1.0,0.15662382543087,0.9432491064071656,0.9432491064071656,1.0,1.0,-0.5558797121047974,0.2403577864170074,0.3155219256877899,0.0808227509260177,0.0,0.0,0.0733383297920227,24.95068359375,25.0,-871.7317504882812,-3302.953125,33.35224151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,299.6885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17764.9921875,18000.0,0.0,0.0,0.0654280185699462,0.0,0.0,0.0,0.0,1.0,0.006442763376981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730307251214981,0.1174963787198066,-0.0444656461477279,0.0,6.640111678279936e-05,0.0,0.0,4.445824146270752,0.0,0.0,0.0,0.2690427303314209,4.0,0.0,1.0
835020,293.253662109375,297.1499938964844,293.1499938964844,0.0030748979188501,-234.15982055664065,295.1889343261719,0.5456767678260803,0.050000000745058,0.0458433218300342,294.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9246826171875,0.5456767678260803,0.050000000745058,0.0482752285897731,293.37261962890625,297.1499938964844,293.1499938964844,0.0054122549481689,-309.88690185546875,298.1824035644531,0.5456767678260803,0.050000000745058,0.0356559194624424,293.140869140625,297.1499938964844,293.1499938964844,0.0611402802169323,-1665.7999267578125,304.1484069824219,0.7207635641098022,0.1101558730006218,0.1050233244895935,293.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9246826171875,0.5456767678260803,0.050000000745058,0.2289968878030777,290.973876953125,291.1499938964844,273.8059997558594,271.6688842773437,285.7644348144531,294.8627014160156,291.132080078125,1.0,0.1566550135612487,0.9472099542617798,0.9472099542617798,1.0,1.0,-0.5565727949142456,0.2407586276531219,0.3158141672611236,0.080943614244461,0.0,0.0,0.1092834770679473,24.93490028381348,25.0,510.70257568359375,-3818.3828125,33.403221130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24920654296875,304.8578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.96875,18000.0,0.0,0.0,0.0646589696407318,0.0,0.0,0.0,0.0,1.0,0.0020920084789395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085447371006012,0.1167510747909545,-0.0082063395529985,0.0,6.562063208548352e-05,0.0,0.0,4.526718616485596,0.0,0.0,0.0,0.2716796100139618,4.0,0.0,1.0
835080,293.253662109375,297.1499938964844,293.1499938964844,0.0030748979188501,-234.15982055664065,295.1889343261719,0.5456767678260803,0.050000000745058,0.0458433218300342,294.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9246826171875,0.5456767678260803,0.050000000745058,0.0482752285897731,293.37261962890625,297.1499938964844,293.1499938964844,0.0054122549481689,-309.88690185546875,298.1824035644531,0.5456767678260803,0.050000000745058,0.0356559194624424,293.140869140625,297.1499938964844,293.1499938964844,0.0611402802169323,-1665.7999267578125,304.1484069824219,0.7207635641098022,0.1101558730006218,0.1050233244895935,293.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9246826171875,0.5456767678260803,0.050000000745058,0.2289968878030777,290.973876953125,291.1499938964844,273.8059997558594,271.6688842773437,285.7644348144531,294.8627014160156,291.132080078125,1.0,0.1566550135612487,0.9472099542617798,0.9472099542617798,1.0,1.0,-0.5565727949142456,0.2407586276531219,0.3158141672611236,0.080943614244461,0.0,0.0,0.1092834770679473,24.93490028381348,25.0,510.70257568359375,-3818.3828125,33.403221130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24920654296875,304.8578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.96875,18000.0,0.0,0.0,0.0646589696407318,0.0,0.0,0.0,0.0,1.0,0.0020920084789395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085447371006012,0.1167510747909545,-0.0082063395529985,0.0,6.562063208548352e-05,0.0,0.0,4.526718616485596,0.0,0.0,0.0,0.2716796100139618,4.0,0.0,1.0
835140,293.25250244140625,297.1499938964844,293.1499938964844,0.0029895722400397,-224.94297790527344,295.4259033203125,0.5457603931427002,0.050000000745058,0.045842707157135,294.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572692871094,0.5457603931427002,0.050000000745058,0.0482745766639709,293.3703918457031,297.1499938964844,293.1499938964844,0.005251973401755,-298.2270202636719,298.2920227050781,0.5457603931427002,0.050000000745058,0.0356554388999938,293.1392822265625,297.1499938964844,293.1499938964844,0.0595849454402923,-1632.9072265625,304.1513061523437,0.722104012966156,0.1107100248336792,0.1056071892380714,293.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572692871094,0.5457603931427002,0.050000000745058,0.2289938181638717,291.36944580078125,291.1499938964844,273.75,271.6286926269531,285.7323913574219,294.8554077148437,291.3926696777344,1.0,0.1566933393478393,0.951170802116394,0.951170802116394,1.0,1.0,-0.5572677850723267,0.2411621063947677,0.3161056637763977,0.081054650247097,0.0,0.0,0.0463893711566925,24.922616958618164,25.0,294.2309265136719,-3432.1513671875,33.45774459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,303.47265625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.431640625,18000.0,0.0,0.0,0.0679340884089469,0.0,0.0,0.0,0.0,1.0,0.0027781059034168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843909904360771,0.0983641594648361,-0.0139731718227267,0.0,6.894446414662525e-05,0.0,0.0,3.780927419662476,0.0,0.0,0.0,0.2690498232841491,4.0,0.0,1.0
835200,293.25250244140625,297.1499938964844,293.1499938964844,0.0029895722400397,-224.94297790527344,295.4259033203125,0.5457603931427002,0.050000000745058,0.045842707157135,294.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572692871094,0.5457603931427002,0.050000000745058,0.0482745766639709,293.3703918457031,297.1499938964844,293.1499938964844,0.005251973401755,-298.2270202636719,298.2920227050781,0.5457603931427002,0.050000000745058,0.0356554388999938,293.1392822265625,297.1499938964844,293.1499938964844,0.0595849454402923,-1632.9072265625,304.1513061523437,0.722104012966156,0.1107100248336792,0.1056071892380714,293.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572692871094,0.5457603931427002,0.050000000745058,0.2289938181638717,291.36944580078125,291.1499938964844,273.75,271.6286926269531,285.7323913574219,294.8554077148437,291.3926696777344,1.0,0.1566933393478393,0.951170802116394,0.951170802116394,1.0,1.0,-0.5572677850723267,0.2411621063947677,0.3161056637763977,0.081054650247097,0.0,0.0,0.0463893711566925,24.922616958618164,25.0,294.2309265136719,-3432.1513671875,33.45774459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,303.47265625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.431640625,18000.0,0.0,0.0,0.0679340884089469,0.0,0.0,0.0,0.0,1.0,0.0027781059034168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843909904360771,0.0983641594648361,-0.0139731718227267,0.0,6.894446414662525e-05,0.0,0.0,3.780927419662476,0.0,0.0,0.0,0.2690498232841491,4.0,0.0,1.0
