time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835260,293.2513732910156,297.1499938964844,293.1499938964844,0.0029590660706162,-222.47216796875,295.419189453125,0.5457867383956909,0.050000000745058,0.0458425134420394,294.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.406005859375,0.5457867383956909,0.050000000745058,0.0482743717730045,293.3690795898437,297.1499938964844,293.1499938964844,0.0051809470169246,-294.4362487792969,298.2375183105469,0.5457867383956909,0.050000000745058,0.0356552861630916,293.1385803222656,297.1499938964844,293.1499938964844,0.0597740411758422,-1636.082763671875,304.1505432128906,0.723004162311554,0.1111257076263427,0.1060167327523231,293.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.406005859375,0.5457867383956909,0.050000000745058,0.2289928495883941,291.4061889648437,291.1499938964844,273.6933288574219,271.5877990722656,285.70074462890625,294.8486022949219,291.4040222167969,1.0,0.1567326188087463,0.9538027048110962,0.9538027048110962,1.0,1.0,-0.5577574372291565,0.2414589375257492,0.3162984848022461,0.081095315515995,0.0,0.0,0.0084505230188369,24.91982078552246,25.0,73.1905517578125,-3221.943115234375,33.50175857543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8125305175781,302.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.646484375,18000.0,0.0,0.0,0.0704152509570121,0.0,0.0,0.0,0.0,1.0,0.003790910821408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714888647198677,0.095515176653862,-0.0240263175219297,0.0,7.146253483369946e-05,0.0,0.0,3.647327184677124,0.0,0.0,0.0,0.2680307328701019,4.0,0.0,1.0
835320,293.2513732910156,297.1499938964844,293.1499938964844,0.0029590660706162,-222.47216796875,295.419189453125,0.5457867383956909,0.050000000745058,0.0458425134420394,294.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.406005859375,0.5457867383956909,0.050000000745058,0.0482743717730045,293.3690795898437,297.1499938964844,293.1499938964844,0.0051809470169246,-294.4362487792969,298.2375183105469,0.5457867383956909,0.050000000745058,0.0356552861630916,293.1385803222656,297.1499938964844,293.1499938964844,0.0597740411758422,-1636.082763671875,304.1505432128906,0.723004162311554,0.1111257076263427,0.1060167327523231,293.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.406005859375,0.5457867383956909,0.050000000745058,0.2289928495883941,291.4061889648437,291.1499938964844,273.6933288574219,271.5877990722656,285.70074462890625,294.8486022949219,291.4040222167969,1.0,0.1567326188087463,0.9538027048110962,0.9538027048110962,1.0,1.0,-0.5577574372291565,0.2414589375257492,0.3162984848022461,0.081095315515995,0.0,0.0,0.0084505230188369,24.91982078552246,25.0,73.1905517578125,-3221.943115234375,33.50175857543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8125305175781,302.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.646484375,18000.0,0.0,0.0,0.0704152509570121,0.0,0.0,0.0,0.0,1.0,0.003790910821408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714888647198677,0.095515176653862,-0.0240263175219297,0.0,7.146253483369946e-05,0.0,0.0,3.647327184677124,0.0,0.0,0.0,0.2680307328701019,4.0,0.0,1.0
835380,293.2484741210937,297.1499938964844,293.1499938964844,0.0029508250299841,-225.3922576904297,295.18853759765625,0.545811653137207,0.050000000745058,0.0458423271775245,294.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.545811653137207,0.050000000745058,0.048274178057909,293.3665771484375,297.1499938964844,293.1499938964844,0.0051916362717747,-299.6670227050781,298.03033447265625,0.545811653137207,0.050000000745058,0.0356551446020603,293.1377258300781,297.1499938964844,293.1499938964844,0.062736190855503,-1696.4281005859375,304.1449279785156,0.723899781703949,0.1115840300917625,0.1064272075891494,293.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.545811653137207,0.050000000745058,0.2289919257164001,291.1094665527344,291.1499938964844,273.6366577148437,271.5468444824219,285.6683959960937,294.84039306640625,290.7878112792969,1.0,0.1567728221416473,0.9564346075057985,0.9564346075057985,1.0,1.0,-0.5582482814788818,0.2417539209127426,0.3164943754673004,0.0811366215348243,0.0,0.0,0.0209491439163684,24.9173583984375,25.0,-1361.6767578125,-1702.4688720703125,33.54624938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803161621094,297.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17897.888671875,18000.0,0.0,0.0,0.0700135827064514,0.0,0.0,0.0,0.0,1.0,0.0102470768615603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0171546563506126,0.0792291015386581,-0.0620744451880455,0.0,7.105488475644961e-05,0.0,0.0,2.9446070194244385,0.0,0.0,0.0,0.2650676965713501,4.0,0.0,1.0
835440,293.2484741210937,297.1499938964844,293.1499938964844,0.0029508250299841,-225.3922576904297,295.18853759765625,0.545811653137207,0.050000000745058,0.0458423271775245,294.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.545811653137207,0.050000000745058,0.048274178057909,293.3665771484375,297.1499938964844,293.1499938964844,0.0051916362717747,-299.6670227050781,298.03033447265625,0.545811653137207,0.050000000745058,0.0356551446020603,293.1377258300781,297.1499938964844,293.1499938964844,0.062736190855503,-1696.4281005859375,304.1449279785156,0.723899781703949,0.1115840300917625,0.1064272075891494,293.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.545811653137207,0.050000000745058,0.2289919257164001,291.1094665527344,291.1499938964844,273.6366577148437,271.5468444824219,285.6683959960937,294.84039306640625,290.7878112792969,1.0,0.1567728221416473,0.9564346075057985,0.9564346075057985,1.0,1.0,-0.5582482814788818,0.2417539209127426,0.3164943754673004,0.0811366215348243,0.0,0.0,0.0209491439163684,24.9173583984375,25.0,-1361.6767578125,-1702.4688720703125,33.54624938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803161621094,297.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17897.888671875,18000.0,0.0,0.0,0.0700135827064514,0.0,0.0,0.0,0.0,1.0,0.0102470768615603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0171546563506126,0.0792291015386581,-0.0620744451880455,0.0,7.105488475644961e-05,0.0,0.0,2.9446070194244385,0.0,0.0,0.0,0.2650676965713501,4.0,0.0,1.0
835500,293.24371337890625,297.1499938964844,293.1499938964844,0.0030386461876332,-236.1073608398437,294.7813415527344,0.5458434820175171,0.050000000745058,0.045842096209526,294.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5773620605469,0.5458434820175171,0.050000000745058,0.0482739321887493,293.3628845214844,297.1499938964844,293.1499938964844,0.0053059631027281,-310.7781066894531,297.7262878417969,0.5458434820175171,0.050000000745058,0.0356549620628356,293.13671875,297.1499938964844,293.1499938964844,0.0659301802515983,-1762.153076171875,304.1402587890625,0.7245178818702698,0.1119404360651969,0.1067046225070953,293.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5773620605469,0.5458434820175171,0.050000000745058,0.2289907485246658,290.5238037109375,291.1499938964844,273.6083374023437,271.5263671875,285.65069580078125,294.8336181640625,290.5364990234375,1.0,0.1567944586277008,0.9577505588531494,0.9577505588531494,1.0,1.0,-0.5585789680480957,0.2419364303350448,0.3166425228118896,0.0811754390597343,0.0,0.0,0.1246474087238311,24.913028717041016,25.0,-174.2945556640625,-3589.822265625,33.57371139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3821716308594,302.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17818.455078125,18000.0,0.0,0.0,0.0658422037959098,0.0,0.0,0.0,0.0,1.0,0.0046583898365497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897616893053054,0.1220828220248222,-0.032321136444807,0.0,6.682146340608597e-05,0.0,0.0,4.664586544036865,0.0,0.0,0.0,0.2707333266735077,4.0,0.0,1.0
835560,293.2401733398437,297.1499938964844,293.1499938964844,0.0030226428061723,-231.7745361328125,294.9552001953125,0.5459045171737671,0.050000000745058,0.0458416454493999,294.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74591064453125,0.5459045171737671,0.050000000745058,0.0482734628021717,293.3592834472656,297.1499938964844,293.1499938964844,0.0052242088131606,-302.55401611328125,297.8223876953125,0.5459045171737671,0.050000000745058,0.0356546156108379,293.13525390625,297.1499938964844,293.1499938964844,0.0640551522374153,-1721.95068359375,304.1454772949219,0.7254012227058411,0.1123940199613571,0.1070950701832771,293.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74591064453125,0.5459045171737671,0.050000000745058,0.2289885133504867,290.7865905761719,291.1499938964844,273.5799865722656,271.505859375,285.6329040527344,294.8265075683594,290.96246337890625,1.0,0.1568188816308975,0.9593814611434937,0.9593814611434937,1.0,1.0,-0.559043288230896,0.2421788573265075,0.3168644309043884,0.0812475979328155,0.0,0.0,0.1253159940242767,24.90409278869629,25.0,392.05023193359375,-3877.389404296875,33.609580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,304.6744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.69140625,18000.0,0.0,0.0,0.066063143312931,0.0,0.0,0.0,0.0,1.0,0.002439065137878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102069690823555,0.1211796030402183,-0.0109726320952177,0.0,6.704569386783987e-05,0.0,0.0,4.691184520721436,0.0,0.0,0.0,0.2719829082489013,4.0,0.0,1.0
835620,293.23785400390625,297.1499938964844,293.1499938964844,0.0029312206897884,-221.1548767089844,295.2798156738281,0.546014666557312,0.050000000745058,0.0458408370614051,294.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753601074219,0.546014666557312,0.050000000745058,0.0482726097106933,293.35565185546875,297.1499938964844,293.1499938964844,0.0050512957386672,-288.9197692871094,298.0010070800781,0.546014666557312,0.050000000745058,0.0356539823114872,293.1332397460937,297.1499938964844,293.1499938964844,0.0619504861533641,-1676.900390625,304.15020751953125,0.7271648049354553,0.1131780371069908,0.1078853383660316,293.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753601074219,0.546014666557312,0.050000000745058,0.2289844751358032,291.293701171875,291.1499938964844,273.5233459472656,271.4647827148437,285.5995178222656,294.8163146972656,291.33221435546875,1.0,0.1568736732006073,0.9626432061195374,0.9626432061195374,1.0,1.0,-0.5599840879440308,0.2426674962043762,0.3173165917396545,0.0813968852162361,0.0,0.0,0.0649803802371025,24.88869285583496,25.0,339.76837158203125,-3559.056396484375,33.68490982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0121765136719,303.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.5390625,18000.0,0.0,0.0,0.0690779760479927,0.0,0.0,0.0,0.0,1.0,0.00237194634974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907932817935943,0.1011945977807045,-0.0104013122618198,0.0,7.010536501184106e-05,0.0,0.0,3.900434970855713,0.0,0.0,0.0,0.2696243226528168,4.0,0.0,1.0
835680,293.23785400390625,297.1499938964844,293.1499938964844,0.0029312206897884,-221.1548767089844,295.2798156738281,0.546014666557312,0.050000000745058,0.0458408370614051,294.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753601074219,0.546014666557312,0.050000000745058,0.0482726097106933,293.35565185546875,297.1499938964844,293.1499938964844,0.0050512957386672,-288.9197692871094,298.0010070800781,0.546014666557312,0.050000000745058,0.0356539823114872,293.1332397460937,297.1499938964844,293.1499938964844,0.0619504861533641,-1676.900390625,304.15020751953125,0.7271648049354553,0.1131780371069908,0.1078853383660316,293.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753601074219,0.546014666557312,0.050000000745058,0.2289844751358032,291.293701171875,291.1499938964844,273.5233459472656,271.4647827148437,285.5995178222656,294.8163146972656,291.33221435546875,1.0,0.1568736732006073,0.9626432061195374,0.9626432061195374,1.0,1.0,-0.5599840879440308,0.2426674962043762,0.3173165917396545,0.0813968852162361,0.0,0.0,0.0649803802371025,24.88869285583496,25.0,339.76837158203125,-3559.056396484375,33.68490982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0121765136719,303.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.5390625,18000.0,0.0,0.0,0.0690779760479927,0.0,0.0,0.0,0.0,1.0,0.00237194634974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907932817935943,0.1011945977807045,-0.0104013122618198,0.0,7.010536501184106e-05,0.0,0.0,3.900434970855713,0.0,0.0,0.0,0.2696243226528168,4.0,0.0,1.0
835740,293.2364807128906,297.1499938964844,293.1499938964844,0.0028993932064622,-218.3585205078125,295.30230712890625,0.546058714389801,0.050000000745058,0.0458405129611492,294.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3630676269531,0.546058714389801,0.050000000745058,0.0482722669839859,293.353759765625,297.1499938964844,293.1499938964844,0.0049791410565376,-284.7070007324219,297.96978759765625,0.546058714389801,0.050000000745058,0.0356537327170372,293.1324157714844,297.1499938964844,293.1499938964844,0.0621217973530292,-1679.3858642578125,304.1498107910156,0.728444516658783,0.1137727424502372,0.1084802076220512,293.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3630676269531,0.546058714389801,0.050000000745058,0.2289828509092331,291.3642272949219,291.1499938964844,273.4666748046875,271.42364501953125,285.5378112792969,294.7581787109375,291.3641967773437,1.0,0.1569303721189499,0.965904951095581,0.965904951095581,1.0,1.0,-0.5606949925422668,0.2430584579706192,0.3176365196704864,0.0814981907606124,0.0,0.0,0.0296679213643074,24.884387969970703,25.0,103.3119125366211,-3344.936279296875,33.748897552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504943847656,302.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.119140625,18000.0,0.0,0.0,0.0716174468398094,0.0,0.0,0.0,0.0,1.0,0.0032881891820579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773683190345764,0.0962749570608139,-0.0189066436141729,0.0,7.268260378623381e-05,0.0,0.0,3.684919834136963,0.0,0.0,0.0,0.2683916389942169,4.0,0.0,1.0
835800,293.2364807128906,297.1499938964844,293.1499938964844,0.0028993932064622,-218.3585205078125,295.30230712890625,0.546058714389801,0.050000000745058,0.0458405129611492,294.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3630676269531,0.546058714389801,0.050000000745058,0.0482722669839859,293.353759765625,297.1499938964844,293.1499938964844,0.0049791410565376,-284.7070007324219,297.96978759765625,0.546058714389801,0.050000000745058,0.0356537327170372,293.1324157714844,297.1499938964844,293.1499938964844,0.0621217973530292,-1679.3858642578125,304.1498107910156,0.728444516658783,0.1137727424502372,0.1084802076220512,293.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3630676269531,0.546058714389801,0.050000000745058,0.2289828509092331,291.3642272949219,291.1499938964844,273.4666748046875,271.42364501953125,285.5378112792969,294.7581787109375,291.3641967773437,1.0,0.1569303721189499,0.965904951095581,0.965904951095581,1.0,1.0,-0.5606949925422668,0.2430584579706192,0.3176365196704864,0.0814981907606124,0.0,0.0,0.0296679213643074,24.884387969970703,25.0,103.3119125366211,-3344.936279296875,33.748897552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504943847656,302.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.119140625,18000.0,0.0,0.0,0.0716174468398094,0.0,0.0,0.0,0.0,1.0,0.0032881891820579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773683190345764,0.0962749570608139,-0.0189066436141729,0.0,7.268260378623381e-05,0.0,0.0,3.684919834136963,0.0,0.0,0.0,0.2683916389942169,4.0,0.0,1.0
835860,293.23455810546875,297.1499938964844,293.1499938964844,0.0028831695672124,-217.35743713378903,295.2632141113281,0.5460826754570007,0.050000000745058,0.0458403341472148,294.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34521484375,0.5460826754570007,0.050000000745058,0.0482720807194709,293.3517761230469,297.1499938964844,293.1499938964844,0.0049299178645014,-282.46600341796875,297.8952941894531,0.5460826754570007,0.050000000745058,0.0356535948812961,293.1318359375,297.1499938964844,293.1499938964844,0.0627281963825225,-1690.92529296875,304.1488647460937,0.7295679450035095,0.1143355220556259,0.1090120375156402,293.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34521484375,0.5460826754570007,0.050000000745058,0.2289819717407226,291.3428955078125,291.1499938964844,273.4100036621094,271.3824157714844,285.4764404296875,294.69842529296875,291.33270263671875,1.0,0.1569872498512268,0.9691031575202942,0.9691031575202942,1.0,1.0,-0.561331570148468,0.2434157878160476,0.3179157674312591,0.0815832465887069,0.0,0.0,0.0048797139897942,24.8834171295166,25.0,-32.58879089355469,-3112.685302734375,33.809024810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.807861328125,301.7347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.298828125,18000.0,0.0,0.0,0.073358878493309,0.0,0.0,0.0,0.0,1.0,0.0044123749248683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0630145668983459,0.0931709259748458,-0.0301563590764999,0.0,7.444993389071897e-05,0.0,0.0,3.5513455867767334,0.0,0.0,0.0,0.2673104107379913,4.0,0.0,1.0
835920,293.23455810546875,297.1499938964844,293.1499938964844,0.0028831695672124,-217.35743713378903,295.2632141113281,0.5460826754570007,0.050000000745058,0.0458403341472148,294.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34521484375,0.5460826754570007,0.050000000745058,0.0482720807194709,293.3517761230469,297.1499938964844,293.1499938964844,0.0049299178645014,-282.46600341796875,297.8952941894531,0.5460826754570007,0.050000000745058,0.0356535948812961,293.1318359375,297.1499938964844,293.1499938964844,0.0627281963825225,-1690.92529296875,304.1488647460937,0.7295679450035095,0.1143355220556259,0.1090120375156402,293.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34521484375,0.5460826754570007,0.050000000745058,0.2289819717407226,291.3428955078125,291.1499938964844,273.4100036621094,271.3824157714844,285.4764404296875,294.69842529296875,291.33270263671875,1.0,0.1569872498512268,0.9691031575202942,0.9691031575202942,1.0,1.0,-0.561331570148468,0.2434157878160476,0.3179157674312591,0.0815832465887069,0.0,0.0,0.0048797139897942,24.8834171295166,25.0,-32.58879089355469,-3112.685302734375,33.809024810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.807861328125,301.7347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.298828125,18000.0,0.0,0.0,0.073358878493309,0.0,0.0,0.0,0.0,1.0,0.0044123749248683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0630145668983459,0.0931709259748458,-0.0301563590764999,0.0,7.444993389071897e-05,0.0,0.0,3.5513455867767334,0.0,0.0,0.0,0.2673104107379913,4.0,0.0,1.0
835980,293.2305603027344,297.1499938964844,293.1499938964844,0.0029006625991314,-223.23731994628903,294.931640625,0.5461157560348511,0.050000000745058,0.0458400920033454,294.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9552001953125,0.5461157560348511,0.050000000745058,0.0482718236744403,293.3482971191406,297.1499938964844,293.1499938964844,0.0049747978337109,-290.7155456542969,297.6133728027344,0.5461157560348511,0.050000000745058,0.0356534048914909,293.1309814453125,297.1499938964844,293.1499938964844,0.0667218714952468,-1773.1123046875,304.1421203613281,0.7307688593864441,0.1149668246507644,0.1095789745450019,293.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9552001953125,0.5461157560348511,0.050000000745058,0.2289807498455047,290.8922119140625,291.1499938964844,273.35333251953125,271.3411560058594,285.41925048828125,294.6454467773437,290.6574401855469,1.0,0.1570451259613037,0.9723013639450072,0.9723013639450072,1.0,1.0,-0.5620096325874329,0.2437887340784073,0.3182208836078644,0.0816774517297744,0.0,0.0,0.0542323105037212,24.881032943725582,25.0,-676.982177734375,-3319.37255859375,33.871864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,298.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17820.66796875,18000.0,0.0,0.0,0.0711847618222236,0.0,0.0,0.0,0.0,1.0,0.0059407423250377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717944130301475,0.1132215410470962,-0.0414271242916584,0.0,7.224348519230261e-05,0.0,0.0,4.291406631469727,0.0,0.0,0.0,0.2686849236488342,4.0,0.0,1.0
836040,293.2305603027344,297.1499938964844,293.1499938964844,0.0029006625991314,-223.23731994628903,294.931640625,0.5461157560348511,0.050000000745058,0.0458400920033454,294.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9552001953125,0.5461157560348511,0.050000000745058,0.0482718236744403,293.3482971191406,297.1499938964844,293.1499938964844,0.0049747978337109,-290.7155456542969,297.6133728027344,0.5461157560348511,0.050000000745058,0.0356534048914909,293.1309814453125,297.1499938964844,293.1499938964844,0.0667218714952468,-1773.1123046875,304.1421203613281,0.7307688593864441,0.1149668246507644,0.1095789745450019,293.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9552001953125,0.5461157560348511,0.050000000745058,0.2289807498455047,290.8922119140625,291.1499938964844,273.35333251953125,271.3411560058594,285.41925048828125,294.6454467773437,290.6574401855469,1.0,0.1570451259613037,0.9723013639450072,0.9723013639450072,1.0,1.0,-0.5620096325874329,0.2437887340784073,0.3182208836078644,0.0816774517297744,0.0,0.0,0.0542323105037212,24.881032943725582,25.0,-676.982177734375,-3319.37255859375,33.871864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,298.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17820.66796875,18000.0,0.0,0.0,0.0711847618222236,0.0,0.0,0.0,0.0,1.0,0.0059407423250377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717944130301475,0.1132215410470962,-0.0414271242916584,0.0,7.224348519230261e-05,0.0,0.0,4.291406631469727,0.0,0.0,0.0,0.2686849236488342,4.0,0.0,1.0
836100,293.2266540527344,297.1499938964844,293.1499938964844,0.0029502105899155,-227.2386169433593,294.8035583496094,0.5461535453796387,0.050000000745058,0.0458398163318634,294.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7156677246094,0.5461535453796387,0.050000000745058,0.0482715331017971,293.3448791503906,297.1499938964844,293.1499938964844,0.0049992585554718,-292.2735595703125,297.4990539550781,0.5461535453796387,0.050000000745058,0.0356531888246536,293.1300048828125,297.1499938964844,293.1499938964844,0.0672318041324615,-1782.7957763671875,304.14276123046875,0.7315507531166077,0.1153981462121009,0.1099409759044647,293.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7156677246094,0.5461535453796387,0.050000000745058,0.2289793640375137,290.7133483886719,291.1499938964844,273.32501220703125,271.32049560546875,285.3978881835937,294.6312866210937,290.8159484863281,1.0,0.157075747847557,0.9739004969596864,0.9739004969596864,1.0,1.0,-0.5624414086341858,0.2440134137868881,0.3184279799461365,0.0817440822720527,0.0,0.0,0.1059280708432197,24.87645721435547,25.0,58.3103141784668,-3667.89111328125,33.90900039672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.257568359375,303.103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17890.97265625,18000.0,0.0,0.0,0.0697639212012291,0.0,0.0,0.0,0.0,1.0,0.0038380606565624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935334935784339,0.1180589571595192,-0.0245254691690206,0.0,7.080150680849329e-05,0.0,0.0,4.530641555786133,0.0,0.0,0.0,0.2707611918449402,4.0,0.0,1.0
836160,293.2243347167969,297.1499938964844,293.1499938964844,0.0029172040522098,-222.5311279296875,294.9751281738281,0.5462074875831604,0.050000000745058,0.0458394177258014,294.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9385070800781,0.5462074875831604,0.050000000745058,0.0482711158692836,293.3421936035156,297.1499938964844,293.1499938964844,0.0049217850901186,-285.4208984375,297.599365234375,0.5462074875831604,0.050000000745058,0.0356528833508491,293.1289367675781,297.1499938964844,293.1499938964844,0.0659306645393371,-1754.568603515625,304.1464233398437,0.7324852347373962,0.1158627122640609,0.1103700175881385,293.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9385070800781,0.5462074875831604,0.050000000745058,0.2289773970842361,290.9700927734375,291.1499938964844,273.2966613769531,271.2998352050781,285.3723449707031,294.6111145019531,291.07000732421875,1.0,0.1571084558963775,0.975493848323822,0.975493848323822,1.0,1.0,-0.5629525780677795,0.2442709654569625,0.3186815977096557,0.0818270817399025,0.0,0.0,0.0924196541309356,24.869373321533203,25.0,292.2244873046875,-3732.799560546875,33.9514045715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748352050781,304.0684509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.197265625,18000.0,0.0,0.0,0.0704463347792625,0.0,0.0,0.0,0.0,1.0,0.002789982361719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984752178192138,0.1125774309039115,-0.0141022130846977,0.0,7.149407610995695e-05,0.0,0.0,4.344278335571289,0.0,0.0,0.0,0.2707918584346771,4.0,0.0,1.0
836220,293.2221374511719,297.1499938964844,293.1499938964844,0.0028645198326557,-216.81993103027344,295.1324462890625,0.5462893843650818,0.050000000745058,0.0458388179540634,294.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21588134765625,0.5462893843650818,0.050000000745058,0.0482704825699329,293.3390197753906,297.1499938964844,293.1499938964844,0.0048164925538003,-277.7161865234375,297.66815185546875,0.5462893843650818,0.050000000745058,0.0356524139642715,293.1275939941406,297.1499938964844,293.1499938964844,0.0652467235922813,-1738.7784423828125,304.14862060546875,0.7342130541801453,0.1166709512472152,0.111174426972866,293.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21588134765625,0.5462893843650818,0.050000000745058,0.228974387049675,291.2239685058594,291.1499938964844,273.239990234375,271.2584228515625,285.3094787597656,294.5490417480469,291.2394714355469,1.0,0.1571772843599319,0.9786805510520936,0.9786805510520936,1.0,1.0,-0.5639123320579529,0.2447618544101715,0.3191504776477813,0.081973485648632,0.0,0.0,0.0610284209251403,24.85969924926757,25.0,185.6427764892578,-3543.150146484375,34.034603118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800720214844,303.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.857421875,18000.0,0.0,0.0,0.072711206972599,0.0,0.0,0.0,0.0,1.0,0.0027935472317039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868905112147331,0.1010037809610366,-0.0141132716089487,0.0,7.379263115581125e-05,0.0,0.0,3.882883548736572,0.0,0.0,0.0,0.2693357169628143,4.0,0.0,1.0
836280,293.2221374511719,297.1499938964844,293.1499938964844,0.0028645198326557,-216.81993103027344,295.1324462890625,0.5462893843650818,0.050000000745058,0.0458388179540634,294.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21588134765625,0.5462893843650818,0.050000000745058,0.0482704825699329,293.3390197753906,297.1499938964844,293.1499938964844,0.0048164925538003,-277.7161865234375,297.66815185546875,0.5462893843650818,0.050000000745058,0.0356524139642715,293.1275939941406,297.1499938964844,293.1499938964844,0.0652467235922813,-1738.7784423828125,304.14862060546875,0.7342130541801453,0.1166709512472152,0.111174426972866,293.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21588134765625,0.5462893843650818,0.050000000745058,0.228974387049675,291.2239685058594,291.1499938964844,273.239990234375,271.2584228515625,285.3094787597656,294.5490417480469,291.2394714355469,1.0,0.1571772843599319,0.9786805510520936,0.9786805510520936,1.0,1.0,-0.5639123320579529,0.2447618544101715,0.3191504776477813,0.081973485648632,0.0,0.0,0.0610284209251403,24.85969924926757,25.0,185.6427764892578,-3543.150146484375,34.034603118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800720214844,303.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.857421875,18000.0,0.0,0.0,0.072711206972599,0.0,0.0,0.0,0.0,1.0,0.0027935472317039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868905112147331,0.1010037809610366,-0.0141132716089487,0.0,7.379263115581125e-05,0.0,0.0,3.882883548736572,0.0,0.0,0.0,0.2693357169628143,4.0,0.0,1.0
836340,293.22027587890625,297.1499938964844,293.1499938964844,0.0028450002428144,-215.1967010498047,295.13201904296875,0.5463268756866455,0.050000000745058,0.0458385422825813,294.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.5463268756866455,0.050000000745058,0.0482701919972896,293.3367919921875,297.1499938964844,293.1499938964844,0.0047611906193196,-274.630126953125,297.6231689453125,0.5463268756866455,0.050000000745058,0.0356522016227245,293.126953125,297.1499938964844,293.1499938964844,0.0656831189990043,-1746.6270751953125,304.1483459472656,0.7356253862380981,0.117365688085556,0.1118486449122428,293.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.5463268756866455,0.050000000745058,0.2289730161428451,291.25164794921875,291.1499938964844,273.1833190917969,271.2169494628906,285.2480773925781,294.4890441894531,291.2513122558594,1.0,0.1572470664978027,0.981867253780365,0.981867253780365,1.0,1.0,-0.5647188425064087,0.2451930046081543,0.3195258677005768,0.082075260579586,0.0,0.0,0.0447934791445732,24.85727310180664,25.0,54.11221694946289,-3444.79443359375,34.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,302.75750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.544921875,18000.0,0.0,0.0,0.0746415331959724,0.0,0.0,0.0,0.0,1.0,0.0031745468731969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807018056511879,0.0984721407294273,-0.0177703332155942,0.0,7.575166819151491e-05,0.0,0.0,3.772429943084717,0.0,0.0,0.0,0.2687148451805115,4.0,0.0,1.0
836400,293.22027587890625,297.1499938964844,293.1499938964844,0.0028450002428144,-215.1967010498047,295.13201904296875,0.5463268756866455,0.050000000745058,0.0458385422825813,294.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.5463268756866455,0.050000000745058,0.0482701919972896,293.3367919921875,297.1499938964844,293.1499938964844,0.0047611906193196,-274.630126953125,297.6231689453125,0.5463268756866455,0.050000000745058,0.0356522016227245,293.126953125,297.1499938964844,293.1499938964844,0.0656831189990043,-1746.6270751953125,304.1483459472656,0.7356253862380981,0.117365688085556,0.1118486449122428,293.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.5463268756866455,0.050000000745058,0.2289730161428451,291.25164794921875,291.1499938964844,273.1833190917969,271.2169494628906,285.2480773925781,294.4890441894531,291.2513122558594,1.0,0.1572470664978027,0.981867253780365,0.981867253780365,1.0,1.0,-0.5647188425064087,0.2451930046081543,0.3195258677005768,0.082075260579586,0.0,0.0,0.0447934791445732,24.85727310180664,25.0,54.11221694946289,-3444.79443359375,34.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,302.75750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.544921875,18000.0,0.0,0.0,0.0746415331959724,0.0,0.0,0.0,0.0,1.0,0.0031745468731969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807018056511879,0.0984721407294273,-0.0177703332155942,0.0,7.575166819151491e-05,0.0,0.0,3.772429943084717,0.0,0.0,0.0,0.2687148451805115,4.0,0.0,1.0
836460,293.21807861328125,297.1499938964844,293.1499938964844,0.0028328713960945,-214.41751098632807,295.1041564941406,0.5463545322418213,0.050000000745058,0.0458383373916149,294.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392578125,0.5463545322418213,0.050000000745058,0.0482699796557426,293.33447265625,297.1499938964844,293.1499938964844,0.004716619849205,-272.4621276855469,297.5581970214844,0.5463545322418213,0.050000000745058,0.0356520414352417,293.12646484375,297.1499938964844,293.1499938964844,0.0663293749094009,-1758.907470703125,304.1477966308594,0.7369693517684937,0.1180527061223983,0.1124955415725708,293.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392578125,0.5463545322418213,0.050000000745058,0.2289720028638839,291.23779296875,291.1499938964844,273.1266784667969,271.1754150390625,285.1898498535156,294.4349060058594,291.2316589355469,1.0,0.1573171317577362,0.985001266002655,0.985001266002655,1.0,1.0,-0.5654932856559753,0.2456132918596267,0.3198799788951874,0.0821595042943954,0.0,0.0,0.0337184406816959,24.85636138916016,25.0,-18.64992332458496,-3389.680419921875,34.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,302.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7890625,18000.0,0.0,0.0,0.0761312246322631,0.0,0.0,0.0,0.0,1.0,0.0035345868673175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768814831972122,0.0982875078916549,-0.0214060209691524,0.0,7.726351759629324e-05,0.0,0.0,3.758692741394043,0.0,0.0,0.0,0.2684841156005859,4.0,0.0,1.0
836520,293.21807861328125,297.1499938964844,293.1499938964844,0.0028328713960945,-214.41751098632807,295.1041564941406,0.5463545322418213,0.050000000745058,0.0458383373916149,294.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392578125,0.5463545322418213,0.050000000745058,0.0482699796557426,293.33447265625,297.1499938964844,293.1499938964844,0.004716619849205,-272.4621276855469,297.5581970214844,0.5463545322418213,0.050000000745058,0.0356520414352417,293.12646484375,297.1499938964844,293.1499938964844,0.0663293749094009,-1758.907470703125,304.1477966308594,0.7369693517684937,0.1180527061223983,0.1124955415725708,293.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392578125,0.5463545322418213,0.050000000745058,0.2289720028638839,291.23779296875,291.1499938964844,273.1266784667969,271.1754150390625,285.1898498535156,294.4349060058594,291.2316589355469,1.0,0.1573171317577362,0.985001266002655,0.985001266002655,1.0,1.0,-0.5654932856559753,0.2456132918596267,0.3198799788951874,0.0821595042943954,0.0,0.0,0.0337184406816959,24.85636138916016,25.0,-18.64992332458496,-3389.680419921875,34.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,302.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7890625,18000.0,0.0,0.0,0.0761312246322631,0.0,0.0,0.0,0.0,1.0,0.0035345868673175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768814831972122,0.0982875078916549,-0.0214060209691524,0.0,7.726351759629324e-05,0.0,0.0,3.758692741394043,0.0,0.0,0.0,0.2684841156005859,4.0,0.0,1.0
836580,293.2154541015625,297.1499938964844,293.1499938964844,0.0028249353636056,-214.1225433349609,295.0624389648437,0.546387791633606,0.050000000745058,0.0458380952477455,294.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041015625,0.546387791633606,0.050000000745058,0.048269722610712,293.3319396972656,297.1499938964844,293.1499938964844,0.0046778190881013,-270.80126953125,297.48297119140625,0.546387791633606,0.050000000745058,0.0356518514454364,293.1258544921875,297.1499938964844,293.1499938964844,0.0671359226107597,-1774.5125732421875,304.1471862792969,0.7383658289909363,0.1187721490859985,0.113166369497776,293.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041015625,0.546387791633606,0.050000000745058,0.228970780968666,291.201416015625,291.1499938964844,273.07000732421875,271.1338195800781,285.1343078613281,294.38555908203125,291.1919860839844,1.0,0.1573880314826965,0.9881352782249452,0.9881352782249452,1.0,1.0,-0.5662960410118103,0.2460457384586334,0.3202502727508545,0.082246296107769,0.0,0.0,0.0291133504360914,24.854549407958984,25.0,-55.78815460205078,-3369.52392578125,34.260047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8607177734375,302.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.548828125,18000.0,0.0,0.0,0.0771843120455741,0.0,0.0,0.0,0.0,1.0,0.003774226643145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749826207756996,0.0988399311900138,-0.0238573048263788,0.0,7.833226845832542e-05,0.0,0.0,3.776841402053833,0.0,0.0,0.0,0.2684379518032074,4.0,0.0,1.0
836640,293.2154541015625,297.1499938964844,293.1499938964844,0.0028249353636056,-214.1225433349609,295.0624389648437,0.546387791633606,0.050000000745058,0.0458380952477455,294.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041015625,0.546387791633606,0.050000000745058,0.048269722610712,293.3319396972656,297.1499938964844,293.1499938964844,0.0046778190881013,-270.80126953125,297.48297119140625,0.546387791633606,0.050000000745058,0.0356518514454364,293.1258544921875,297.1499938964844,293.1499938964844,0.0671359226107597,-1774.5125732421875,304.1471862792969,0.7383658289909363,0.1187721490859985,0.113166369497776,293.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041015625,0.546387791633606,0.050000000745058,0.228970780968666,291.201416015625,291.1499938964844,273.07000732421875,271.1338195800781,285.1343078613281,294.38555908203125,291.1919860839844,1.0,0.1573880314826965,0.9881352782249452,0.9881352782249452,1.0,1.0,-0.5662960410118103,0.2460457384586334,0.3202502727508545,0.082246296107769,0.0,0.0,0.0291133504360914,24.854549407958984,25.0,-55.78815460205078,-3369.52392578125,34.260047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8607177734375,302.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.548828125,18000.0,0.0,0.0,0.0771843120455741,0.0,0.0,0.0,0.0,1.0,0.003774226643145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749826207756996,0.0988399311900138,-0.0238573048263788,0.0,7.833226845832542e-05,0.0,0.0,3.776841402053833,0.0,0.0,0.0,0.2684379518032074,4.0,0.0,1.0
836700,293.2139587402344,297.1499938964844,293.1499938964844,0.002822118345648,-214.0867614746093,295.03961181640625,0.5464080572128296,0.050000000745058,0.0458379462361335,294.7391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5464080572128296,0.050000000745058,0.0482695661485195,293.3305358886719,297.1499938964844,293.1499938964844,0.0046597677282989,-270.06964111328125,297.4438171386719,0.5464080572128296,0.050000000745058,0.0356517359614372,293.12548828125,297.1499938964844,293.1499938964844,0.06757353246212,-1783.0177001953125,304.1469116210937,0.7390972375869751,0.1191483661532402,0.1135165616869926,293.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5464080572128296,0.050000000745058,0.2289700359106063,291.17938232421875,291.1499938964844,273.0416564941406,271.1130065917969,285.1075439453125,294.3625793457031,291.1697082519531,1.0,0.1574240326881408,0.98970228433609,0.98970228433609,1.0,1.0,-0.566714882850647,0.2462682127952575,0.3204466700553894,0.0822947695851326,0.0,0.0,0.0293632410466671,24.85311317443848,25.0,-62.78803634643555,-3372.92822265625,34.299259185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8784484863281,302.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.0775682628154754,0.0,0.0,0.0,0.0,1.0,0.0038306019268929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748051777482032,0.0992380902171135,-0.0244329124689102,0.0,7.87219250923954e-05,0.0,0.0,3.791766166687012,0.0,0.0,0.0,0.2684650719165802,4.0,0.0,1.0
836760,293.21240234375,297.1499938964844,293.1499938964844,0.0028196948114782,-214.07655334472656,295.017333984375,0.5464308261871338,0.050000000745058,0.0458377785980701,294.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5464308261871338,0.050000000745058,0.0482693873345851,293.3291320800781,297.1499938964844,293.1499938964844,0.0046419324353337,-269.3417053222656,297.405029296875,0.5464308261871338,0.050000000745058,0.0356516055762767,293.1250915527344,297.1499938964844,293.1499938964844,0.0680177211761474,-1791.6497802734375,304.14666748046875,0.7398524880409241,0.1195358112454414,0.113877385854721,293.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5464308261871338,0.050000000745058,0.2289692014455795,291.1574401855469,291.1499938964844,273.0133361816406,271.0921630859375,285.0814514160156,294.3406982421875,291.14825439453125,1.0,0.1574604958295822,0.9912590980529784,0.9912590980529784,1.0,1.0,-0.567146360874176,0.2464944571256637,0.3206518590450287,0.0823481753468513,0.0,0.0,0.0310712940990924,24.851333618164062,25.0,-63.51276397705078,-3384.11376953125,34.33939743041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995666503906,302.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.767578125,18000.0,0.0,0.0,0.0778791978955268,0.0,0.0,0.0,0.0,1.0,0.0038438609335571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750871002674102,0.0996564403176307,-0.0245693363249301,0.0,7.903748337412253e-05,0.0,0.0,3.8081443309783936,0.0,0.0,0.0,0.2685164213180542,4.0,0.0,1.0
836820,293.2090759277344,297.1499938964844,293.1499938964844,0.0028152400627732,-214.0313720703125,294.97833251953125,0.5464828610420227,0.050000000745058,0.0458373986184597,294.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5464828610420227,0.050000000745058,0.0482689887285232,293.326171875,297.1499938964844,293.1499938964844,0.0046059312298893,-267.7921142578125,297.3313293457031,0.5464828610420227,0.050000000745058,0.0356513075530529,293.1242370605469,297.1499938964844,293.1499938964844,0.0688889175653457,-1808.5262451171875,304.1463317871094,0.7414296865463257,0.120340920984745,0.1146289408206939,293.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5464828610420227,0.050000000745058,0.2289672940969467,291.1196594238281,291.1499938964844,272.9566650390625,271.0504455566406,285.0309753417969,294.299560546875,291.1129150390625,1.0,0.157535120844841,0.9943727254867554,0.9943727254867554,1.0,1.0,-0.5680446624755859,0.2469558864831924,0.3210887908935547,0.0824736952781677,0.0,0.0,0.0377570651471614,24.846967697143555,25.0,-51.63275909423828,-3424.397216796875,34.42242813110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,302.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.244140625,18000.0,0.0,0.0,0.0783588290214538,0.0,0.0,0.0,0.0,1.0,0.0037555112503468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767567381262779,0.1004291772842407,-0.0236724391579628,0.0,7.952425221446902e-05,0.0,0.0,3.8400821685791016,0.0,0.0,0.0,0.26866614818573,4.0,0.0,1.0
836880,293.2090759277344,297.1499938964844,293.1499938964844,0.0028152400627732,-214.0313720703125,294.97833251953125,0.5464828610420227,0.050000000745058,0.0458373986184597,294.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5464828610420227,0.050000000745058,0.0482689887285232,293.326171875,297.1499938964844,293.1499938964844,0.0046059312298893,-267.7921142578125,297.3313293457031,0.5464828610420227,0.050000000745058,0.0356513075530529,293.1242370605469,297.1499938964844,293.1499938964844,0.0688889175653457,-1808.5262451171875,304.1463317871094,0.7414296865463257,0.120340920984745,0.1146289408206939,293.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5464828610420227,0.050000000745058,0.2289672940969467,291.1196594238281,291.1499938964844,272.9566650390625,271.0504455566406,285.0309753417969,294.299560546875,291.1129150390625,1.0,0.157535120844841,0.9943727254867554,0.9943727254867554,1.0,1.0,-0.5680446624755859,0.2469558864831924,0.3210887908935547,0.0824736952781677,0.0,0.0,0.0377570651471614,24.846967697143555,25.0,-51.63275909423828,-3424.397216796875,34.42242813110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,302.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.244140625,18000.0,0.0,0.0,0.0783588290214538,0.0,0.0,0.0,0.0,1.0,0.0037555112503468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767567381262779,0.1004291772842407,-0.0236724391579628,0.0,7.952425221446902e-05,0.0,0.0,3.8400821685791016,0.0,0.0,0.0,0.26866614818573,4.0,0.0,1.0
836940,293.2056579589844,297.1499938964844,293.1499938964844,0.0028103122022002,-213.84132385253903,294.95001220703125,0.5465412139892578,0.050000000745058,0.0458369702100753,294.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.5465412139892578,0.050000000745058,0.0482685379683971,293.3231811523437,297.1499938964844,293.1499938964844,0.0045680864714086,-265.99786376953125,297.2654724121094,0.5465412139892578,0.050000000745058,0.0356509760022163,293.1233215332031,297.1499938964844,293.1499938964844,0.0696993395686149,-1824.101318359375,304.1462097167969,0.7430788278579712,0.1211776882410049,0.1154130399227142,293.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.5465412139892578,0.050000000745058,0.228965163230896,291.0951538085937,291.1499938964844,272.8999938964844,271.0086364746094,284.9820556640625,294.26055908203125,291.0916442871094,1.0,0.1576121896505355,0.9974863529205322,0.9974863529205322,1.0,1.0,-0.5689816474914551,0.2474234253168106,0.3215582072734833,0.0826272964477539,0.0,0.0,0.0468584820628166,24.842012405395508,25.0,-30.815174102783203,-3478.98974609375,34.50879669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,302.46160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7578125,18000.0,0.0,0.0,0.0787675827741622,0.0,0.0,0.0,0.0,1.0,0.0035527211148291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793940797448158,0.1009940728545188,-0.021599993109703,0.0,7.993908366188407e-05,0.0,0.0,3.865489959716797,0.0,0.0,0.0,0.2688424587249756,4.0,0.0,1.0
837000,293.2056579589844,297.1499938964844,293.1499938964844,0.0028103122022002,-213.84132385253903,294.95001220703125,0.5465412139892578,0.050000000745058,0.0458369702100753,294.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.5465412139892578,0.050000000745058,0.0482685379683971,293.3231811523437,297.1499938964844,293.1499938964844,0.0045680864714086,-265.99786376953125,297.2654724121094,0.5465412139892578,0.050000000745058,0.0356509760022163,293.1233215332031,297.1499938964844,293.1499938964844,0.0696993395686149,-1824.101318359375,304.1462097167969,0.7430788278579712,0.1211776882410049,0.1154130399227142,293.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.5465412139892578,0.050000000745058,0.228965163230896,291.0951538085937,291.1499938964844,272.8999938964844,271.0086364746094,284.9820556640625,294.26055908203125,291.0916442871094,1.0,0.1576121896505355,0.9974863529205322,0.9974863529205322,1.0,1.0,-0.5689816474914551,0.2474234253168106,0.3215582072734833,0.0826272964477539,0.0,0.0,0.0468584820628166,24.842012405395508,25.0,-30.815174102783203,-3478.98974609375,34.50879669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,302.46160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7578125,18000.0,0.0,0.0,0.0787675827741622,0.0,0.0,0.0,0.0,1.0,0.0035527211148291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793940797448158,0.1009940728545188,-0.021599993109703,0.0,7.993908366188407e-05,0.0,0.0,3.865489959716797,0.0,0.0,0.0,0.2688424587249756,4.0,0.0,1.0
