time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837060,293.2022705078125,297.1499938964844,293.1499938964844,0.0028044790960848,-213.4689178466797,294.9329528808594,0.5466025471687317,0.050000000745058,0.0458365194499492,294.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854797363281,0.5466025471687317,0.050000000745058,0.0482680648565292,293.3202209472656,297.1499938964844,293.1499938964844,0.004528313409537,-263.9497985839844,297.2080993652344,0.5466025471687317,0.050000000745058,0.0356506258249282,293.1224365234375,297.1499938964844,293.1499938964844,0.0704334154725074,-1838.063232421875,304.146240234375,0.7447745203971863,0.1220341175794601,0.116218663752079,293.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854797363281,0.5466025471687317,0.050000000745058,0.2289629131555557,291.08514404296875,291.1499938964844,272.84332275390625,270.966796875,284.9336853027344,294.22222900390625,291.0845031738281,1.0,0.1576916873455047,0.9984918236732484,0.9984918236732484,0.997930645942688,1.0,-0.5699442625045776,0.2478982508182525,0.3220459818840027,0.0828157514333725,0.0,0.0,0.0563237033784389,24.837034225463867,25.0,-9.83804702758789,-3537.303955078125,34.597808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972229003906,302.694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.013671875,18000.0,0.0,0.0,0.0792162865400314,0.0,0.0,0.0,0.0,1.0,0.0032878639176487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082396276295185,0.1013037711381912,-0.0189074967056512,0.0,8.039445674512535e-05,0.0,0.0,3.881664991378784,0.0,0.0,0.0,0.2690123617649078,4.0,0.0,1.0
837120,293.2022705078125,297.1499938964844,293.1499938964844,0.0028044790960848,-213.4689178466797,294.9329528808594,0.5466025471687317,0.050000000745058,0.0458365194499492,294.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854797363281,0.5466025471687317,0.050000000745058,0.0482680648565292,293.3202209472656,297.1499938964844,293.1499938964844,0.004528313409537,-263.9497985839844,297.2080993652344,0.5466025471687317,0.050000000745058,0.0356506258249282,293.1224365234375,297.1499938964844,293.1499938964844,0.0704334154725074,-1838.063232421875,304.146240234375,0.7447745203971863,0.1220341175794601,0.116218663752079,293.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854797363281,0.5466025471687317,0.050000000745058,0.2289629131555557,291.08514404296875,291.1499938964844,272.84332275390625,270.966796875,284.9336853027344,294.22222900390625,291.0845031738281,1.0,0.1576916873455047,0.9984918236732484,0.9984918236732484,0.997930645942688,1.0,-0.5699442625045776,0.2478982508182525,0.3220459818840027,0.0828157514333725,0.0,0.0,0.0563237033784389,24.837034225463867,25.0,-9.83804702758789,-3537.303955078125,34.597808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972229003906,302.694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.013671875,18000.0,0.0,0.0,0.0792162865400314,0.0,0.0,0.0,0.0,1.0,0.0032878639176487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082396276295185,0.1013037711381912,-0.0189074967056512,0.0,8.039445674512535e-05,0.0,0.0,3.881664991378784,0.0,0.0,0.0,0.2690123617649078,4.0,0.0,1.0
837180,293.1990661621094,297.1499938964844,293.1499938964844,0.0027978012803941,-212.94444274902344,294.9248352050781,0.5466635823249817,0.050000000745058,0.0458360761404037,294.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.5466635823249817,0.050000000745058,0.0482675954699516,293.31744384765625,297.1499938964844,293.1499938964844,0.0044867666438221,-261.6893920898437,297.1573791503906,0.5466635823249817,0.050000000745058,0.0356502793729305,293.1216125488281,297.1499938964844,293.1499938964844,0.0711010694503784,-1850.638427734375,304.1463928222656,0.7464913129806519,0.1228988692164421,0.1170347481966018,293.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.5466635823249817,0.050000000745058,0.2289606779813766,291.0867004394531,291.1499938964844,272.7866516113281,270.92486572265625,284.8861694335937,294.1848449707031,291.0880126953125,1.0,0.157773420214653,0.9994972944259644,0.9994972944259644,0.995861291885376,1.0,-0.570919394493103,0.248370349407196,0.3225490748882293,0.0830272957682609,0.0,0.0,0.0647553205490112,24.832529067993164,25.0,5.749261856079102,-3591.2626953125,34.68867111206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,302.900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.079768568277359,0.0,0.0,0.0,0.0,1.0,0.0030069716740399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852648764848709,0.1013890877366066,-0.0161242112517356,0.0,8.095496013993397e-05,0.0,0.0,3.889044761657715,0.0,0.0,0.0,0.2691552639007568,4.0,0.0,1.0
837240,293.1990661621094,297.1499938964844,293.1499938964844,0.0027978012803941,-212.94444274902344,294.9248352050781,0.5466635823249817,0.050000000745058,0.0458360761404037,294.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.5466635823249817,0.050000000745058,0.0482675954699516,293.31744384765625,297.1499938964844,293.1499938964844,0.0044867666438221,-261.6893920898437,297.1573791503906,0.5466635823249817,0.050000000745058,0.0356502793729305,293.1216125488281,297.1499938964844,293.1499938964844,0.0711010694503784,-1850.638427734375,304.1463928222656,0.7464913129806519,0.1228988692164421,0.1170347481966018,293.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.5466635823249817,0.050000000745058,0.2289606779813766,291.0867004394531,291.1499938964844,272.7866516113281,270.92486572265625,284.8861694335937,294.1848449707031,291.0880126953125,1.0,0.157773420214653,0.9994972944259644,0.9994972944259644,0.995861291885376,1.0,-0.570919394493103,0.248370349407196,0.3225490748882293,0.0830272957682609,0.0,0.0,0.0647553205490112,24.832529067993164,25.0,5.749261856079102,-3591.2626953125,34.68867111206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,302.900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.079768568277359,0.0,0.0,0.0,0.0,1.0,0.0030069716740399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852648764848709,0.1013890877366066,-0.0161242112517356,0.0,8.095496013993397e-05,0.0,0.0,3.889044761657715,0.0,0.0,0.0,0.2691552639007568,4.0,0.0,1.0
837300,293.197509765625,297.1499938964844,293.1499938964844,0.0027942741289734,-212.64698791503903,294.92303466796875,0.5466931462287903,0.050000000745058,0.0458358600735664,294.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.5466931462287903,0.050000000745058,0.0482673645019531,293.316162109375,297.1499938964844,293.1499938964844,0.0044655385427176,-260.5060729980469,297.1336669921875,0.5466931462287903,0.050000000745058,0.035650111734867,293.1212463378906,297.1499938964844,293.1499938964844,0.0714171752333641,-1856.56201171875,304.146484375,0.7473508715629578,0.1233315169811248,0.1174438148736953,293.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.5466931462287903,0.050000000745058,0.2289596050977707,291.09033203125,291.1499938964844,272.7583312988281,270.9039001464844,284.86285400390625,294.1667785644531,291.0922241210937,1.0,0.157815009355545,1.0,1.0,0.99482661485672,1.0,-0.5714083313941956,0.2486046999692917,0.3228036165237427,0.0831387341022491,0.0,0.0,0.0683717504143714,24.830549240112305,25.0,10.802240371704102,-3615.19873046875,34.73455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9995422363281,302.98565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.0800891146063804,0.0,0.0,0.0,0.0,1.0,0.0028709175530821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865495949983596,0.1013686433434486,-0.0148190502077341,0.0,8.128026820486411e-05,0.0,0.0,3.890093564987183,0.0,0.0,0.0,0.2692138254642486,4.0,0.0,1.0
837360,293.1960144042969,297.1499938964844,293.1499938964844,0.0027907143812626,-212.33984375,294.922119140625,0.546721875667572,0.050000000745058,0.0458356477320194,294.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.546721875667572,0.050000000745058,0.0482671447098255,293.31494140625,297.1499938964844,293.1499938964844,0.0044441916979849,-259.30572509765625,297.1105651855469,0.546721875667572,0.050000000745058,0.0356499478220939,293.12091064453125,297.1499938964844,293.1499938964844,0.0717260465025901,-1862.342041015625,304.14654541015625,0.74820876121521,0.1237634271383285,0.117852434515953,293.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.546721875667572,0.050000000745058,0.2289585471153259,291.09503173828125,291.1499938964844,272.7300109863281,270.8829040527344,284.83966064453125,294.14898681640625,291.09722900390625,1.0,0.1578569859266281,1.0,1.0,0.99330735206604,1.0,-0.5718967318534851,0.248840183019638,0.3230565190315246,0.0832544416189193,0.0,0.0,0.0715708211064338,24.828771591186523,25.0,14.00375270843506,-3636.90087890625,34.780643463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952697753906,303.0588073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.52734375,18000.0,0.0,0.0,0.0804368183016777,0.0,0.0,0.0,0.0,1.0,0.0027412618510425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877112969756126,0.1013195812702179,-0.0136082880198955,0.0,8.16331448731944e-05,0.0,0.0,3.889859199523926,0.0,0.0,0.0,0.2692638635635376,4.0,0.0,1.0
837420,293.193115234375,297.1499938964844,293.1499938964844,0.002783766016364,-211.73390197753903,294.92144775390625,0.5467762351036072,0.050000000745058,0.0458352491259574,294.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.5467762351036072,0.050000000745058,0.048266727477312,293.3126525878906,297.1499938964844,293.1499938964844,0.0044015385210514,-256.8964538574219,297.0651550292969,0.5467762351036072,0.050000000745058,0.0356496386229991,293.12030029296875,297.1499938964844,293.1499938964844,0.0723353698849678,-1873.753173828125,304.1466979980469,0.7499163746833801,0.1246242001652717,0.1186670288443565,293.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.5467762351036072,0.050000000745058,0.2289565652608871,291.1053161621094,291.1499938964844,272.67333984375,270.8408508300781,284.79364013671875,294.1141052246094,291.1074523925781,1.0,0.1579419821500778,1.0,1.0,0.9902687668800354,1.0,-0.5728705525398254,0.2493101358413696,0.3235604166984558,0.083488181233406,0.0,0.0,0.0768386125564575,24.82581901550293,25.0,15.44725513458252,-3673.979248046875,34.87323760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832458496094,303.1712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23046875,18000.0,0.0,0.0,0.0811992511153221,0.0,0.0,0.0,0.0,1.0,0.0025061990600079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896638929843902,0.1011728718876838,-0.0115089761093258,0.0,8.240692113758996e-05,0.0,0.0,3.886964082717896,0.0,0.0,0.0,0.2693417072296142,4.0,0.0,1.0
837480,293.193115234375,297.1499938964844,293.1499938964844,0.002783766016364,-211.73390197753903,294.92144775390625,0.5467762351036072,0.050000000745058,0.0458352491259574,294.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.5467762351036072,0.050000000745058,0.048266727477312,293.3126525878906,297.1499938964844,293.1499938964844,0.0044015385210514,-256.8964538574219,297.0651550292969,0.5467762351036072,0.050000000745058,0.0356496386229991,293.12030029296875,297.1499938964844,293.1499938964844,0.0723353698849678,-1873.753173828125,304.1466979980469,0.7499163746833801,0.1246242001652717,0.1186670288443565,293.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.5467762351036072,0.050000000745058,0.2289565652608871,291.1053161621094,291.1499938964844,272.67333984375,270.8408508300781,284.79364013671875,294.1141052246094,291.1074523925781,1.0,0.1579419821500778,1.0,1.0,0.9902687668800354,1.0,-0.5728705525398254,0.2493101358413696,0.3235604166984558,0.083488181233406,0.0,0.0,0.0768386125564575,24.82581901550293,25.0,15.44725513458252,-3673.979248046875,34.87323760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832458496094,303.1712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23046875,18000.0,0.0,0.0,0.0811992511153221,0.0,0.0,0.0,0.0,1.0,0.0025061990600079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896638929843902,0.1011728718876838,-0.0115089761093258,0.0,8.240692113758996e-05,0.0,0.0,3.886964082717896,0.0,0.0,0.0,0.2693417072296142,4.0,0.0,1.0
837540,293.1903381347656,297.1499938964844,293.1499938964844,0.0027775068301707,-211.19406127929688,294.9204406738281,0.5468267798423767,0.050000000745058,0.0458348803222179,294.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5468267798423767,0.050000000745058,0.0482663363218307,293.3105163574219,297.1499938964844,293.1499938964844,0.0043597831390798,-254.5462188720703,297.0193176269531,0.5468267798423767,0.050000000745058,0.0356493517756462,293.1197814941406,297.1499938964844,293.1499938964844,0.0729511827230453,-1885.340576171875,304.1467590332031,0.7516141533851624,0.1254821717739105,0.1194784939289093,293.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5468267798423767,0.050000000745058,0.2289547175168991,291.1141357421875,291.1499938964844,272.6166687011719,270.7987365722656,284.7481384277344,294.0802917480469,291.1156616210937,1.0,0.158028095960617,1.0,1.0,0.9872301816940308,1.0,-0.5738409161567688,0.2497818619012832,0.3240590691566467,0.0837183967232704,0.0,0.0,0.0810014307498931,24.823522567749023,25.0,12.30038070678711,-3704.6748046875,34.966304779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,303.2498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6484375,18000.0,0.0,0.0,0.0820193961262703,0.0,0.0,0.0,0.0,1.0,0.0023025972768664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912170335650444,0.1010213121771812,-0.0098042739555239,0.0,8.323926158482209e-05,0.0,0.0,3.883272886276245,0.0,0.0,0.0,0.2693997025489807,4.0,0.0,1.0
837600,293.1903381347656,297.1499938964844,293.1499938964844,0.0027775068301707,-211.19406127929688,294.9204406738281,0.5468267798423767,0.050000000745058,0.0458348803222179,294.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5468267798423767,0.050000000745058,0.0482663363218307,293.3105163574219,297.1499938964844,293.1499938964844,0.0043597831390798,-254.5462188720703,297.0193176269531,0.5468267798423767,0.050000000745058,0.0356493517756462,293.1197814941406,297.1499938964844,293.1499938964844,0.0729511827230453,-1885.340576171875,304.1467590332031,0.7516141533851624,0.1254821717739105,0.1194784939289093,293.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5468267798423767,0.050000000745058,0.2289547175168991,291.1141357421875,291.1499938964844,272.6166687011719,270.7987365722656,284.7481384277344,294.0802917480469,291.1156616210937,1.0,0.158028095960617,1.0,1.0,0.9872301816940308,1.0,-0.5738409161567688,0.2497818619012832,0.3240590691566467,0.0837183967232704,0.0,0.0,0.0810014307498931,24.823522567749023,25.0,12.30038070678711,-3704.6748046875,34.966304779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,303.2498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6484375,18000.0,0.0,0.0,0.0820193961262703,0.0,0.0,0.0,0.0,1.0,0.0023025972768664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912170335650444,0.1010213121771812,-0.0098042739555239,0.0,8.323926158482209e-05,0.0,0.0,3.883272886276245,0.0,0.0,0.0,0.2693997025489807,4.0,0.0,1.0
837660,293.1875915527344,297.1499938964844,293.1499938964844,0.0027721801307052,-210.74981689453125,294.9180603027344,0.5468744039535522,0.050000000745058,0.0458345301449298,294.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5468744039535522,0.050000000745058,0.0482659675180912,293.3085327148437,297.1499938964844,293.1499938964844,0.004318953026086,-252.2701110839844,296.97216796875,0.5468744039535522,0.050000000745058,0.0356490798294544,293.11932373046875,297.1499938964844,293.1499938964844,0.0735857039690017,-1897.358154296875,304.14678955078125,0.753308117389679,0.1263402253389358,0.1202893331646919,293.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5468744039535522,0.050000000745058,0.2289529740810394,291.11981201171875,291.1499938964844,272.5599975585937,270.7565612792969,284.7032775878906,294.0479736328125,291.1206359863281,1.0,0.1581151038408279,1.0,1.0,0.984222650527954,1.0,-0.5748107433319092,0.2502586543560028,0.324552059173584,0.0839394927024841,0.0,0.0,0.08461344987154,24.8216495513916,25.0,7.370874404907227,-3732.198974609375,35.059906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,303.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.0828591510653495,0.0,0.0,0.0,0.0,1.0,0.0021196405868977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925478488206863,0.1009203344583511,-0.0083724856376647,0.0,8.409150177612901e-05,0.0,0.0,3.881189346313477,0.0,0.0,0.0,0.2694516479969024,4.0,0.0,1.0
837720,293.1875915527344,297.1499938964844,293.1499938964844,0.0027721801307052,-210.74981689453125,294.9180603027344,0.5468744039535522,0.050000000745058,0.0458345301449298,294.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5468744039535522,0.050000000745058,0.0482659675180912,293.3085327148437,297.1499938964844,293.1499938964844,0.004318953026086,-252.2701110839844,296.97216796875,0.5468744039535522,0.050000000745058,0.0356490798294544,293.11932373046875,297.1499938964844,293.1499938964844,0.0735857039690017,-1897.358154296875,304.14678955078125,0.753308117389679,0.1263402253389358,0.1202893331646919,293.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5468744039535522,0.050000000745058,0.2289529740810394,291.11981201171875,291.1499938964844,272.5599975585937,270.7565612792969,284.7032775878906,294.0479736328125,291.1206359863281,1.0,0.1581151038408279,1.0,1.0,0.984222650527954,1.0,-0.5748107433319092,0.2502586543560028,0.324552059173584,0.0839394927024841,0.0,0.0,0.08461344987154,24.8216495513916,25.0,7.370874404907227,-3732.198974609375,35.059906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,303.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.0828591510653495,0.0,0.0,0.0,0.0,1.0,0.0021196405868977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925478488206863,0.1009203344583511,-0.0083724856376647,0.0,8.409150177612901e-05,0.0,0.0,3.881189346313477,0.0,0.0,0.0,0.2694516479969024,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.0027678841724991,-210.40777587890625,294.9143371582031,0.5469201803207397,0.050000000745058,0.0458341985940933,294.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5469201803207397,0.050000000745058,0.0482656173408031,293.3066101074219,297.1499938964844,293.1499938964844,0.004279192071408,-250.0750274658203,296.9237976074219,0.5469201803207397,0.050000000745058,0.0356488190591335,293.118896484375,297.1499938964844,293.1499938964844,0.0742412731051445,-1909.849609375,304.1467590332031,0.7550051212310791,0.1272013187408447,0.1211023703217506,293.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5469201803207397,0.050000000745058,0.2289513051509857,291.122314453125,291.1499938964844,272.5033264160156,270.71435546875,284.658935546875,294.0170288085937,291.12255859375,1.0,0.1582029163837433,1.0,1.0,0.9812151193618774,1.0,-0.5757833123207092,0.2507430911064148,0.3250402212142944,0.084151305258274,0.0,0.0,0.0881107673048973,24.819997787475582,25.0,2.796860218048096,-3759.301513671875,35.154178619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544677734375,303.36724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.0836904942989349,0.0,0.0,0.0,0.0,1.0,0.0019415753195062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938192382454872,0.1008958518505096,-0.0070766108110547,0.0,8.493520726915449e-05,0.0,0.0,3.881972789764404,0.0,0.0,0.0,0.2695080637931824,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.0027678841724991,-210.40777587890625,294.9143371582031,0.5469201803207397,0.050000000745058,0.0458341985940933,294.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5469201803207397,0.050000000745058,0.0482656173408031,293.3066101074219,297.1499938964844,293.1499938964844,0.004279192071408,-250.0750274658203,296.9237976074219,0.5469201803207397,0.050000000745058,0.0356488190591335,293.118896484375,297.1499938964844,293.1499938964844,0.0742412731051445,-1909.849609375,304.1467590332031,0.7550051212310791,0.1272013187408447,0.1211023703217506,293.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5469201803207397,0.050000000745058,0.2289513051509857,291.122314453125,291.1499938964844,272.5033264160156,270.71435546875,284.658935546875,294.0170288085937,291.12255859375,1.0,0.1582029163837433,1.0,1.0,0.9812151193618774,1.0,-0.5757833123207092,0.2507430911064148,0.3250402212142944,0.084151305258274,0.0,0.0,0.0881107673048973,24.819997787475582,25.0,2.796860218048096,-3759.301513671875,35.154178619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544677734375,303.36724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.0836904942989349,0.0,0.0,0.0,0.0,1.0,0.0019415753195062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938192382454872,0.1008958518505096,-0.0070766108110547,0.0,8.493520726915449e-05,0.0,0.0,3.881972789764404,0.0,0.0,0.0,0.2695080637931824,4.0,0.0,1.0
837900,293.1835021972656,297.1499938964844,293.1499938964844,0.002766114892438,-210.2725067138672,294.91217041015625,0.5469427108764648,0.050000000745058,0.0458340309560298,294.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5469427108764648,0.050000000745058,0.0482654422521591,293.3056640625,297.1499938964844,293.1499938964844,0.0042597064748406,-249.0052185058593,296.8993225097656,0.5469427108764648,0.050000000745058,0.0356486923992633,293.11871337890625,297.1499938964844,293.1499938964844,0.0745760425925254,-1916.2520751953125,304.146728515625,0.7558565139770508,0.1276336908340454,0.1215104535222053,293.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5469427108764648,0.050000000745058,0.22895048558712,291.12261962890625,291.1499938964844,272.4750061035156,270.6932067871094,284.63690185546875,294.0018920898437,291.12261962890625,1.0,0.1582471281290054,1.0,1.0,0.9797113537788392,1.0,-0.5762714743614197,0.2509880065917969,0.3252834975719452,0.0842550620436668,0.0,0.0,0.0899029746651649,24.819211959838867,25.0,1.032597899436951,-3773.276611328125,35.20161056518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530334472656,303.3962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0840977057814598,0.0,0.0,0.0,0.0,1.0,0.0018493455136194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944689959287643,0.1009139344096183,-0.0064449412748217,0.0,8.534848166164011e-05,0.0,0.0,3.8835628032684326,0.0,0.0,0.0,0.269540011882782,4.0,0.0,1.0
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.002764583332464,-210.1583251953125,294.9099426269531,0.5469652414321899,0.050000000745058,0.0458338670432567,294.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5469652414321899,0.050000000745058,0.0482652708888053,293.3047180175781,297.1499938964844,293.1499938964844,0.0042405286803841,-247.95437622070312,296.8747863769531,0.5469652414321899,0.050000000745058,0.0356485620141029,293.1185302734375,297.1499938964844,293.1499938964844,0.0749142840504646,-1922.7332763671875,304.146728515625,0.7567107081413269,0.1280675530433654,0.1219198331236839,293.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5469652414321899,0.050000000745058,0.2289496660232544,291.1224975585937,291.1499938964844,272.4466552734375,270.67205810546875,284.61492919921875,293.9869384765625,291.1223449707031,1.0,0.1582915037870407,1.0,1.0,0.9782251715660096,1.0,-0.5767612457275391,0.251233845949173,0.3255273997783661,0.0843587666749954,0.0,0.0,0.0917486697435379,24.818437576293945,25.0,-0.2954877316951751,-3787.705810546875,35.24925231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9524841308594,303.4266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3515625,18000.0,0.0,0.0,0.0844980627298355,0.0,0.0,0.0,0.0,1.0,0.0017523322021588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095140554010868,0.1009509935975074,-0.0058104423806071,0.0,8.575479296268895e-05,0.0,0.0,3.885924816131592,0.0,0.0,0.0,0.2695749700069427,4.0,0.0,1.0
838020,293.179443359375,297.1499938964844,293.1499938964844,0.0027621395420283,-209.981674194336,294.9056701660156,0.5470105409622192,0.050000000745058,0.0458335354924202,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5470105409622192,0.050000000745058,0.0482649207115173,293.3024597167969,297.1499938964844,293.1499938964844,0.0042039100080728,-245.94956970214844,296.8267822265625,0.5470105409622192,0.050000000745058,0.0356483049690723,293.1181640625,297.1499938964844,293.1499938964844,0.075597733259201,-1935.857421875,304.14666748046875,0.7584280967712402,0.1289397776126861,0.1227427870035171,293.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5470105409622192,0.050000000745058,0.2289480119943618,291.1215209960937,291.1499938964844,272.3900146484375,270.6296691894531,284.5697937011719,293.9552001953125,291.1212463378906,1.0,0.1583808362483978,1.0,1.0,0.97525292634964,1.0,-0.5777457356452942,0.2517284750938415,0.326017290353775,0.0845688208937645,0.0,0.0,0.0956052094697952,24.816898345947266,25.0,-1.8638677597045896,-3818.26318359375,35.34518051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,303.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.056640625,18000.0,0.0,0.0,0.0852787792682647,0.0,0.0,0.0,0.0,1.0,0.0015376282390207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965590849518776,0.1010770499706268,-0.0045179650187492,0.0,8.654711564304307e-05,0.0,0.0,3.892794132232666,0.0,0.0,0.0,0.2696540057659149,4.0,0.0,1.0
838080,293.179443359375,297.1499938964844,293.1499938964844,0.0027621395420283,-209.981674194336,294.9056701660156,0.5470105409622192,0.050000000745058,0.0458335354924202,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5470105409622192,0.050000000745058,0.0482649207115173,293.3024597167969,297.1499938964844,293.1499938964844,0.0042039100080728,-245.94956970214844,296.8267822265625,0.5470105409622192,0.050000000745058,0.0356483049690723,293.1181640625,297.1499938964844,293.1499938964844,0.075597733259201,-1935.857421875,304.14666748046875,0.7584280967712402,0.1289397776126861,0.1227427870035171,293.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5470105409622192,0.050000000745058,0.2289480119943618,291.1215209960937,291.1499938964844,272.3900146484375,270.6296691894531,284.5697937011719,293.9552001953125,291.1212463378906,1.0,0.1583808362483978,1.0,1.0,0.97525292634964,1.0,-0.5777457356452942,0.2517284750938415,0.326017290353775,0.0845688208937645,0.0,0.0,0.0956052094697952,24.816898345947266,25.0,-1.8638677597045896,-3818.26318359375,35.34518051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,303.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.056640625,18000.0,0.0,0.0,0.0852787792682647,0.0,0.0,0.0,0.0,1.0,0.0015376282390207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965590849518776,0.1010770499706268,-0.0045179650187492,0.0,8.654711564304307e-05,0.0,0.0,3.892794132232666,0.0,0.0,0.0,0.2696540057659149,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027605136856436,-209.874755859375,294.9017028808594,0.5470563173294067,0.050000000745058,0.0458332039415836,294.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5470563173294067,0.050000000745058,0.0482645705342292,293.2988586425781,297.1499938964844,293.1499938964844,0.0041709556244313,-244.15069580078125,296.7826843261719,0.5470563173294067,0.050000000745058,0.0356480479240417,293.1177978515625,297.1499938964844,293.1499938964844,0.0762921273708343,-1949.2318115234373,304.1466369628906,0.7601585388183594,0.129818707704544,0.123571865260601,293.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5470563173294067,0.050000000745058,0.2289463430643081,291.1195983886719,291.1499938964844,272.3333435058594,270.5872497558594,284.5171813964844,293.9104919433594,291.1190185546875,1.0,0.1584709286689758,1.0,1.0,0.9722806215286256,1.0,-0.5787376165390015,0.2522273063659668,0.3265103101730346,0.0847826525568962,0.0,0.0,0.099775992333889,24.81535148620605,25.0,-3.588896036148072,-3851.994140625,35.442012786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,303.55975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.666015625,18000.0,0.0,0.0,0.0860383436083793,0.0,0.0,0.0,0.0,1.0,0.0012816494563594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981026217341423,0.1012860462069511,-0.0031834244728088,0.0,8.731798152439296e-05,0.0,0.0,3.903086662292481,0.0,0.0,0.0,0.2697478532791137,4.0,0.0,1.0
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027605136856436,-209.874755859375,294.9017028808594,0.5470563173294067,0.050000000745058,0.0458332039415836,294.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5470563173294067,0.050000000745058,0.0482645705342292,293.2988586425781,297.1499938964844,293.1499938964844,0.0041709556244313,-244.15069580078125,296.7826843261719,0.5470563173294067,0.050000000745058,0.0356480479240417,293.1177978515625,297.1499938964844,293.1499938964844,0.0762921273708343,-1949.2318115234373,304.1466369628906,0.7601585388183594,0.129818707704544,0.123571865260601,293.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5470563173294067,0.050000000745058,0.2289463430643081,291.1195983886719,291.1499938964844,272.3333435058594,270.5872497558594,284.5171813964844,293.9104919433594,291.1190185546875,1.0,0.1584709286689758,1.0,1.0,0.9722806215286256,1.0,-0.5787376165390015,0.2522273063659668,0.3265103101730346,0.0847826525568962,0.0,0.0,0.099775992333889,24.81535148620605,25.0,-3.588896036148072,-3851.994140625,35.442012786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,303.55975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.666015625,18000.0,0.0,0.0,0.0860383436083793,0.0,0.0,0.0,0.0,1.0,0.0012816494563594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981026217341423,0.1012860462069511,-0.0031834244728088,0.0,8.731798152439296e-05,0.0,0.0,3.903086662292481,0.0,0.0,0.0,0.2697478532791137,4.0,0.0,1.0
838260,293.1739196777344,297.1499938964844,293.1499938964844,0.0027597774751484,-209.84217834472656,294.8980712890625,0.5471027493476868,0.050000000745058,0.0458328649401664,294.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5471027493476868,0.050000000745058,0.0482642129063606,293.294921875,297.1499938964844,293.1499938964844,0.0041398289613425,-242.4565277099609,296.7402648925781,0.5471027493476868,0.050000000745058,0.0356477834284305,293.1174621582031,297.1499938964844,293.1499938964844,0.0769976526498794,-1962.85888671875,304.1465759277344,0.7619040012359619,0.1307052671909332,0.124407947063446,293.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5471027493476868,0.050000000745058,0.228944644331932,291.1166687011719,291.1499938964844,272.27667236328125,270.5447692871094,284.4627990722656,293.8622741699219,291.1160583496094,1.0,0.1585617810487747,1.0,1.0,0.9693480730056764,1.0,-0.5797377824783325,0.2527300417423248,0.3270077407360077,0.0849998220801353,0.0,0.0,0.1044194623827934,24.813758850097656,25.0,-4.193722248077393,-3889.025390625,35.53982162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576721191406,303.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.01171875,18000.0,0.0,0.0,0.0867905989289283,0.0,0.0,0.0,0.0,1.0,0.0009532165131531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998455584049224,0.1016536206007003,-0.0018080597510561,0.0,8.808142592897639e-05,0.0,0.0,3.919851303100586,0.0,0.0,0.0,0.269867330789566,4.0,0.0,1.0
838320,293.1739196777344,297.1499938964844,293.1499938964844,0.0027597774751484,-209.84217834472656,294.8980712890625,0.5471027493476868,0.050000000745058,0.0458328649401664,294.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5471027493476868,0.050000000745058,0.0482642129063606,293.294921875,297.1499938964844,293.1499938964844,0.0041398289613425,-242.4565277099609,296.7402648925781,0.5471027493476868,0.050000000745058,0.0356477834284305,293.1174621582031,297.1499938964844,293.1499938964844,0.0769976526498794,-1962.85888671875,304.1465759277344,0.7619040012359619,0.1307052671909332,0.124407947063446,293.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5471027493476868,0.050000000745058,0.228944644331932,291.1166687011719,291.1499938964844,272.27667236328125,270.5447692871094,284.4627990722656,293.8622741699219,291.1160583496094,1.0,0.1585617810487747,1.0,1.0,0.9693480730056764,1.0,-0.5797377824783325,0.2527300417423248,0.3270077407360077,0.0849998220801353,0.0,0.0,0.1044194623827934,24.813758850097656,25.0,-4.193722248077393,-3889.025390625,35.53982162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576721191406,303.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.01171875,18000.0,0.0,0.0,0.0867905989289283,0.0,0.0,0.0,0.0,1.0,0.0009532165131531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998455584049224,0.1016536206007003,-0.0018080597510561,0.0,8.808142592897639e-05,0.0,0.0,3.919851303100586,0.0,0.0,0.0,0.269867330789566,4.0,0.0,1.0
838380,293.171142578125,297.1499938964844,293.1499938964844,0.0027597553562372,-209.858642578125,294.895751953125,0.5471499562263489,0.050000000745058,0.0458325184881687,294.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5471499562263489,0.050000000745058,0.0482638515532016,293.2909240722656,297.1499938964844,293.1499938964844,0.0041097900830209,-240.81285095214844,296.6995849609375,0.5471499562263489,0.050000000745058,0.035647515207529,293.1170959472656,297.1499938964844,293.1499938964844,0.0777037888765335,-1976.5113525390625,304.14654541015625,0.7636646032333374,0.1315992921590805,0.1252512037754058,293.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5471499562263489,0.050000000745058,0.2289429306983947,291.1142272949219,291.1499938964844,272.2200012207031,270.5022277832031,284.4088439941406,293.8147277832031,291.11383056640625,1.0,0.1586534231901168,1.0,1.0,0.9664154648780824,1.0,-0.5807465314865112,0.2532374858856201,0.3275090456008911,0.0852212011814117,0.0,0.0,0.1093661487102508,24.812122344970703,25.0,-3.084033727645874,-3928.540283203125,35.63862991333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95819091796875,303.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03125,18000.0,0.0,0.0,0.0875528678297996,0.0,0.0,0.0,0.0,1.0,0.0004982574027962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017623245716095,0.1023013889789581,-0.0005390621372498,0.0,8.885503484634683e-05,0.0,0.0,3.947837829589844,0.0,0.0,0.0,0.2700244188308716,4.0,0.0,1.0
838440,293.171142578125,297.1499938964844,293.1499938964844,0.0027597553562372,-209.858642578125,294.895751953125,0.5471499562263489,0.050000000745058,0.0458325184881687,294.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5471499562263489,0.050000000745058,0.0482638515532016,293.2909240722656,297.1499938964844,293.1499938964844,0.0041097900830209,-240.81285095214844,296.6995849609375,0.5471499562263489,0.050000000745058,0.035647515207529,293.1170959472656,297.1499938964844,293.1499938964844,0.0777037888765335,-1976.5113525390625,304.14654541015625,0.7636646032333374,0.1315992921590805,0.1252512037754058,293.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5471499562263489,0.050000000745058,0.2289429306983947,291.1142272949219,291.1499938964844,272.2200012207031,270.5022277832031,284.4088439941406,293.8147277832031,291.11383056640625,1.0,0.1586534231901168,1.0,1.0,0.9664154648780824,1.0,-0.5807465314865112,0.2532374858856201,0.3275090456008911,0.0852212011814117,0.0,0.0,0.1093661487102508,24.812122344970703,25.0,-3.084033727645874,-3928.540283203125,35.63862991333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95819091796875,303.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03125,18000.0,0.0,0.0,0.0875528678297996,0.0,0.0,0.0,0.0,1.0,0.0004982574027962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017623245716095,0.1023013889789581,-0.0005390621372498,0.0,8.885503484634683e-05,0.0,0.0,3.947837829589844,0.0,0.0,0.0,0.2700244188308716,4.0,0.0,1.0
838500,293.16973876953125,297.1499938964844,293.1499938964844,0.0027599644381552,-209.8796539306641,294.89532470703125,0.5471736788749695,0.050000000745058,0.0458323471248149,294.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5471736788749695,0.050000000745058,0.048263669013977,293.2889404296875,297.1499938964844,293.1499938964844,0.0040950817056,-240.00241088867188,296.67999267578125,0.5471736788749695,0.050000000745058,0.0356473810970783,293.116943359375,297.1499938964844,293.1499938964844,0.078055053949356,-1983.3038330078125,304.14654541015625,0.7645499110221863,0.1320487707853317,0.1256753057241439,293.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5471736788749695,0.050000000745058,0.2289420664310455,291.11346435546875,291.1499938964844,272.1916809082031,270.4809265136719,284.38214111328125,293.7914733886719,291.1132507324219,1.0,0.158699557185173,1.0,1.0,0.9649491906166076,1.0,-0.5812538862228394,0.2534928917884826,0.3277609944343567,0.0853334590792656,0.0,0.0,0.1118777319788932,24.81130027770996,25.0,-2.171937942504883,-3948.740478515625,35.68839645385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576416015625,303.7598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.12109375,18000.0,0.0,0.0,0.0879426524043083,0.0,0.0,0.0,0.0,1.0,0.0001858393079601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027577370405197,0.1028567031025886,-9.896952542476356e-05,0.0,8.925061410991475e-05,0.0,0.0,3.970914602279663,0.0,0.0,0.0,0.2701285481452942,4.0,0.0,1.0
838560,293.1683349609375,297.1499938964844,293.1499938964844,0.0027603064663708,-209.90806579589844,294.8953552246094,0.5471975207328796,0.050000000745058,0.0458321720361709,294.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.5471975207328796,0.050000000745058,0.0482634864747524,293.2869873046875,297.1499938964844,293.1499938964844,0.0040805512107908,-239.19796752929688,296.660888671875,0.5471975207328796,0.050000000745058,0.0356472469866275,293.11676025390625,297.1499938964844,293.1499938964844,0.0784047991037368,-1990.0670166015625,304.1465148925781,0.7654379606246948,0.1324996650218963,0.1261007785797119,293.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.5471975207328796,0.050000000745058,0.2289411872625351,291.1130676269531,291.1499938964844,272.163330078125,270.4596252441406,284.3556823730469,293.76861572265625,291.1130065917969,1.0,0.1587458848953247,1.0,1.0,0.9635007381439208,1.0,-0.5817628502845764,0.2537489235401153,0.328013926744461,0.0854463577270507,0.0,0.0,0.1143804118037223,24.810487747192383,25.0,-1.2036550045013428,-3968.985107421875,35.73838806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564819335937,303.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.0883398428559303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037621945142746,0.1037664040923118,-4.214775799482595e-06,0.0,8.965370943769813e-05,0.0,0.0,4.007833957672119,0.0,0.0,0.0,0.270268052816391,4.0,0.0,1.0
838620,293.1655578613281,297.1499938964844,293.1499938964844,0.0027613844722509,-209.9874725341797,294.8968200683594,0.5472452044487,0.050000000745058,0.0458318255841732,294.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.5472452044487,0.050000000745058,0.0482631176710128,293.2831420898437,297.1499938964844,293.1499938964844,0.0040519968606531,-237.6066436767578,296.6240539550781,0.5472452044487,0.050000000745058,0.0356469750404357,293.116455078125,297.1499938964844,293.1499938964844,0.0790997818112373,-2003.5081787109373,304.1465148925781,0.7672202587127686,0.1334047168493271,0.1269551962614059,293.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.5472452044487,0.050000000745058,0.2289394587278366,291.1132507324219,291.1499938964844,272.1066589355469,270.4169616699219,284.3034362792969,293.7242126464844,291.1134033203125,1.0,0.1588390916585922,1.0,1.0,0.9606038331985474,1.0,-0.5827849507331848,0.2542635202407837,0.3285214602947235,0.0856749638915062,0.0,0.0,0.1192839443683624,24.80891799926757,25.0,0.6055631041526794,-4009.29443359375,35.838993072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95269775390625,303.8810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.609375,18000.0,0.0,0.0,0.0891588553786277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057761684060096,0.1057803854346275,-4.217729838273954e-06,0.0,9.048490755958484e-05,0.0,0.0,4.08993673324585,0.0,0.0,0.0,0.2705759406089782,4.0,0.0,1.0
838680,293.1655578613281,297.1499938964844,293.1499938964844,0.0027613844722509,-209.9874725341797,294.8968200683594,0.5472452044487,0.050000000745058,0.0458318255841732,294.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.5472452044487,0.050000000745058,0.0482631176710128,293.2831420898437,297.1499938964844,293.1499938964844,0.0040519968606531,-237.6066436767578,296.6240539550781,0.5472452044487,0.050000000745058,0.0356469750404357,293.116455078125,297.1499938964844,293.1499938964844,0.0790997818112373,-2003.5081787109373,304.1465148925781,0.7672202587127686,0.1334047168493271,0.1269551962614059,293.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.5472452044487,0.050000000745058,0.2289394587278366,291.1132507324219,291.1499938964844,272.1066589355469,270.4169616699219,284.3034362792969,293.7242126464844,291.1134033203125,1.0,0.1588390916585922,1.0,1.0,0.9606038331985474,1.0,-0.5827849507331848,0.2542635202407837,0.3285214602947235,0.0856749638915062,0.0,0.0,0.1192839443683624,24.80891799926757,25.0,0.6055631041526794,-4009.29443359375,35.838993072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95269775390625,303.8810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.609375,18000.0,0.0,0.0,0.0891588553786277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057761684060096,0.1057803854346275,-4.217729838273954e-06,0.0,9.048490755958484e-05,0.0,0.0,4.08993673324585,0.0,0.0,0.0,0.2705759406089782,4.0,0.0,1.0
838740,293.1628112792969,297.1499938964844,293.1499938964844,0.0027629991527646,-210.10012817382807,294.8998413085937,0.5472924709320068,0.050000000745058,0.0458314791321754,294.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5472924709320068,0.050000000745058,0.0482627563178539,293.2793884277344,297.1499938964844,293.1499938964844,0.0040241349488496,-236.04269409179688,296.5888671875,0.5472924709320068,0.050000000745058,0.0356467068195343,293.1161804199219,297.1499938964844,293.1499938964844,0.0797895789146423,-2016.854736328125,304.14654541015625,0.7690074443817139,0.1343127191066742,0.1278128027915954,293.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5472924709320068,0.050000000745058,0.2289377301931381,291.1143798828125,291.1499938964844,272.04998779296875,270.37420654296875,284.2521057128906,293.68145751953125,291.1146850585937,1.0,0.1589330285787582,1.0,1.0,0.957706868648529,1.0,-0.5838109254837036,0.2547808587551117,0.3290300667285919,0.0859071090817451,0.0,0.0,0.1239639148116111,24.80747604370117,25.0,1.865477919578552,-4048.694580078125,35.94031524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,303.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.640625,18000.0,0.0,0.0,0.0900101512670517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077476367354393,0.1077518612146377,-4.220861228532158e-06,0.0,9.134886204265058e-05,0.0,0.0,4.170732021331787,0.0,0.0,0.0,0.2708838582038879,4.0,0.0,1.0
838800,293.1628112792969,297.1499938964844,293.1499938964844,0.0027629991527646,-210.10012817382807,294.8998413085937,0.5472924709320068,0.050000000745058,0.0458314791321754,294.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5472924709320068,0.050000000745058,0.0482627563178539,293.2793884277344,297.1499938964844,293.1499938964844,0.0040241349488496,-236.04269409179688,296.5888671875,0.5472924709320068,0.050000000745058,0.0356467068195343,293.1161804199219,297.1499938964844,293.1499938964844,0.0797895789146423,-2016.854736328125,304.14654541015625,0.7690074443817139,0.1343127191066742,0.1278128027915954,293.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5472924709320068,0.050000000745058,0.2289377301931381,291.1143798828125,291.1499938964844,272.04998779296875,270.37420654296875,284.2521057128906,293.68145751953125,291.1146850585937,1.0,0.1589330285787582,1.0,1.0,0.957706868648529,1.0,-0.5838109254837036,0.2547808587551117,0.3290300667285919,0.0859071090817451,0.0,0.0,0.1239639148116111,24.80747604370117,25.0,1.865477919578552,-4048.694580078125,35.94031524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,303.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.640625,18000.0,0.0,0.0,0.0900101512670517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077476367354393,0.1077518612146377,-4.220861228532158e-06,0.0,9.134886204265058e-05,0.0,0.0,4.170732021331787,0.0,0.0,0.0,0.2708838582038879,4.0,0.0,1.0
