time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838860,293.1596069335937,297.1499938964844,293.1499938964844,0.0027664611116051,-210.3492584228516,294.9054260253906,0.5473542213439941,0.050000000745058,0.0458310320973396,294.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5473542213439941,0.050000000745058,0.048262283205986,293.2752685546875,297.1499938964844,293.1499938964844,0.0039984118193387,-234.5919952392578,296.5563049316406,0.5473542213439941,0.050000000745058,0.0356463566422462,293.1154479980469,297.1499938964844,293.1499938964844,0.0805181711912155,-2030.977783203125,304.146484375,0.7709193229675293,0.1353129744529724,0.1287245452404022,293.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5473542213439941,0.050000000745058,0.228935495018959,291.115966796875,291.1499938964844,271.99334716796875,270.3319702148437,284.2016296386719,293.64019775390625,291.1163024902344,1.0,0.1590285450220108,1.0,1.0,0.954844892024994,1.0,-0.5849008560180664,0.2553257644176483,0.3295751214027405,0.0861544236540794,0.0,0.0,0.1283934563398361,24.80379676818848,25.0,2.3234875202178955,-4087.04736328125,36.04603958129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419250488281,304.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.861328125,18000.0,0.0,0.0,0.0908875539898872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096492558717727,0.1096534803509712,-4.223943506076466e-06,0.0,9.22393155633472e-05,0.0,0.0,4.248914241790772,0.0,0.0,0.0,0.2711828052997589,4.0,0.0,1.0
838920,293.1596069335937,297.1499938964844,293.1499938964844,0.0027664611116051,-210.3492584228516,294.9054260253906,0.5473542213439941,0.050000000745058,0.0458310320973396,294.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5473542213439941,0.050000000745058,0.048262283205986,293.2752685546875,297.1499938964844,293.1499938964844,0.0039984118193387,-234.5919952392578,296.5563049316406,0.5473542213439941,0.050000000745058,0.0356463566422462,293.1154479980469,297.1499938964844,293.1499938964844,0.0805181711912155,-2030.977783203125,304.146484375,0.7709193229675293,0.1353129744529724,0.1287245452404022,293.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5473542213439941,0.050000000745058,0.228935495018959,291.115966796875,291.1499938964844,271.99334716796875,270.3319702148437,284.2016296386719,293.64019775390625,291.1163024902344,1.0,0.1590285450220108,1.0,1.0,0.954844892024994,1.0,-0.5849008560180664,0.2553257644176483,0.3295751214027405,0.0861544236540794,0.0,0.0,0.1283934563398361,24.80379676818848,25.0,2.3234875202178955,-4087.04736328125,36.04603958129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419250488281,304.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.861328125,18000.0,0.0,0.0,0.0908875539898872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096492558717727,0.1096534803509712,-4.223943506076466e-06,0.0,9.22393155633472e-05,0.0,0.0,4.248914241790772,0.0,0.0,0.0,0.2711828052997589,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.002772155450657,-210.7683563232422,294.9140319824219,0.5474483966827393,0.050000000745058,0.045830350369215,294.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5474483966827393,0.050000000745058,0.0482615642249584,293.2704162597656,297.1499938964844,293.1499938964844,0.0039753289893269,-233.28829956054688,296.5271301269531,0.5474483966827393,0.050000000745058,0.0356458276510238,293.1141967773437,297.1499938964844,293.1499938964844,0.081349179148674,-2047.1317138671875,304.1462707519531,0.7731267809867859,0.1364432126283645,0.1297650039196014,293.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5474483966827393,0.050000000745058,0.2289320826530456,291.117431640625,291.1499938964844,271.9366760253906,270.2906799316406,284.1524963378906,293.6011962890625,291.1177062988281,1.0,0.1591284126043319,1.0,1.0,0.9519829750061036,1.0,-0.5861430764198303,0.2559361755847931,0.3302069306373596,0.0864364579319953,0.0,0.0,0.1326292008161544,24.7951717376709,25.0,2.0272998809814453,-4124.7802734375,36.16238784790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936767578125,304.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.048828125,18000.0,0.0,0.0,0.0917823240160942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114914119243621,0.1114956364035606,-4.226940291118808e-06,0.0,9.314739145338537e-05,0.0,0.0,4.324843883514404,0.0,0.0,0.0,0.2714732885360718,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.002772155450657,-210.7683563232422,294.9140319824219,0.5474483966827393,0.050000000745058,0.045830350369215,294.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5474483966827393,0.050000000745058,0.0482615642249584,293.2704162597656,297.1499938964844,293.1499938964844,0.0039753289893269,-233.28829956054688,296.5271301269531,0.5474483966827393,0.050000000745058,0.0356458276510238,293.1141967773437,297.1499938964844,293.1499938964844,0.081349179148674,-2047.1317138671875,304.1462707519531,0.7731267809867859,0.1364432126283645,0.1297650039196014,293.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5474483966827393,0.050000000745058,0.2289320826530456,291.117431640625,291.1499938964844,271.9366760253906,270.2906799316406,284.1524963378906,293.6011962890625,291.1177062988281,1.0,0.1591284126043319,1.0,1.0,0.9519829750061036,1.0,-0.5861430764198303,0.2559361755847931,0.3302069306373596,0.0864364579319953,0.0,0.0,0.1326292008161544,24.7951717376709,25.0,2.0272998809814453,-4124.7802734375,36.16238784790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936767578125,304.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.048828125,18000.0,0.0,0.0,0.0917823240160942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114914119243621,0.1114956364035606,-4.226940291118808e-06,0.0,9.314739145338537e-05,0.0,0.0,4.324843883514404,0.0,0.0,0.0,0.2714732885360718,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.0027757906354963,-211.03860473632807,294.9193115234375,0.5475026965141296,0.050000000745058,0.0458299554884433,294.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.5475026965141296,0.050000000745058,0.0482611507177352,293.2677917480469,297.1499938964844,293.1499938964844,0.0039647161029279,-232.6890563964844,296.5136413574219,0.5475026965141296,0.050000000745058,0.0356455221772193,293.11346435546875,297.1499938964844,293.1499938964844,0.0817944407463073,-2055.802001953125,304.1461181640625,0.7743113040924072,0.1370434761047363,0.1303216516971588,293.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.5475026965141296,0.050000000745058,0.2289301306009292,291.1180419921875,291.1499938964844,271.9083251953125,270.2703857421875,284.12847900390625,293.5826721191406,291.1182556152344,1.0,0.1591803729534149,1.0,1.0,0.950551986694336,1.0,-0.5868074297904968,0.2562601268291473,0.3305473029613495,0.0865876823663711,0.0,0.0,0.1346987038850784,24.789840698242188,25.0,1.767810583114624,-4143.5458984375,36.224002838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345092773437,304.1147155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.103515625,18000.0,0.0,0.0,0.0922336876392364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123996078968048,0.1124038398265838,-4.228415946272435e-06,0.0,9.36054639169015e-05,0.0,0.0,4.36234188079834,0.0,0.0,0.0,0.271616667509079,4.0,0.0,1.0
839160,293.1512451171875,297.1499938964844,293.1499938964844,0.0027799105737358,-211.34608459472656,294.9251708984375,0.5475600361824036,0.050000000745058,0.0458295419812202,294.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5475600361824036,0.050000000745058,0.0482607148587703,293.2650451660156,297.1499938964844,293.1499938964844,0.0039546783082187,-232.1223907470703,296.5008239746094,0.5475600361824036,0.050000000745058,0.0356451980769634,293.1126708984375,297.1499938964844,293.1499938964844,0.0822554156184196,-2064.786865234375,304.14599609375,0.7755371332168579,0.1376629620790481,0.1308975219726562,293.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5475600361824036,0.050000000745058,0.2289280593395233,291.1185302734375,291.1499938964844,271.8800048828125,270.25030517578125,284.1048583984375,293.5647888183594,291.1187438964844,1.0,0.1592337638139724,1.0,1.0,0.9491528272628784,1.0,-0.5874946117401123,0.2565933167934418,0.3309012949466705,0.0867438018321991,0.0,0.0,0.1367442607879638,24.78413200378418,25.0,1.5166666507720947,-4162.30224609375,36.28762435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325561523437,304.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.13671875,18000.0,0.0,0.0,0.0926864594221115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133034974336624,0.1133077219128608,-4.229884325468447e-06,0.0,9.406496974406764e-05,0.0,0.0,4.399704456329346,0.0,0.0,0.0,0.2717594504356384,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.002789547201246,-212.06784057617188,294.9386901855469,0.5476811528205872,0.050000000745058,0.0458286665380001,294.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5476811528205872,0.050000000745058,0.0482597947120666,293.2593688964844,297.1499938964844,293.1499938964844,0.0039362488314509,-231.08189392089844,296.4771728515625,0.5476811528205872,0.050000000745058,0.0356445200741291,293.1109619140625,297.1499938964844,293.1499938964844,0.0832189098000526,-2083.5908203125,304.1457214355469,0.7780957221984863,0.138953760266304,0.1321005076169967,293.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5476811528205872,0.050000000745058,0.2289236783981323,291.1193542480469,291.1499938964844,271.8233337402344,270.21075439453125,284.0586242675781,293.53082275390625,291.1195068359375,1.0,0.1593450456857681,1.0,1.0,0.9463545083999634,1.0,-0.588930070400238,0.2572862803936004,0.3316437900066376,0.0870713517069816,0.0,0.0,0.1407713890075683,24.77202796936035,25.0,1.1321206092834473,-4199.869140625,36.42060470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92950439453125,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16796875,18000.0,0.0,0.0,0.0935933962464332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151027008891105,0.1151069328188896,-4.2328106246714015e-06,0.0,9.498540021013469e-05,0.0,0.0,4.474210739135742,0.0,0.0,0.0,0.2720442116260528,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.002789547201246,-212.06784057617188,294.9386901855469,0.5476811528205872,0.050000000745058,0.0458286665380001,294.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5476811528205872,0.050000000745058,0.0482597947120666,293.2593688964844,297.1499938964844,293.1499938964844,0.0039362488314509,-231.08189392089844,296.4771728515625,0.5476811528205872,0.050000000745058,0.0356445200741291,293.1109619140625,297.1499938964844,293.1499938964844,0.0832189098000526,-2083.5908203125,304.1457214355469,0.7780957221984863,0.138953760266304,0.1321005076169967,293.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5476811528205872,0.050000000745058,0.2289236783981323,291.1193542480469,291.1499938964844,271.8233337402344,270.21075439453125,284.0586242675781,293.53082275390625,291.1195068359375,1.0,0.1593450456857681,1.0,1.0,0.9463545083999634,1.0,-0.588930070400238,0.2572862803936004,0.3316437900066376,0.0870713517069816,0.0,0.0,0.1407713890075683,24.77202796936035,25.0,1.1321206092834473,-4199.869140625,36.42060470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92950439453125,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16796875,18000.0,0.0,0.0,0.0935933962464332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151027008891105,0.1151069328188896,-4.2328106246714015e-06,0.0,9.498540021013469e-05,0.0,0.0,4.474210739135742,0.0,0.0,0.0,0.2720442116260528,4.0,0.0,1.0
839340,293.1413879394531,297.1499938964844,293.1499938964844,0.0028009486850351,-212.9237365722656,294.9544677734375,0.5478079319000244,0.050000000745058,0.0458277538418769,294.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.5478079319000244,0.050000000745058,0.0482588298618793,293.25341796875,297.1499938964844,293.1499938964844,0.0039198868907988,-230.1575164794922,296.45611572265625,0.5478079319000244,0.050000000745058,0.0356438085436821,293.1091613769531,297.1499938964844,293.1499938964844,0.084230437874794,-2103.36083984375,304.1454772949219,0.7807751893997192,0.1403058320283889,0.1333635002374649,293.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.5478079319000244,0.050000000745058,0.228919118642807,291.1200256347656,291.1499938964844,271.76666259765625,270.1719665527344,284.0136108398437,293.4990539550781,291.12017822265625,1.0,0.1594624519348144,1.0,1.0,0.9435561299324036,1.0,-0.5904372334480286,0.2580106258392334,0.3324265778064728,0.0874177142977714,0.0,0.0,0.1447191834449768,24.759498596191406,25.0,0.9247821569442748,-4237.5439453125,36.56078338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276123046875,304.2556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1796875,18000.0,0.0,0.0,0.0944984480738639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116893321275711,0.1168975606560707,-4.235736923874356e-06,0.0,9.59039098233916e-05,0.0,0.0,4.548549175262451,0.0,0.0,0.0,0.2723283767700195,4.0,0.0,1.0
839400,293.1413879394531,297.1499938964844,293.1499938964844,0.0028009486850351,-212.9237365722656,294.9544677734375,0.5478079319000244,0.050000000745058,0.0458277538418769,294.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.5478079319000244,0.050000000745058,0.0482588298618793,293.25341796875,297.1499938964844,293.1499938964844,0.0039198868907988,-230.1575164794922,296.45611572265625,0.5478079319000244,0.050000000745058,0.0356438085436821,293.1091613769531,297.1499938964844,293.1499938964844,0.084230437874794,-2103.36083984375,304.1454772949219,0.7807751893997192,0.1403058320283889,0.1333635002374649,293.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.5478079319000244,0.050000000745058,0.228919118642807,291.1200256347656,291.1499938964844,271.76666259765625,270.1719665527344,284.0136108398437,293.4990539550781,291.12017822265625,1.0,0.1594624519348144,1.0,1.0,0.9435561299324036,1.0,-0.5904372334480286,0.2580106258392334,0.3324265778064728,0.0874177142977714,0.0,0.0,0.1447191834449768,24.759498596191406,25.0,0.9247821569442748,-4237.5439453125,36.56078338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276123046875,304.2556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1796875,18000.0,0.0,0.0,0.0944984480738639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116893321275711,0.1168975606560707,-4.235736923874356e-06,0.0,9.59039098233916e-05,0.0,0.0,4.548549175262451,0.0,0.0,0.0,0.2723283767700195,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028140193317085,-213.9057006835937,294.9725341796875,0.5479380488395691,0.050000000745058,0.0458268150687217,294.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5479380488395691,0.050000000745058,0.0482578426599502,293.247314453125,297.1499938964844,293.1499938964844,0.003905467223376,-229.3417358398437,296.43756103515625,0.5479380488395691,0.050000000745058,0.0356430783867836,293.1073303222656,297.1499938964844,293.1499938964844,0.0852833986282348,-2123.96630859375,304.1452331542969,0.7835554480552673,0.1417119204998016,0.1346790790557861,293.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5479380488395691,0.050000000745058,0.2289144396781921,291.12066650390625,291.1499938964844,271.7099914550781,270.1338806152344,283.96978759765625,293.46923828125,291.1208190917969,1.0,0.1595859676599502,1.0,1.0,0.9408336877822876,1.0,-0.5920072197914124,0.2587606906890869,0.3332465291023254,0.0877794846892356,0.0,0.0,0.1485869139432907,24.746931076049805,25.0,0.8708802461624146,-4275.2958984375,36.70771408081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267883300781,304.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1953125,18000.0,0.0,0.0,0.0953981280326843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186749562621116,0.1186791956424713,-4.238665496814065e-06,0.0,9.681696974439546e-05,0.0,0.0,4.622706890106201,0.0,0.0,0.0,0.2726120352745056,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028140193317085,-213.9057006835937,294.9725341796875,0.5479380488395691,0.050000000745058,0.0458268150687217,294.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5479380488395691,0.050000000745058,0.0482578426599502,293.247314453125,297.1499938964844,293.1499938964844,0.003905467223376,-229.3417358398437,296.43756103515625,0.5479380488395691,0.050000000745058,0.0356430783867836,293.1073303222656,297.1499938964844,293.1499938964844,0.0852833986282348,-2123.96630859375,304.1452331542969,0.7835554480552673,0.1417119204998016,0.1346790790557861,293.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5479380488395691,0.050000000745058,0.2289144396781921,291.12066650390625,291.1499938964844,271.7099914550781,270.1338806152344,283.96978759765625,293.46923828125,291.1208190917969,1.0,0.1595859676599502,1.0,1.0,0.9408336877822876,1.0,-0.5920072197914124,0.2587606906890869,0.3332465291023254,0.0877794846892356,0.0,0.0,0.1485869139432907,24.746931076049805,25.0,0.8708802461624146,-4275.2958984375,36.70771408081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267883300781,304.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1953125,18000.0,0.0,0.0,0.0953981280326843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186749562621116,0.1186791956424713,-4.238665496814065e-06,0.0,9.681696974439546e-05,0.0,0.0,4.622706890106201,0.0,0.0,0.0,0.2726120352745056,4.0,0.0,1.0
839580,293.1307373046875,297.1499938964844,293.1499938964844,0.0028287123423069,-215.0096893310547,294.9927978515625,0.5480700135231018,0.050000000745058,0.0458258651196956,294.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5480700135231018,0.050000000745058,0.0482568442821502,293.2410888671875,297.1499938964844,293.1499938964844,0.0038929199799895,-228.6304473876953,296.42144775390625,0.5480700135231018,0.050000000745058,0.0356423407793045,293.1054992675781,297.1499938964844,293.1499938964844,0.0863734409213066,-2145.319580078125,304.1449890136719,0.7864223718643188,0.1431670933961868,0.1360422521829605,293.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5480700135231018,0.050000000745058,0.2289096862077713,291.1213073730469,291.1499938964844,271.6533203125,270.0964050292969,283.927001953125,293.4413146972656,291.1214599609375,1.0,0.1597155183553695,1.0,1.0,0.9381112456321716,1.0,-0.5936342477798462,0.2595357894897461,0.3340984582901001,0.0881574228405952,0.0,0.0,0.1523666977882385,24.734560012817383,25.0,0.8915855884552002,-4313.04638671875,36.86109161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9269104003906,304.36138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.224609375,18000.0,0.0,0.0,0.0962897464632988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120443120598793,0.1204473599791526,-4.241592705511721e-06,0.0,9.7721851489041e-05,0.0,0.0,4.696499347686768,0.0,0.0,0.0,0.2728945016860962,4.0,0.0,1.0
839640,293.1307373046875,297.1499938964844,293.1499938964844,0.0028287123423069,-215.0096893310547,294.9927978515625,0.5480700135231018,0.050000000745058,0.0458258651196956,294.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5480700135231018,0.050000000745058,0.0482568442821502,293.2410888671875,297.1499938964844,293.1499938964844,0.0038929199799895,-228.6304473876953,296.42144775390625,0.5480700135231018,0.050000000745058,0.0356423407793045,293.1054992675781,297.1499938964844,293.1499938964844,0.0863734409213066,-2145.319580078125,304.1449890136719,0.7864223718643188,0.1431670933961868,0.1360422521829605,293.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5480700135231018,0.050000000745058,0.2289096862077713,291.1213073730469,291.1499938964844,271.6533203125,270.0964050292969,283.927001953125,293.4413146972656,291.1214599609375,1.0,0.1597155183553695,1.0,1.0,0.9381112456321716,1.0,-0.5936342477798462,0.2595357894897461,0.3340984582901001,0.0881574228405952,0.0,0.0,0.1523666977882385,24.734560012817383,25.0,0.8915855884552002,-4313.04638671875,36.86109161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9269104003906,304.36138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.224609375,18000.0,0.0,0.0,0.0962897464632988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120443120598793,0.1204473599791526,-4.241592705511721e-06,0.0,9.7721851489041e-05,0.0,0.0,4.696499347686768,0.0,0.0,0.0,0.2728945016860962,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.00283666071482,-215.6069183349609,295.0037536621094,0.5481364130973816,0.050000000745058,0.0458253882825374,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5481364130973816,0.050000000745058,0.0482563413679599,293.2379455566406,297.1499938964844,293.1499938964844,0.0038873427547514,-228.31375122070312,296.414306640625,0.5481364130973816,0.050000000745058,0.0356419682502746,293.1045837402344,297.1499938964844,293.1499938964844,0.0869315564632415,-2156.259765625,304.1448974609375,0.7878850698471069,0.1439120471477508,0.1367406398057937,293.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5481364130973816,0.050000000745058,0.2289073169231414,291.12164306640625,291.1499938964844,271.625,270.077880859375,283.9059753417969,293.427978515625,291.1217956542969,1.0,0.1597825586795807,1.0,1.0,0.9367499947547911,1.0,-0.5944678783416748,0.2599321901798248,0.33453568816185,0.0883522853255271,0.0,0.0,0.1542219221591949,24.728498458862305,25.0,0.9043949842453004,-4331.89306640625,36.94013977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,304.3867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.24609375,18000.0,0.0,0.0,0.0967318415641784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213206574320793,0.1213249042630195,-4.243053808750119e-06,0.0,9.817052341531962e-05,0.0,0.0,4.733196258544922,0.0,0.0,0.0,0.2730350792407989,4.0,0.0,1.0
839760,293.125244140625,297.1499938964844,293.1499938964844,0.002844993956387,-216.2330474853516,295.0152282714844,0.5482029318809509,0.050000000745058,0.0458249114453792,294.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5482029318809509,0.050000000745058,0.0482558384537696,293.2347717285156,297.1499938964844,293.1499938964844,0.0038822060450911,-228.021728515625,296.4077453613281,0.5482029318809509,0.050000000745058,0.0356415994465351,293.1036682128906,297.1499938964844,293.1499938964844,0.0874975770711898,-2167.359375,304.1448059082031,0.7893643975257874,0.1446675211191177,0.1374491304159164,293.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5482029318809509,0.050000000745058,0.2289049178361892,291.1219787597656,291.1499938964844,271.5966796875,270.0595092773437,283.8851928710937,293.4150695800781,291.12213134765625,1.0,0.1598510146141052,1.0,1.0,0.9354195594787598,1.0,-0.5953136682510376,0.2603331804275512,0.3349804580211639,0.0885500609874725,0.0,0.0,0.156055063009262,24.7225341796875,25.0,0.9143827557563782,-4350.71337890625,37.02064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278259277344,304.41168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26953125,18000.0,0.0,0.0,0.0971712991595268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221939697861671,0.1221982166171073,-4.244511728757061e-06,0.0,9.86165105132386e-05,0.0,0.0,4.769764423370361,0.0,0.0,0.0,0.2731752097606659,4.0,0.0,1.0
839820,293.11968994140625,297.1499938964844,293.1499938964844,0.0028628131840378,-217.57192993164065,295.0397644042969,0.5483361482620239,0.050000000745058,0.0458239577710628,294.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5483361482620239,0.050000000745058,0.0482548326253891,293.2284545898437,297.1499938964844,293.1499938964844,0.0038732509128749,-227.51174926757807,296.3963317871094,0.5483361482620239,0.050000000745058,0.0356408543884754,293.1018371582031,297.1499938964844,293.1499938964844,0.0886526107788086,-2190.02001953125,304.14459228515625,0.7923693060874939,0.1462087929248809,0.1388953775167465,293.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5483361482620239,0.050000000745058,0.2289001494646072,291.1226501464844,291.1499938964844,271.5400085449219,270.0230712890625,283.8443603515625,293.3904724121094,291.122802734375,1.0,0.1599921286106109,1.0,1.0,0.9327586889266968,1.0,-0.5970402956008911,0.2611506581306457,0.3358896672725677,0.0889563411474227,0.0,0.0,0.159654751420021,24.710926055908203,25.0,0.9148972034454346,-4388.2607421875,37.18598556518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293518066406,304.460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.314453125,18000.0,0.0,0.0,0.098041646182537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239270120859146,0.1239312589168548,-4.247418473823927e-06,0.0,9.949981176760048e-05,0.0,0.0,4.842474937438965,0.0,0.0,0.0,0.2734540104866028,4.0,0.0,1.0
839880,293.11968994140625,297.1499938964844,293.1499938964844,0.0028628131840378,-217.57192993164065,295.0397644042969,0.5483361482620239,0.050000000745058,0.0458239577710628,294.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5483361482620239,0.050000000745058,0.0482548326253891,293.2284545898437,297.1499938964844,293.1499938964844,0.0038732509128749,-227.51174926757807,296.3963317871094,0.5483361482620239,0.050000000745058,0.0356408543884754,293.1018371582031,297.1499938964844,293.1499938964844,0.0886526107788086,-2190.02001953125,304.14459228515625,0.7923693060874939,0.1462087929248809,0.1388953775167465,293.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5483361482620239,0.050000000745058,0.2289001494646072,291.1226501464844,291.1499938964844,271.5400085449219,270.0230712890625,283.8443603515625,293.3904724121094,291.122802734375,1.0,0.1599921286106109,1.0,1.0,0.9327586889266968,1.0,-0.5970402956008911,0.2611506581306457,0.3358896672725677,0.0889563411474227,0.0,0.0,0.159654751420021,24.710926055908203,25.0,0.9148972034454346,-4388.2607421875,37.18598556518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293518066406,304.460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.314453125,18000.0,0.0,0.0,0.098041646182537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239270120859146,0.1239312589168548,-4.247418473823927e-06,0.0,9.949981176760048e-05,0.0,0.0,4.842474937438965,0.0,0.0,0.0,0.2734540104866028,4.0,0.0,1.0
839940,293.11407470703125,297.1499938964844,293.1499938964844,0.0028821607120335,-219.0257110595703,295.0663757324219,0.5484693050384521,0.050000000745058,0.0458230003714561,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5484693050384521,0.050000000745058,0.0482538267970085,293.2220764160156,297.1499938964844,293.1499938964844,0.0038660422433167,-227.1001739501953,296.3871765136719,0.5484693050384521,0.050000000745058,0.035640113055706,293.1000671386719,297.1499938964844,293.1499938964844,0.0898369252681732,-2213.265625,304.1444396972656,0.7954286336898804,0.1477883458137512,0.1403784453868866,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5484693050384521,0.050000000745058,0.2288953810930252,291.123291015625,291.1499938964844,271.4833374023437,269.9870910644531,283.8043518066406,293.367431640625,291.1234436035156,1.0,0.1601386815309524,1.0,1.0,0.9300978183746338,1.0,-0.598811149597168,0.2619877457618713,0.336823433637619,0.0893766060471534,0.0,0.0,0.1631701439619064,24.69978141784668,25.0,0.8702526092529297,-4425.6708984375,37.35689163208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313659667969,304.5069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.361328125,18000.0,0.0,0.0,0.0989001616835594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256422400474548,0.1256465017795562,-4.250312485964969e-06,0.0,0.0001003710931399,0.0,0.0,4.914626121520996,0.0,0.0,0.0,0.2737308740615845,4.0,0.0,1.0
840000,293.11407470703125,297.1499938964844,293.1499938964844,0.0028821607120335,-219.0257110595703,295.0663757324219,0.5484693050384521,0.050000000745058,0.0458230003714561,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5484693050384521,0.050000000745058,0.0482538267970085,293.2220764160156,297.1499938964844,293.1499938964844,0.0038660422433167,-227.1001739501953,296.3871765136719,0.5484693050384521,0.050000000745058,0.035640113055706,293.1000671386719,297.1499938964844,293.1499938964844,0.0898369252681732,-2213.265625,304.1444396972656,0.7954286336898804,0.1477883458137512,0.1403784453868866,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5484693050384521,0.050000000745058,0.2288953810930252,291.123291015625,291.1499938964844,271.4833374023437,269.9870910644531,283.8043518066406,293.367431640625,291.1234436035156,1.0,0.1601386815309524,1.0,1.0,0.9300978183746338,1.0,-0.598811149597168,0.2619877457618713,0.336823433637619,0.0893766060471534,0.0,0.0,0.1631701439619064,24.69978141784668,25.0,0.8702526092529297,-4425.6708984375,37.35689163208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313659667969,304.5069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.361328125,18000.0,0.0,0.0,0.0989001616835594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256422400474548,0.1256465017795562,-4.250312485964969e-06,0.0,0.0001003710931399,0.0,0.0,4.914626121520996,0.0,0.0,0.0,0.2737308740615845,4.0,0.0,1.0
840060,293.1084289550781,297.1499938964844,293.1499938964844,0.0029030132573097,-220.59263610839844,295.0949401855469,0.548602283000946,0.050000000745058,0.04582205042243,294.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.548602283000946,0.050000000745058,0.0482528246939182,293.2156982421875,297.1499938964844,293.1499938964844,0.0038605448789894,-226.7853546142578,296.3802185058594,0.548602283000946,0.050000000745058,0.0356393717229366,293.0983581542969,297.1499938964844,293.1499938964844,0.0910487920045852,-2237.056396484375,304.1442565917969,0.7985339164733887,0.149403378367424,0.1418956071138382,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.548602283000946,0.050000000745058,0.2288906276226043,291.1239013671875,291.1499938964844,271.4266662597656,269.95147705078125,283.7652587890625,293.3458251953125,291.1240234375,1.0,0.160290390253067,1.0,1.0,0.9275166988372804,1.0,-0.6006229519844055,0.2628409266471863,0.3377820253372192,0.0898080766201019,0.0,0.0,0.1666106581687927,24.689109802246094,25.0,0.8044604063034058,-4462.95068359375,37.5330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,304.552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.39453125,18000.0,0.0,0.0,0.0997470393776893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273426860570907,0.1273469477891922,-4.253195584169589e-06,0.0,0.0001012305656331,0.0,0.0,4.986340045928955,0.0,0.0,0.0,0.2740062773227691,4.0,0.0,1.0
840120,293.1084289550781,297.1499938964844,293.1499938964844,0.0029030132573097,-220.59263610839844,295.0949401855469,0.548602283000946,0.050000000745058,0.04582205042243,294.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.548602283000946,0.050000000745058,0.0482528246939182,293.2156982421875,297.1499938964844,293.1499938964844,0.0038605448789894,-226.7853546142578,296.3802185058594,0.548602283000946,0.050000000745058,0.0356393717229366,293.0983581542969,297.1499938964844,293.1499938964844,0.0910487920045852,-2237.056396484375,304.1442565917969,0.7985339164733887,0.149403378367424,0.1418956071138382,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.548602283000946,0.050000000745058,0.2288906276226043,291.1239013671875,291.1499938964844,271.4266662597656,269.95147705078125,283.7652587890625,293.3458251953125,291.1240234375,1.0,0.160290390253067,1.0,1.0,0.9275166988372804,1.0,-0.6006229519844055,0.2628409266471863,0.3377820253372192,0.0898080766201019,0.0,0.0,0.1666106581687927,24.689109802246094,25.0,0.8044604063034058,-4462.95068359375,37.5330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,304.552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.39453125,18000.0,0.0,0.0,0.0997470393776893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273426860570907,0.1273469477891922,-4.253195584169589e-06,0.0,0.0001012305656331,0.0,0.0,4.986340045928955,0.0,0.0,0.0,0.2740062773227691,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029253773391246,-222.2730865478516,295.12554931640625,0.5487349629402161,0.050000000745058,0.0458211004734039,294.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5487349629402161,0.050000000745058,0.0482518263161182,293.2093200683594,297.1499938964844,293.1499938964844,0.0038567609153687,-226.56748962402344,296.3754577636719,0.5487349629402161,0.050000000745058,0.0356386341154575,293.0966796875,297.1499938964844,293.1499938964844,0.0922871902585029,-2261.365478515625,304.14410400390625,0.8016783595085144,0.1510521471500396,0.1434451043605804,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5487349629402161,0.050000000745058,0.2288858890533447,291.1244201660156,291.1499938964844,271.3699951171875,269.9161682128906,283.7269592285156,293.32568359375,291.1245422363281,1.0,0.1604470908641815,1.0,1.0,0.9249356389045716,1.0,-0.6024736166000366,0.2637114524841308,0.3387621343135834,0.0902524217963218,0.0,0.0,0.1699826121330261,24.67891502380371,25.0,0.7227152585983276,-4500.1181640625,37.71440124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361267089844,304.595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1005828902125358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290304362773895,0.1290346980094909,-4.256071861163946e-06,0.0,0.0001020788477035,0.0,0.0,5.057703495025635,0.0,0.0,0.0,0.2742804884910583,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029253773391246,-222.2730865478516,295.12554931640625,0.5487349629402161,0.050000000745058,0.0458211004734039,294.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5487349629402161,0.050000000745058,0.0482518263161182,293.2093200683594,297.1499938964844,293.1499938964844,0.0038567609153687,-226.56748962402344,296.3754577636719,0.5487349629402161,0.050000000745058,0.0356386341154575,293.0966796875,297.1499938964844,293.1499938964844,0.0922871902585029,-2261.365478515625,304.14410400390625,0.8016783595085144,0.1510521471500396,0.1434451043605804,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5487349629402161,0.050000000745058,0.2288858890533447,291.1244201660156,291.1499938964844,271.3699951171875,269.9161682128906,283.7269592285156,293.32568359375,291.1245422363281,1.0,0.1604470908641815,1.0,1.0,0.9249356389045716,1.0,-0.6024736166000366,0.2637114524841308,0.3387621343135834,0.0902524217963218,0.0,0.0,0.1699826121330261,24.67891502380371,25.0,0.7227152585983276,-4500.1181640625,37.71440124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361267089844,304.595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1005828902125358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290304362773895,0.1290346980094909,-4.256071861163946e-06,0.0,0.0001020788477035,0.0,0.0,5.057703495025635,0.0,0.0,0.0,0.2742804884910583,4.0,0.0,1.0
840300,293.09991455078125,297.1499938964844,293.1499938964844,0.0029371380805969,-223.15675354003903,295.1415710449219,0.5488011837005615,0.050000000745058,0.0458206310868263,294.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5488011837005615,0.050000000745058,0.0482513308525085,293.2061462402344,297.1499938964844,293.1499938964844,0.0038555213250219,-226.4955596923828,296.3739013671875,0.5488011837005615,0.050000000745058,0.0356382690370082,293.0958557128906,297.1499938964844,293.1499938964844,0.0929162502288818,-2273.710205078125,304.14404296875,0.8032637238502502,0.1518888473510742,0.1442316621541977,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5488011837005615,0.050000000745058,0.2288835346698761,291.1246643066406,291.1499938964844,271.3416748046875,269.89862060546875,283.7080993652344,293.3161315917969,291.1247863769531,1.0,0.1605272889137268,1.0,1.0,0.9236450791358948,1.0,-0.6034131050109863,0.2641530930995941,0.3392600119113922,0.0904793888330459,0.0,0.0,0.1716453284025192,24.67399978637696,25.0,0.6760313510894775,-4518.6630859375,37.80696105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9373474121094,304.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.1009969785809516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298702955245971,0.1298745423555374,-4.257508862792747e-06,0.0,0.0001024990924634,0.0,0.0,5.093283653259277,0.0,0.0,0.0,0.2744172811508178,4.0,0.0,1.0
840360,293.0970764160156,297.1499938964844,293.1499938964844,0.0029492645990103,-224.0678253173828,295.1581115722656,0.5488672852516174,0.050000000745058,0.0458201579749584,294.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5488672852516174,0.050000000745058,0.0482508316636085,293.20294189453125,297.1499938964844,293.1499938964844,0.0038546957075595,-226.44708251953125,296.3728942871094,0.5488672852516174,0.050000000745058,0.0356379002332687,293.0950622558594,297.1499938964844,293.1499938964844,0.093551367521286,-2286.170166015625,304.1439819335937,0.8048558831214905,0.1527330875396728,0.145025372505188,293.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5488672852516174,0.050000000745058,0.2288811802864074,291.1249084472656,291.1499938964844,271.3133239746094,269.881103515625,283.689453125,293.30694580078125,291.125,1.0,0.1606086045503616,1.0,1.0,0.9223849177360536,1.0,-0.6043612360954285,0.2645978033542633,0.3397634029388428,0.0907085314393043,0.0,0.0,0.1732949316501617,24.669193267822266,25.0,0.6357916593551636,-4537.19091796875,37.90069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385681152344,304.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.1014088913798332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307085752487182,0.1307128369808197,-4.258945864421548e-06,0.0,0.0001029171326081,0.0,0.0,5.128843307495117,0.0,0.0,0.0,0.274554044008255,4.0,0.0,1.0
840420,293.0911560058594,297.1499938964844,293.1499938964844,0.00297517539002,-226.0105133056641,295.1934509277344,0.5490034818649292,0.050000000745058,0.0458191856741905,294.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5490034818649292,0.050000000745058,0.0482498109340667,293.19647216796875,297.1499938964844,293.1499938964844,0.0038545769639313,-226.4332275390625,296.3729858398437,0.5490034818649292,0.050000000745058,0.0356371439993381,293.0933532714844,297.1499938964844,293.1499938964844,0.0948469266295433,-2311.56591796875,304.1438293457031,0.8080633282661438,0.1544679999351501,0.1466476768255233,293.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5490034818649292,0.050000000745058,0.2288763225078582,291.12567138671875,291.1499938964844,271.25665283203125,269.84619140625,283.6588439941406,293.2998962402344,291.1259765625,1.0,0.1607748121023178,1.0,1.0,0.9198645949363708,1.0,-0.6062990427017212,0.2655055522918701,0.3407934606075287,0.0911789461970329,0.0,0.0,0.1764978170394897,24.65925407409668,25.0,1.6370891332626345,-4572.99755859375,38.092681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94097900390625,304.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.521484375,18000.0,0.0,0.0,0.1022256910800933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323670148849487,0.1323712766170501,-4.2618194129318e-06,0.0,0.0001037460751831,0.0,0.0,5.199353694915772,0.0,0.0,0.0,0.2748254537582397,4.0,0.0,1.0
840480,293.0911560058594,297.1499938964844,293.1499938964844,0.00297517539002,-226.0105133056641,295.1934509277344,0.5490034818649292,0.050000000745058,0.0458191856741905,294.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5490034818649292,0.050000000745058,0.0482498109340667,293.19647216796875,297.1499938964844,293.1499938964844,0.0038545769639313,-226.4332275390625,296.3729858398437,0.5490034818649292,0.050000000745058,0.0356371439993381,293.0933532714844,297.1499938964844,293.1499938964844,0.0948469266295433,-2311.56591796875,304.1438293457031,0.8080633282661438,0.1544679999351501,0.1466476768255233,293.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5490034818649292,0.050000000745058,0.2288763225078582,291.12567138671875,291.1499938964844,271.25665283203125,269.84619140625,283.6588439941406,293.2998962402344,291.1259765625,1.0,0.1607748121023178,1.0,1.0,0.9198645949363708,1.0,-0.6062990427017212,0.2655055522918701,0.3407934606075287,0.0911789461970329,0.0,0.0,0.1764978170394897,24.65925407409668,25.0,1.6370891332626345,-4572.99755859375,38.092681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94097900390625,304.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.521484375,18000.0,0.0,0.0,0.1022256910800933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323670148849487,0.1323712766170501,-4.2618194129318e-06,0.0,0.0001037460751831,0.0,0.0,5.199353694915772,0.0,0.0,0.0,0.2748254537582397,4.0,0.0,1.0
840540,293.0849609375,297.1499938964844,293.1499938964844,0.0030030431225895,-228.0910186767578,295.2322998046875,0.5491484999656677,0.050000000745058,0.0458181537687778,294.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.5491484999656677,0.050000000745058,0.0482487231492996,293.1898498535156,297.1499938964844,293.1499938964844,0.0038562633562833,-226.51324462890625,296.37628173828125,0.5491484999656677,0.050000000745058,0.0356363430619239,293.0915832519531,297.1499938964844,293.1499938964844,0.0961848348379135,-2337.74853515625,304.1436462402344,0.8112891316413879,0.1562633663415908,0.1483311057090759,293.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.5491484999656677,0.050000000745058,0.2288711816072464,291.1274108886719,291.1499938964844,271.20001220703125,269.8114318847656,283.6293334960937,293.29541015625,291.1277770996094,1.0,0.1609463989734649,1.0,1.0,0.9173442721366882,1.0,-0.6083095669746399,0.2664453387260437,0.3418642580509186,0.0916694849729538,0.0,0.0,0.1793926805257797,24.64835357666016,25.0,2.257777690887451,-4607.255859375,38.2920150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436950683594,304.7165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9765625,18000.0,0.0,0.0,0.1030292361974716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339070945978164,0.1339113563299179,-4.264587914803997e-06,0.0,0.0001045615717885,0.0,0.0,5.265101432800293,0.0,0.0,0.0,0.2750799357891083,4.0,0.0,1.0
840600,293.0849609375,297.1499938964844,293.1499938964844,0.0030030431225895,-228.0910186767578,295.2322998046875,0.5491484999656677,0.050000000745058,0.0458181537687778,294.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.5491484999656677,0.050000000745058,0.0482487231492996,293.1898498535156,297.1499938964844,293.1499938964844,0.0038562633562833,-226.51324462890625,296.37628173828125,0.5491484999656677,0.050000000745058,0.0356363430619239,293.0915832519531,297.1499938964844,293.1499938964844,0.0961848348379135,-2337.74853515625,304.1436462402344,0.8112891316413879,0.1562633663415908,0.1483311057090759,293.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.5491484999656677,0.050000000745058,0.2288711816072464,291.1274108886719,291.1499938964844,271.20001220703125,269.8114318847656,283.6293334960937,293.29541015625,291.1277770996094,1.0,0.1609463989734649,1.0,1.0,0.9173442721366882,1.0,-0.6083095669746399,0.2664453387260437,0.3418642580509186,0.0916694849729538,0.0,0.0,0.1793926805257797,24.64835357666016,25.0,2.257777690887451,-4607.255859375,38.2920150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436950683594,304.7165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9765625,18000.0,0.0,0.0,0.1030292361974716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339070945978164,0.1339113563299179,-4.264587914803997e-06,0.0,0.0001045615717885,0.0,0.0,5.265101432800293,0.0,0.0,0.0,0.2750799357891083,4.0,0.0,1.0
