time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840660,293.0787048339844,297.1499938964844,293.1499938964844,0.0030325769912451,-230.2991943359375,295.2732849121094,0.5492952466011047,0.050000000745058,0.0458171144127845,294.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5492952466011047,0.050000000745058,0.0482476279139518,293.1831970214844,297.1499938964844,293.1499938964844,0.0038598149549216,-226.70263671875,296.3817749023437,0.5492952466011047,0.050000000745058,0.0356355309486389,293.08984375,297.1499938964844,293.1499938964844,0.0975607484579086,-2364.6396484375,304.1434631347656,0.8144968152046204,0.1580961942672729,0.1500542163848877,293.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5492952466011047,0.050000000745058,0.2288659662008285,291.1287841796875,291.1499938964844,271.1433410644531,269.7767028808594,283.5998840332031,293.29083251953125,291.12896728515625,1.0,0.1611232459545135,1.0,1.0,0.9149004817008972,1.0,-0.6103677153587341,0.267404168844223,0.3429635465145111,0.0921725332736969,0.0,0.0,0.1821214109659195,24.637630462646484,25.0,1.600328803062439,-4640.30859375,38.49730682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94708251953125,304.7496032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2890625,18000.0,0.0,0.0,0.1038136556744575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353482156991958,0.1353524774312973,-4.267165422788821e-06,0.0,0.0001053576634149,0.0,0.0,5.326742649078369,0.0,0.0,0.0,0.2753187716007232,4.0,0.0,1.0
840720,293.0787048339844,297.1499938964844,293.1499938964844,0.0030325769912451,-230.2991943359375,295.2732849121094,0.5492952466011047,0.050000000745058,0.0458171144127845,294.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5492952466011047,0.050000000745058,0.0482476279139518,293.1831970214844,297.1499938964844,293.1499938964844,0.0038598149549216,-226.70263671875,296.3817749023437,0.5492952466011047,0.050000000745058,0.0356355309486389,293.08984375,297.1499938964844,293.1499938964844,0.0975607484579086,-2364.6396484375,304.1434631347656,0.8144968152046204,0.1580961942672729,0.1500542163848877,293.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5492952466011047,0.050000000745058,0.2288659662008285,291.1287841796875,291.1499938964844,271.1433410644531,269.7767028808594,283.5998840332031,293.29083251953125,291.12896728515625,1.0,0.1611232459545135,1.0,1.0,0.9149004817008972,1.0,-0.6103677153587341,0.267404168844223,0.3429635465145111,0.0921725332736969,0.0,0.0,0.1821214109659195,24.637630462646484,25.0,1.600328803062439,-4640.30859375,38.49730682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94708251953125,304.7496032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2890625,18000.0,0.0,0.0,0.1038136556744575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353482156991958,0.1353524774312973,-4.267165422788821e-06,0.0,0.0001053576634149,0.0,0.0,5.326742649078369,0.0,0.0,0.0,0.2753187716007232,4.0,0.0,1.0
840780,293.0724182128906,297.1499938964844,293.1499938964844,0.00306385778822,-232.64295959472656,295.3158874511719,0.5494406223297119,0.050000000745058,0.0458160825073719,294.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5494406223297119,0.050000000745058,0.0482465401291847,293.176513671875,297.1499938964844,293.1499938964844,0.0038652578368782,-227.0048065185547,296.3891296386719,0.5494406223297119,0.050000000745058,0.0356347300112247,293.08819580078125,297.1499938964844,293.1499938964844,0.0989683046936988,-2392.1015625,304.143310546875,0.8176769018173218,0.1599566787481308,0.1518051475286483,293.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5494406223297119,0.050000000745058,0.2288608103990554,291.1293640136719,291.1499938964844,271.086669921875,269.7419738769531,283.57037353515625,293.28619384765625,291.1294250488281,1.0,0.1613050103187561,1.0,1.0,0.9124566912651062,1.0,-0.6124593019485474,0.2683783173561096,0.3440810143947601,0.0926873087882995,0.0,0.0,0.1848256438970565,24.62755584716797,25.0,0.6884825825691223,-4673.43798828125,38.707618713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,304.781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.322265625,18000.0,0.0,0.0,0.1045764610171318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136776715517044,0.1367809921503067,-4.269670625944855e-06,0.0,0.000106131818029,0.0,0.0,5.38791036605835,0.0,0.0,0.0,0.2755549848079681,4.0,0.0,1.0
840840,293.0724182128906,297.1499938964844,293.1499938964844,0.00306385778822,-232.64295959472656,295.3158874511719,0.5494406223297119,0.050000000745058,0.0458160825073719,294.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5494406223297119,0.050000000745058,0.0482465401291847,293.176513671875,297.1499938964844,293.1499938964844,0.0038652578368782,-227.0048065185547,296.3891296386719,0.5494406223297119,0.050000000745058,0.0356347300112247,293.08819580078125,297.1499938964844,293.1499938964844,0.0989683046936988,-2392.1015625,304.143310546875,0.8176769018173218,0.1599566787481308,0.1518051475286483,293.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5494406223297119,0.050000000745058,0.2288608103990554,291.1293640136719,291.1499938964844,271.086669921875,269.7419738769531,283.57037353515625,293.28619384765625,291.1294250488281,1.0,0.1613050103187561,1.0,1.0,0.9124566912651062,1.0,-0.6124593019485474,0.2683783173561096,0.3440810143947601,0.0926873087882995,0.0,0.0,0.1848256438970565,24.62755584716797,25.0,0.6884825825691223,-4673.43798828125,38.707618713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,304.781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.322265625,18000.0,0.0,0.0,0.1045764610171318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136776715517044,0.1367809921503067,-4.269670625944855e-06,0.0,0.000106131818029,0.0,0.0,5.38791036605835,0.0,0.0,0.0,0.2755549848079681,4.0,0.0,1.0
840900,293.0693054199219,297.1499938964844,293.1499938964844,0.0030801454558968,-233.8643951416016,295.3378601074219,0.549512505531311,0.050000000745058,0.045815572142601,294.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.549512505531311,0.050000000745058,0.0482460036873817,293.1731872558594,297.1499938964844,293.1499938964844,0.0038686865009367,-227.1974334716797,296.3935546875,0.549512505531311,0.050000000745058,0.0356343351304531,293.08740234375,297.1499938964844,293.1499938964844,0.0996825471520423,-2406.01220703125,304.1432189941406,0.819258451461792,0.1608960926532745,0.1526896208524704,293.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.549512505531311,0.050000000745058,0.2288582772016525,291.12945556640625,291.1499938964844,271.0583190917969,269.7245788574219,283.5555725097656,293.2838439941406,291.12945556640625,1.0,0.1613976657390594,1.0,1.0,0.9112347960472108,1.0,-0.6135159730911255,0.2688705027103424,0.3446455001831054,0.0929487645626068,0.0,0.0,0.1861870139837265,24.622802734375,25.0,0.3055140674114227,-4690.1953125,38.81453704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,304.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.27734375,18000.0,0.0,0.0,0.1049503684043884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374987363815307,0.1375030130147934,-4.270928002370056e-06,0.0,0.0001065112810465,0.0,0.0,5.418863773345947,0.0,0.0,0.0,0.2756743729114532,4.0,0.0,1.0
840960,293.066162109375,297.1499938964844,293.1499938964844,0.003096809843555,-235.11427307128903,295.3602600097656,0.5495837926864624,0.050000000745058,0.0458150692284107,294.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5495837926864624,0.050000000745058,0.048245470970869,293.1698913574219,297.1499938964844,293.1499938964844,0.0038725533522665,-227.4154510498047,296.3984680175781,0.5495837926864624,0.050000000745058,0.0356339402496814,293.08660888671875,297.1499938964844,293.1499938964844,0.1004028543829917,-2420.021728515625,304.1431579589844,0.8208351135253906,0.1618409007787704,0.1535792648792266,293.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5495837926864624,0.050000000745058,0.2288557440042495,291.1294250488281,291.1499938964844,271.0299987792969,269.7071838378906,283.54083251953125,293.281494140625,291.1294250488281,1.0,0.1614913642406463,1.0,1.0,0.91005676984787,1.0,-0.614578902721405,0.2693642675876617,0.3452146649360657,0.0932113528251648,0.0,0.0,0.1875593811273574,24.618227005004883,25.0,0.0064864358864724,-4707.109375,38.92252349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554138183594,304.8133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.1053203791379928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382295042276382,0.1382337808609008,-4.2721985664684325e-06,0.0,0.000106886793219,0.0,0.0,5.450222492218018,0.0,0.0,0.0,0.2757952809333801,4.0,0.0,1.0
841020,293.0599670410156,297.1499938964844,293.1499938964844,0.0031313132494688,-237.7015075683593,295.4064636230469,0.5497249364852905,0.050000000745058,0.0458140708506107,294.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5497249364852905,0.050000000745058,0.0482444204390049,293.1632385253906,297.1499938964844,293.1499938964844,0.0038816137239336,-227.92726135253903,296.4098815917969,0.5497249364852905,0.050000000745058,0.0356331653892993,293.08514404296875,297.1499938964844,293.1499938964844,0.1018605232238769,-2448.3076171875,304.1430053710937,0.8239794373512268,0.1637460887432098,0.1553736925125122,293.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5497249364852905,0.050000000745058,0.2288507670164108,291.1292419433594,291.1499938964844,270.97332763671875,269.6722717285156,283.5113220214844,293.2767944335937,291.1291809082031,1.0,0.1616818904876709,1.0,1.0,0.9077006578445436,1.0,-0.6167230606079102,0.2703603208065033,0.3463627398014068,0.093743659555912,0.0,0.0,0.1903398036956787,24.609603881835938,25.0,-0.3305918872356415,-4741.44970703125,39.14165496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95928955078125,304.8453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.037109375,18000.0,0.0,0.0,0.1060516983270645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397215276956558,0.1397257894277572,-4.274796083336696e-06,0.0,0.0001076289918273,0.0,0.0,5.514355182647705,0.0,0.0,0.0,0.2760425806045532,4.0,0.0,1.0
841080,293.0599670410156,297.1499938964844,293.1499938964844,0.0031313132494688,-237.7015075683593,295.4064636230469,0.5497249364852905,0.050000000745058,0.0458140708506107,294.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5497249364852905,0.050000000745058,0.0482444204390049,293.1632385253906,297.1499938964844,293.1499938964844,0.0038816137239336,-227.92726135253903,296.4098815917969,0.5497249364852905,0.050000000745058,0.0356331653892993,293.08514404296875,297.1499938964844,293.1499938964844,0.1018605232238769,-2448.3076171875,304.1430053710937,0.8239794373512268,0.1637460887432098,0.1553736925125122,293.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5497249364852905,0.050000000745058,0.2288507670164108,291.1292419433594,291.1499938964844,270.97332763671875,269.6722717285156,283.5113220214844,293.2767944335937,291.1291809082031,1.0,0.1616818904876709,1.0,1.0,0.9077006578445436,1.0,-0.6167230606079102,0.2703603208065033,0.3463627398014068,0.093743659555912,0.0,0.0,0.1903398036956787,24.609603881835938,25.0,-0.3305918872356415,-4741.44970703125,39.14165496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95928955078125,304.8453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.037109375,18000.0,0.0,0.0,0.1060516983270645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397215276956558,0.1397257894277572,-4.274796083336696e-06,0.0,0.0001076289918273,0.0,0.0,5.514355182647705,0.0,0.0,0.0,0.2760425806045532,4.0,0.0,1.0
841140,293.0538330078125,297.1499938964844,293.1499938964844,0.0031673384364694,-240.4004364013672,295.4546203613281,0.5498641133308411,0.050000000745058,0.0458130873739719,294.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5498641133308411,0.050000000745058,0.0482433848083019,293.1566467285156,297.1499938964844,293.1499938964844,0.0038923961110413,-228.5361328125,296.4234924316406,0.5498641133308411,0.050000000745058,0.0356324017047882,293.0837707519531,297.1499938964844,293.1499938964844,0.1033384576439857,-2476.898193359375,304.14288330078125,0.8271178007125854,0.1656704246997833,0.1571865528821945,293.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5498641133308411,0.050000000745058,0.2288458496332168,291.12896728515625,291.1499938964844,270.9166564941406,269.63720703125,283.48175048828125,293.27203369140625,291.1289367675781,1.0,0.1618762761354446,1.0,1.0,0.9053446054458618,1.0,-0.6188894510269165,0.2713671624660492,0.3475222587585449,0.0942852571606636,0.0,0.0,0.1931617558002472,24.60163116455078,25.0,-0.4140171408653259,-4776.392578125,39.3647575378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623413085937,304.877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.859375,18000.0,0.0,0.0,0.1067774966359138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412531286478042,0.1412574201822281,-4.277476818970172e-06,0.0,0.0001083655879483,0.0,0.0,5.5803542137146,0.0,0.0,0.0,0.2762973010540008,4.0,0.0,1.0
841200,293.0538330078125,297.1499938964844,293.1499938964844,0.0031673384364694,-240.4004364013672,295.4546203613281,0.5498641133308411,0.050000000745058,0.0458130873739719,294.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5498641133308411,0.050000000745058,0.0482433848083019,293.1566467285156,297.1499938964844,293.1499938964844,0.0038923961110413,-228.5361328125,296.4234924316406,0.5498641133308411,0.050000000745058,0.0356324017047882,293.0837707519531,297.1499938964844,293.1499938964844,0.1033384576439857,-2476.898193359375,304.14288330078125,0.8271178007125854,0.1656704246997833,0.1571865528821945,293.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5498641133308411,0.050000000745058,0.2288458496332168,291.12896728515625,291.1499938964844,270.9166564941406,269.63720703125,283.48175048828125,293.27203369140625,291.1289367675781,1.0,0.1618762761354446,1.0,1.0,0.9053446054458618,1.0,-0.6188894510269165,0.2713671624660492,0.3475222587585449,0.0942852571606636,0.0,0.0,0.1931617558002472,24.60163116455078,25.0,-0.4140171408653259,-4776.392578125,39.3647575378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623413085937,304.877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.859375,18000.0,0.0,0.0,0.1067774966359138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412531286478042,0.1412574201822281,-4.277476818970172e-06,0.0,0.0001083655879483,0.0,0.0,5.5803542137146,0.0,0.0,0.0,0.2762973010540008,4.0,0.0,1.0
841260,293.0477600097656,297.1499938964844,293.1499938964844,0.0032048928551375,-243.2102203369141,295.5048217773437,0.5500015020370483,0.050000000745058,0.0458121187984943,294.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5500015020370483,0.050000000745058,0.0482423640787601,293.15008544921875,297.1499938964844,293.1499938964844,0.0039049116894602,-229.24169921875,296.4393615722656,0.5500015020370483,0.050000000745058,0.0356316454708576,293.0824584960937,297.1499938964844,293.1499938964844,0.104834996163845,-2505.75732421875,304.14276123046875,0.830257773399353,0.1676128357648849,0.1590167880058288,293.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5500015020370483,0.050000000745058,0.2288410067558288,291.12872314453125,291.1499938964844,270.8599853515625,269.60186767578125,283.45220947265625,293.2672424316406,291.1286926269531,1.0,0.162074327468872,1.0,1.0,0.9030613899230956,1.0,-0.6210768222808838,0.2723818123340606,0.3486950099468231,0.0948333442211151,0.0,0.0,0.1960140019655227,24.59426689147949,25.0,-0.3408973217010498,-4811.80126953125,39.5916862487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,304.9084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1075047850608825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428200751543045,0.1428243666887283,-4.28024077336886e-06,0.0,0.0001091036901925,0.0,0.0,5.6480560302734375,0.0,0.0,0.0,0.27655890583992,4.0,0.0,1.0
841320,293.0477600097656,297.1499938964844,293.1499938964844,0.0032048928551375,-243.2102203369141,295.5048217773437,0.5500015020370483,0.050000000745058,0.0458121187984943,294.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5500015020370483,0.050000000745058,0.0482423640787601,293.15008544921875,297.1499938964844,293.1499938964844,0.0039049116894602,-229.24169921875,296.4393615722656,0.5500015020370483,0.050000000745058,0.0356316454708576,293.0824584960937,297.1499938964844,293.1499938964844,0.104834996163845,-2505.75732421875,304.14276123046875,0.830257773399353,0.1676128357648849,0.1590167880058288,293.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5500015020370483,0.050000000745058,0.2288410067558288,291.12872314453125,291.1499938964844,270.8599853515625,269.60186767578125,283.45220947265625,293.2672424316406,291.1286926269531,1.0,0.162074327468872,1.0,1.0,0.9030613899230956,1.0,-0.6210768222808838,0.2723818123340606,0.3486950099468231,0.0948333442211151,0.0,0.0,0.1960140019655227,24.59426689147949,25.0,-0.3408973217010498,-4811.80126953125,39.5916862487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,304.9084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1075047850608825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428200751543045,0.1428243666887283,-4.28024077336886e-06,0.0,0.0001091036901925,0.0,0.0,5.6480560302734375,0.0,0.0,0.0,0.27655890583992,4.0,0.0,1.0
841380,293.0417175292969,297.1499938964844,293.1499938964844,0.0032439089845865,-246.12496948242188,295.5569763183594,0.550137460231781,0.050000000745058,0.0458111576735973,294.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.550137460231781,0.050000000745058,0.0482413582503795,293.1435241699219,297.1499938964844,293.1499938964844,0.003919094800949,-230.03973388671875,296.4574584960937,0.550137460231781,0.050000000745058,0.0356309004127979,293.08123779296875,297.1499938964844,293.1499938964844,0.1063484102487564,-2534.849853515625,304.14263916015625,0.8334043622016907,0.169571503996849,0.1608626544475555,293.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.550137460231781,0.050000000745058,0.2288362234830856,291.1285705566406,291.1499938964844,270.8033447265625,269.5662841796875,283.4226379394531,293.262451171875,291.1285705566406,1.0,0.1622756570577621,1.0,1.0,0.9007781147956848,1.0,-0.6232830286026001,0.2734057903289795,0.3498772382736206,0.0953897833824157,0.0,0.0,0.1988818347454071,24.58743476867676,25.0,-0.2321365475654602,-4847.54736328125,39.822174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,304.9388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1082396060228347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444145888090133,0.144418865442276,-4.283074758859584e-06,0.0,0.0001098494394682,0.0,0.0,5.717137813568115,0.0,0.0,0.0,0.2768262028694153,4.0,0.0,1.0
841440,293.0417175292969,297.1499938964844,293.1499938964844,0.0032439089845865,-246.12496948242188,295.5569763183594,0.550137460231781,0.050000000745058,0.0458111576735973,294.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.550137460231781,0.050000000745058,0.0482413582503795,293.1435241699219,297.1499938964844,293.1499938964844,0.003919094800949,-230.03973388671875,296.4574584960937,0.550137460231781,0.050000000745058,0.0356309004127979,293.08123779296875,297.1499938964844,293.1499938964844,0.1063484102487564,-2534.849853515625,304.14263916015625,0.8334043622016907,0.169571503996849,0.1608626544475555,293.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.550137460231781,0.050000000745058,0.2288362234830856,291.1285705566406,291.1499938964844,270.8033447265625,269.5662841796875,283.4226379394531,293.262451171875,291.1285705566406,1.0,0.1622756570577621,1.0,1.0,0.9007781147956848,1.0,-0.6232830286026001,0.2734057903289795,0.3498772382736206,0.0953897833824157,0.0,0.0,0.1988818347454071,24.58743476867676,25.0,-0.2321365475654602,-4847.54736328125,39.822174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,304.9388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1082396060228347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444145888090133,0.144418865442276,-4.283074758859584e-06,0.0,0.0001098494394682,0.0,0.0,5.717137813568115,0.0,0.0,0.0,0.2768262028694153,4.0,0.0,1.0
841500,293.0387268066406,297.1499938964844,293.1499938964844,0.0032639778219163,-247.6224822998047,295.5838317871094,0.5502049326896667,0.050000000745058,0.0458106845617294,294.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5502049326896667,0.050000000745058,0.0482408553361892,293.1402587890625,297.1499938964844,293.1499938964844,0.0039268275722861,-230.4742889404297,296.46734619140625,0.5502049326896667,0.050000000745058,0.0356305316090583,293.0806579589844,297.1499938964844,293.1499938964844,0.1071113273501396,-2549.481201171875,304.1426086425781,0.8349817395210266,0.1705566793680191,0.1617912054061889,293.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5502049326896667,0.050000000745058,0.2288338541984558,291.1285095214844,291.1499938964844,270.7749938964844,269.54833984375,283.4078369140625,293.2600402832031,291.1285095214844,1.0,0.1623775213956833,1.0,1.0,0.8996365070343018,1.0,-0.6243929266929626,0.2739212214946747,0.3504717350006103,0.0956711024045944,0.0,0.0,0.2003197073936462,24.584209442138672,25.0,-0.1863982826471328,-4865.5244140625,39.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,304.9537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.505859375,18000.0,0.0,0.0,0.1086114645004272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452208906412124,0.1452251821756363,-4.284516307961894e-06,0.0,0.0001102268288377,0.0,0.0,5.752144813537598,0.0,0.0,0.0,0.2769617736339569,4.0,0.0,1.0
841560,293.0357666015625,297.1499938964844,293.1499938964844,0.0032844026573002,-249.1453857421875,295.6111145019531,0.5502721667289734,0.050000000745058,0.0458102114498615,294.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5502721667289734,0.050000000745058,0.0482403598725795,293.13702392578125,297.1499938964844,293.1499938964844,0.0039349673315882,-230.931381225586,296.477783203125,0.5502721667289734,0.050000000745058,0.0356301628053188,293.0801086425781,297.1499938964844,293.1499938964844,0.1078781113028526,-2564.163818359375,304.1425476074219,0.8365620374679565,0.1715454012155532,0.1627231240272522,293.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5502721667289734,0.050000000745058,0.2288314998149871,291.12847900390625,291.1499938964844,270.7466735839844,269.53033447265625,283.39306640625,293.25762939453125,291.12847900390625,1.0,0.1624800860881805,1.0,1.0,0.8985303044319153,1.0,-0.6255068778991699,0.2744375169277191,0.3510693907737732,0.0959531515836715,0.0,0.0,0.2017594873905182,24.58109664916992,25.0,-0.1443953216075897,-4883.560546875,40.05607986450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,304.9682922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.1089867278933525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460328102111816,0.1460371017456054,-4.285972408979433e-06,0.0,0.0001106076742871,0.0,0.0,5.7874436378479,0.0,0.0,0.0,0.2770985662937164,4.0,0.0,1.0
841620,293.0298767089844,297.1499938964844,293.1499938964844,0.0033263699151575,-252.27102661132807,295.6671142578125,0.550405740737915,0.050000000745058,0.0458092726767063,294.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.550405740737915,0.050000000745058,0.0482393689453601,293.1305236816406,297.1499938964844,293.1499938964844,0.0039525008760392,-231.91522216796875,296.500244140625,0.550405740737915,0.050000000745058,0.0356294363737106,293.0790405273437,297.1499938964844,293.1499938964844,0.1094234585762023,-2593.68701171875,304.1424560546875,0.8397334814071655,0.1735331118106842,0.164596825838089,293.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.550405740737915,0.050000000745058,0.2288268059492111,291.1283874511719,291.1499938964844,270.69000244140625,269.4939880371094,283.36346435546875,293.2527770996094,291.1283569335937,1.0,0.1626873463392257,1.0,1.0,0.8963178396224976,1.0,-0.6277467608451843,0.2754760980606079,0.352270632982254,0.0965228080749511,0.0,0.0,0.2046471834182739,24.5751895904541,25.0,-0.2294071018695831,-4919.29736328125,40.293190002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,304.9974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.32421875,18000.0,0.0,0.0,0.1097486838698387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476735919713974,0.1476778835058212,-4.288928266760195e-06,0.0,0.0001113809630624,0.0,0.0,5.858927249908447,0.0,0.0,0.0,0.2773757874965668,4.0,0.0,1.0
841680,293.0298767089844,297.1499938964844,293.1499938964844,0.0033263699151575,-252.27102661132807,295.6671142578125,0.550405740737915,0.050000000745058,0.0458092726767063,294.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.550405740737915,0.050000000745058,0.0482393689453601,293.1305236816406,297.1499938964844,293.1499938964844,0.0039525008760392,-231.91522216796875,296.500244140625,0.550405740737915,0.050000000745058,0.0356294363737106,293.0790405273437,297.1499938964844,293.1499938964844,0.1094234585762023,-2593.68701171875,304.1424560546875,0.8397334814071655,0.1735331118106842,0.164596825838089,293.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.550405740737915,0.050000000745058,0.2288268059492111,291.1283874511719,291.1499938964844,270.69000244140625,269.4939880371094,283.36346435546875,293.2527770996094,291.1283569335937,1.0,0.1626873463392257,1.0,1.0,0.8963178396224976,1.0,-0.6277467608451843,0.2754760980606079,0.352270632982254,0.0965228080749511,0.0,0.0,0.2046471834182739,24.5751895904541,25.0,-0.2294071018695831,-4919.29736328125,40.293190002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,304.9974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.32421875,18000.0,0.0,0.0,0.1097486838698387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476735919713974,0.1476778835058212,-4.288928266760195e-06,0.0,0.0001113809630624,0.0,0.0,5.858927249908447,0.0,0.0,0.0,0.2773757874965668,4.0,0.0,1.0
841740,293.0240173339844,297.1499938964844,293.1499938964844,0.0033697164617478,-255.4939422607422,295.7250061035156,0.5505383610725403,0.050000000745058,0.0458083413541317,294.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5505383610725403,0.050000000745058,0.0482383891940116,293.12408447265625,297.1499938964844,293.1499938964844,0.0039717014878988,-232.9911193847656,296.5248718261719,0.5505383610725403,0.050000000745058,0.0356287099421024,293.0780334472656,297.1499938964844,293.1499938964844,0.1109839677810669,-2623.40771484375,304.1423645019531,0.8429213762283325,0.1755341291427612,0.1664832532405853,293.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5505383610725403,0.050000000745058,0.2288221567869186,291.1282653808594,291.1499938964844,270.6333312988281,269.45721435546875,283.3338623046875,293.2479248046875,291.1283569335937,1.0,0.1628973186016082,1.0,1.0,0.8941053748130798,1.0,-0.6300019025802612,0.2765227556228637,0.3534791469573974,0.097099982202053,0.0,0.0,0.207559049129486,24.569690704345703,25.0,0.3384800851345062,-4958.03759765625,40.53343963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,305.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16796875,18000.0,0.0,0.0,0.1105281487107276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493485122919082,0.1493528038263321,-4.2919568841170985e-06,0.0,0.0001121720197261,0.0,0.0,5.932095527648926,0.0,0.0,0.0,0.2776597142219543,4.0,0.0,1.0
841800,293.0240173339844,297.1499938964844,293.1499938964844,0.0033697164617478,-255.4939422607422,295.7250061035156,0.5505383610725403,0.050000000745058,0.0458083413541317,294.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5505383610725403,0.050000000745058,0.0482383891940116,293.12408447265625,297.1499938964844,293.1499938964844,0.0039717014878988,-232.9911193847656,296.5248718261719,0.5505383610725403,0.050000000745058,0.0356287099421024,293.0780334472656,297.1499938964844,293.1499938964844,0.1109839677810669,-2623.40771484375,304.1423645019531,0.8429213762283325,0.1755341291427612,0.1664832532405853,293.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5505383610725403,0.050000000745058,0.2288221567869186,291.1282653808594,291.1499938964844,270.6333312988281,269.45721435546875,283.3338623046875,293.2479248046875,291.1283569335937,1.0,0.1628973186016082,1.0,1.0,0.8941053748130798,1.0,-0.6300019025802612,0.2765227556228637,0.3534791469573974,0.097099982202053,0.0,0.0,0.207559049129486,24.569690704345703,25.0,0.3384800851345062,-4958.03759765625,40.53343963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,305.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16796875,18000.0,0.0,0.0,0.1105281487107276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493485122919082,0.1493528038263321,-4.2919568841170985e-06,0.0,0.0001121720197261,0.0,0.0,5.932095527648926,0.0,0.0,0.0,0.2776597142219543,4.0,0.0,1.0
841860,293.01824951171875,297.1499938964844,293.1499938964844,0.0034144951496273,-258.8016052246094,295.78570556640625,0.5506701469421387,0.050000000745058,0.0458074174821376,294.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5506701469421387,0.050000000745058,0.0482374168932437,293.11767578125,297.1499938964844,293.1499938964844,0.0039924057200551,-234.1353454589844,296.552490234375,0.5506701469421387,0.050000000745058,0.0356279909610748,293.0770874023437,297.1499938964844,293.1499938964844,0.112542986869812,-2652.9794921875,304.1423034667969,0.8461266160011292,0.177547201514244,0.1683812886476516,293.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5506701469421387,0.050000000745058,0.2288175374269485,291.1296691894531,291.1499938964844,270.57666015625,269.4198913574219,283.30426025390625,293.2430419921875,291.130126953125,1.0,0.1631097793579101,1.0,1.0,0.8919723629951477,1.0,-0.6322711110115051,0.2775739133358001,0.3546971678733825,0.0976813212037086,0.0,0.0,0.2101965993642807,24.56455612182617,25.0,2.429356098175049,-4998.48681640625,40.776668548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557189941406,305.03912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.1113402768969535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509434133768081,0.150947704911232,-4.294984591979301e-06,0.0,0.0001129962256527,0.0,0.0,6.002138137817383,0.0,0.0,0.0,0.2779328823089599,4.0,0.0,1.0
841920,293.01824951171875,297.1499938964844,293.1499938964844,0.0034144951496273,-258.8016052246094,295.78570556640625,0.5506701469421387,0.050000000745058,0.0458074174821376,294.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5506701469421387,0.050000000745058,0.0482374168932437,293.11767578125,297.1499938964844,293.1499938964844,0.0039924057200551,-234.1353454589844,296.552490234375,0.5506701469421387,0.050000000745058,0.0356279909610748,293.0770874023437,297.1499938964844,293.1499938964844,0.112542986869812,-2652.9794921875,304.1423034667969,0.8461266160011292,0.177547201514244,0.1683812886476516,293.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5506701469421387,0.050000000745058,0.2288175374269485,291.1296691894531,291.1499938964844,270.57666015625,269.4198913574219,283.30426025390625,293.2430419921875,291.130126953125,1.0,0.1631097793579101,1.0,1.0,0.8919723629951477,1.0,-0.6322711110115051,0.2775739133358001,0.3546971678733825,0.0976813212037086,0.0,0.0,0.2101965993642807,24.56455612182617,25.0,2.429356098175049,-4998.48681640625,40.776668548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557189941406,305.03912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.1113402768969535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509434133768081,0.150947704911232,-4.294984591979301e-06,0.0,0.0001129962256527,0.0,0.0,6.002138137817383,0.0,0.0,0.0,0.2779328823089599,4.0,0.0,1.0
841980,293.0125427246094,297.1499938964844,293.1499938964844,0.0034604296088218,-262.1851806640625,295.8485412597656,0.5508012175559998,0.050000000745058,0.0458065010607242,294.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5508012175559998,0.050000000745058,0.0482364520430564,293.111328125,297.1499938964844,293.1499938964844,0.0040145465172827,-235.3553161621093,296.5825500488281,0.5508012175559998,0.050000000745058,0.0356272794306278,293.07623291015625,297.1499938964844,293.1499938964844,0.1141117215156555,-2682.642333984375,304.14227294921875,0.8493489027023315,0.1795710623264312,0.1702897101640701,293.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5508012175559998,0.050000000745058,0.228812962770462,291.1316223144531,291.1499938964844,270.5199890136719,269.3820495605469,283.274658203125,293.2381591796875,291.1318664550781,1.0,0.1633245646953582,1.0,1.0,0.8898393511772156,1.0,-0.6345527768135071,0.2786318957805633,0.3559208810329437,0.0982693061232566,0.0,0.0,0.2124999165534973,24.55976867675781,25.0,2.0365025997161865,-5034.32177734375,41.02272415161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503173828125,305.0500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.28515625,18000.0,0.0,0.0,0.1121825650334358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523332893848419,0.1523375809192657,-4.297717168810777e-06,0.0,0.000113851041533,0.0,0.0,6.063448905944824,0.0,0.0,0.0,0.2781740725040436,4.0,0.0,1.0
842040,293.0125427246094,297.1499938964844,293.1499938964844,0.0034604296088218,-262.1851806640625,295.8485412597656,0.5508012175559998,0.050000000745058,0.0458065010607242,294.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5508012175559998,0.050000000745058,0.0482364520430564,293.111328125,297.1499938964844,293.1499938964844,0.0040145465172827,-235.3553161621093,296.5825500488281,0.5508012175559998,0.050000000745058,0.0356272794306278,293.07623291015625,297.1499938964844,293.1499938964844,0.1141117215156555,-2682.642333984375,304.14227294921875,0.8493489027023315,0.1795710623264312,0.1702897101640701,293.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5508012175559998,0.050000000745058,0.228812962770462,291.1316223144531,291.1499938964844,270.5199890136719,269.3820495605469,283.274658203125,293.2381591796875,291.1318664550781,1.0,0.1633245646953582,1.0,1.0,0.8898393511772156,1.0,-0.6345527768135071,0.2786318957805633,0.3559208810329437,0.0982693061232566,0.0,0.0,0.2124999165534973,24.55976867675781,25.0,2.0365025997161865,-5034.32177734375,41.02272415161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503173828125,305.0500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.28515625,18000.0,0.0,0.0,0.1121825650334358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523332893848419,0.1523375809192657,-4.297717168810777e-06,0.0,0.000113851041533,0.0,0.0,6.063448905944824,0.0,0.0,0.0,0.2781740725040436,4.0,0.0,1.0
842100,293.0097351074219,297.1499938964844,293.1499938964844,0.0034840276930481,-263.9267272949219,295.8802795410156,0.5508664846420288,0.050000000745058,0.0458060465753078,294.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5508664846420288,0.050000000745058,0.0482359714806079,293.108154296875,297.1499938964844,293.1499938964844,0.0040263375267386,-236.009994506836,296.5980529785156,0.5508664846420288,0.050000000745058,0.0356269255280494,293.0758056640625,297.1499938964844,293.1499938964844,0.1149066090583801,-2697.65087890625,304.1422119140625,0.8509663343429565,0.1805868595838546,0.1712476015090942,293.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5508664846420288,0.050000000745058,0.2288106828927993,291.1320495605469,291.1499938964844,270.4916687011719,269.3629150390625,283.25982666015625,293.2357482910156,291.13214111328125,1.0,0.163432776927948,1.0,1.0,0.8887728452682495,1.0,-0.6356980800628662,0.2791633903980255,0.3565346896648407,0.0985657721757888,0.0,0.0,0.2136532217264175,24.557497024536133,25.0,1.2544238567352295,-5051.95654296875,41.146785736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,305.0550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3671875,18000.0,0.0,0.0,0.1126088500022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530095040798187,0.1530138105154037,-4.298991825635312e-06,0.0,0.0001142836699727,0.0,0.0,6.093250751495361,0.0,0.0,0.0,0.2782908082008362,4.0,0.0,1.0
842160,293.0069274902344,297.1499938964844,293.1499938964844,0.0035080534871667,-265.7011108398437,295.9122619628906,0.5509315729141235,0.050000000745058,0.0458055883646011,294.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5509315729141235,0.050000000745058,0.0482354909181594,293.10498046875,297.1499938964844,293.1499938964844,0.0040386179462075,-236.69415283203125,296.6138610839844,0.5509315729141235,0.050000000745058,0.0356265716254711,293.0754089355469,297.1499938964844,293.1499938964844,0.1157077997922897,-2712.76171875,304.1421813964844,0.8525880575180054,0.1816053092479705,0.1722079217433929,293.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5509315729141235,0.050000000745058,0.2288084030151367,291.1321105957031,291.1499938964844,270.4633483886719,269.3435974121094,283.2450256347656,293.2332763671875,291.132080078125,1.0,0.1635415405035019,1.0,1.0,0.887746274471283,1.0,-0.6368463039398193,0.2796950042247772,0.3571512699127197,0.0988623276352882,0.0,0.0,0.214835837483406,24.555299758911133,25.0,0.3364838361740112,-5068.43310546875,41.271522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457702636719,305.0619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.294921875,18000.0,0.0,0.0,0.1130366623401641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537023186683654,0.1537066251039505,-4.300266027712496e-06,0.0,0.0001147178409155,0.0,0.0,6.123773097991943,0.0,0.0,0.0,0.2784097790718078,4.0,0.0,1.0
842220,293.0013427734375,297.1499938964844,293.1499938964844,0.0035573488567024,-269.3530578613281,295.9765319824219,0.5510616898536682,0.050000000745058,0.0458046831190586,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5510616898536682,0.050000000745058,0.048234537243843,293.09869384765625,297.1499938964844,293.1499938964844,0.0040646432898938,-238.15771484375,296.6461486816406,0.5510616898536682,0.050000000745058,0.0356258638203144,293.0746459960937,297.1499938964844,293.1499938964844,0.1173374056816101,-2743.46044921875,304.1420593261719,0.8558444976806641,0.183649867773056,0.1741357594728469,293.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5510616898536682,0.050000000745058,0.2288038730621338,291.1306457519531,291.1499938964844,270.4066772460937,269.30450439453125,283.2154235839844,293.2283935546875,291.13006591796875,1.0,0.1637605428695678,1.0,1.0,0.8856930732727051,1.0,-0.639151394367218,0.2807629406452179,0.3583884537220001,0.0994599908590316,0.0,0.0,0.217482104897499,24.55108070373535,25.0,-3.007781505584717,-5099.44580078125,41.522979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,305.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.1138845756649971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552106291055679,0.1552149355411529,-4.302932666178094e-06,0.0,0.0001155783684225,0.0,0.0,6.190182685852051,0.0,0.0,0.0,0.2786677479743957,4.0,0.0,1.0
842280,293.0013427734375,297.1499938964844,293.1499938964844,0.0035573488567024,-269.3530578613281,295.9765319824219,0.5510616898536682,0.050000000745058,0.0458046831190586,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5510616898536682,0.050000000745058,0.048234537243843,293.09869384765625,297.1499938964844,293.1499938964844,0.0040646432898938,-238.15771484375,296.6461486816406,0.5510616898536682,0.050000000745058,0.0356258638203144,293.0746459960937,297.1499938964844,293.1499938964844,0.1173374056816101,-2743.46044921875,304.1420593261719,0.8558444976806641,0.183649867773056,0.1741357594728469,293.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5510616898536682,0.050000000745058,0.2288038730621338,291.1306457519531,291.1499938964844,270.4066772460937,269.30450439453125,283.2154235839844,293.2283935546875,291.13006591796875,1.0,0.1637605428695678,1.0,1.0,0.8856930732727051,1.0,-0.639151394367218,0.2807629406452179,0.3583884537220001,0.0994599908590316,0.0,0.0,0.217482104897499,24.55108070373535,25.0,-3.007781505584717,-5099.44580078125,41.522979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,305.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.1138845756649971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552106291055679,0.1552149355411529,-4.302932666178094e-06,0.0,0.0001155783684225,0.0,0.0,6.190182685852051,0.0,0.0,0.0,0.2786677479743957,4.0,0.0,1.0
842340,292.99578857421875,297.1499938964844,293.1499938964844,0.0036085550673305,-273.1558837890625,296.0413818359375,0.5511918067932129,0.050000000745058,0.0458037741482257,294.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5511918067932129,0.050000000745058,0.0482335798442363,293.0924072265625,297.1499938964844,293.1499938964844,0.0040928036905825,-239.753646850586,296.6794128417969,0.5511918067932129,0.050000000745058,0.0356251560151577,293.07391357421875,297.1499938964844,293.1499938964844,0.1189996823668479,-2774.71240234375,304.1419372558594,0.8591190576553345,0.1857052743434906,0.1760736256837844,293.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5511918067932129,0.050000000745058,0.2287993431091308,291.1271667480469,291.1499938964844,270.3500061035156,269.2646789550781,283.18572998046875,293.2234191894531,291.1264953613281,1.0,0.1639815121889114,1.0,1.0,0.883639931678772,1.0,-0.6414685249328613,0.2818376719951629,0.3596308529376983,0.1000641211867332,0.0,0.0,0.2207572162151336,24.547048568725582,25.0,-4.69426155090332,-5133.9404296875,41.77711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,305.1271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.080078125,18000.0,0.0,0.0,0.1147149801254272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570895314216613,0.1570938378572464,-4.306122264097212e-06,0.0,0.0001164211280411,0.0,0.0,6.272934913635254,0.0,0.0,0.0,0.2789868712425232,4.0,0.0,1.0
842400,292.99578857421875,297.1499938964844,293.1499938964844,0.0036085550673305,-273.1558837890625,296.0413818359375,0.5511918067932129,0.050000000745058,0.0458037741482257,294.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5511918067932129,0.050000000745058,0.0482335798442363,293.0924072265625,297.1499938964844,293.1499938964844,0.0040928036905825,-239.753646850586,296.6794128417969,0.5511918067932129,0.050000000745058,0.0356251560151577,293.07391357421875,297.1499938964844,293.1499938964844,0.1189996823668479,-2774.71240234375,304.1419372558594,0.8591190576553345,0.1857052743434906,0.1760736256837844,293.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5511918067932129,0.050000000745058,0.2287993431091308,291.1271667480469,291.1499938964844,270.3500061035156,269.2646789550781,283.18572998046875,293.2234191894531,291.1264953613281,1.0,0.1639815121889114,1.0,1.0,0.883639931678772,1.0,-0.6414685249328613,0.2818376719951629,0.3596308529376983,0.1000641211867332,0.0,0.0,0.2207572162151336,24.547048568725582,25.0,-4.69426155090332,-5133.9404296875,41.77711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,305.1271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.080078125,18000.0,0.0,0.0,0.1147149801254272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570895314216613,0.1570938378572464,-4.306122264097212e-06,0.0,0.0001164211280411,0.0,0.0,6.272934913635254,0.0,0.0,0.0,0.2789868712425232,4.0,0.0,1.0
