time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
842460,292.99029541015625,297.1499938964844,293.1499938964844,0.0036611268296837,-277.0417175292969,296.10845947265625,0.5513221025466919,0.050000000745058,0.0458028689026832,294.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5513221025466919,0.050000000745058,0.0482326261699199,293.0861511230469,297.1499938964844,293.1499938964844,0.0041225845925509,-241.42938232421875,296.7151794433594,0.5513221025466919,0.050000000745058,0.0356244519352912,293.0732421875,297.1499938964844,293.1499938964844,0.1206682845950126,-2805.97021484375,304.141845703125,0.8624112606048584,0.1877713352441787,0.1780216246843338,293.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5513221025466919,0.050000000745058,0.2287948131561279,291.124267578125,291.1499938964844,270.2933654785156,269.2245178222656,283.1560363769531,293.21844482421875,291.1239929199219,1.0,0.1642043739557266,1.0,1.0,0.8816492557525635,1.0,-0.6437978148460388,0.2829172909259796,0.3608805537223816,0.1006707102060318,0.0,0.0,0.2244062274694442,24.54316711425781,25.0,-2.889068365097046,-5176.12841796875,42.0339241027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,305.17193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.859375,18000.0,0.0,0.0,0.1155428737401962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592797487974167,0.1592840552330017,-4.310000349505572e-06,0.0,0.0001172613265225,0.0,0.0,6.369924545288086,0.0,0.0,0.0,0.2793622612953186,4.0,0.0,1.0
842520,292.99029541015625,297.1499938964844,293.1499938964844,0.0036611268296837,-277.0417175292969,296.10845947265625,0.5513221025466919,0.050000000745058,0.0458028689026832,294.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5513221025466919,0.050000000745058,0.0482326261699199,293.0861511230469,297.1499938964844,293.1499938964844,0.0041225845925509,-241.42938232421875,296.7151794433594,0.5513221025466919,0.050000000745058,0.0356244519352912,293.0732421875,297.1499938964844,293.1499938964844,0.1206682845950126,-2805.97021484375,304.141845703125,0.8624112606048584,0.1877713352441787,0.1780216246843338,293.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5513221025466919,0.050000000745058,0.2287948131561279,291.124267578125,291.1499938964844,270.2933654785156,269.2245178222656,283.1560363769531,293.21844482421875,291.1239929199219,1.0,0.1642043739557266,1.0,1.0,0.8816492557525635,1.0,-0.6437978148460388,0.2829172909259796,0.3608805537223816,0.1006707102060318,0.0,0.0,0.2244062274694442,24.54316711425781,25.0,-2.889068365097046,-5176.12841796875,42.0339241027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,305.17193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.859375,18000.0,0.0,0.0,0.1155428737401962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592797487974167,0.1592840552330017,-4.310000349505572e-06,0.0,0.0001172613265225,0.0,0.0,6.369924545288086,0.0,0.0,0.0,0.2793622612953186,4.0,0.0,1.0
842580,292.98486328125,297.1499938964844,293.1499938964844,0.0037149037234485,-280.96539306640625,296.17950439453125,0.5514522194862366,0.050000000745058,0.0458019636571407,294.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5514522194862366,0.050000000745058,0.0482316724956035,293.0799255371094,297.1499938964844,293.1499938964844,0.0041536004282534,-243.1351623535156,296.7551574707031,0.5514522194862366,0.050000000745058,0.0356237478554248,293.0726013183594,297.1499938964844,293.1499938964844,0.1223095431923866,-2836.549560546875,304.141845703125,0.8657176494598389,0.1898465305566787,0.1799785941839218,293.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5514522194862366,0.050000000745058,0.228790283203125,291.12506103515625,291.1499938964844,270.2368469238281,269.1844177246094,283.1263122558594,293.2134094238281,291.1255798339844,1.0,0.1644290536642074,1.0,1.0,0.879658579826355,1.0,-0.6461378931999207,0.2840043008327484,0.3621335923671722,0.1012804880738258,0.0,0.0,0.2277227491140365,24.539457321166992,25.0,1.759455919265747,-5220.91015625,42.29329299926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402160644531,305.2069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1953125,18000.0,0.0,0.0,0.1164032369852066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614293754100799,0.1614336967468261,-4.314187208365183e-06,0.0,0.000118134485092,0.0,0.0,6.465991020202637,0.0,0.0,0.0,0.2797382175922394,4.0,0.0,1.0
842640,292.98486328125,297.1499938964844,293.1499938964844,0.0037149037234485,-280.96539306640625,296.17950439453125,0.5514522194862366,0.050000000745058,0.0458019636571407,294.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5514522194862366,0.050000000745058,0.0482316724956035,293.0799255371094,297.1499938964844,293.1499938964844,0.0041536004282534,-243.1351623535156,296.7551574707031,0.5514522194862366,0.050000000745058,0.0356237478554248,293.0726013183594,297.1499938964844,293.1499938964844,0.1223095431923866,-2836.549560546875,304.141845703125,0.8657176494598389,0.1898465305566787,0.1799785941839218,293.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5514522194862366,0.050000000745058,0.228790283203125,291.12506103515625,291.1499938964844,270.2368469238281,269.1844177246094,283.1263122558594,293.2134094238281,291.1255798339844,1.0,0.1644290536642074,1.0,1.0,0.879658579826355,1.0,-0.6461378931999207,0.2840043008327484,0.3621335923671722,0.1012804880738258,0.0,0.0,0.2277227491140365,24.539457321166992,25.0,1.759455919265747,-5220.91015625,42.29329299926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402160644531,305.2069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1953125,18000.0,0.0,0.0,0.1164032369852066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614293754100799,0.1614336967468261,-4.314187208365183e-06,0.0,0.000118134485092,0.0,0.0,6.465991020202637,0.0,0.0,0.0,0.2797382175922394,4.0,0.0,1.0
842700,292.982177734375,297.1499938964844,293.1499938964844,0.003741915570572,-282.9243469238281,296.2162170410156,0.551517128944397,0.050000000745058,0.0458015128970146,294.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.551517128944397,0.050000000745058,0.0482311993837356,293.0768127441406,297.1499938964844,293.1499938964844,0.0041694124229252,-243.99693298339844,296.7763977050781,0.551517128944397,0.050000000745058,0.0356233976781368,293.0722961425781,297.1499938964844,293.1499938964844,0.1231266409158706,-2851.7275390625,304.141845703125,0.867374837398529,0.1908870339393615,0.180959939956665,293.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.551517128944397,0.050000000745058,0.2287880331277847,291.1263732910156,291.1499938964844,270.2086181640625,269.1643981933594,283.1114196777344,293.2109069824219,291.1268310546875,1.0,0.1645420342683792,1.0,1.0,0.8786632418632507,1.0,-0.6473113894462585,0.2845504283905029,0.362760990858078,0.1015864759683609,0.0,0.0,0.2291672676801681,24.53767967224121,25.0,2.646859884262085,-5240.974609375,42.42389678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93798828125,305.2206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8046875,18000.0,0.0,0.0,0.1168471798300743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623734831809997,0.1623778045177459,-4.316141257731943e-06,0.0,0.0001185850342153,0.0,0.0,6.508456707000732,0.0,0.0,0.0,0.2799065709114074,4.0,0.0,1.0
842760,292.9794921875,297.1499938964844,293.1499938964844,0.0037694051861763,-284.9173583984375,296.2532043457031,0.5515819191932678,0.050000000745058,0.0458010621368885,294.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5515819191932678,0.050000000745058,0.0482307225465774,293.07373046875,297.1499938964844,293.1499938964844,0.0041857259348034,-244.88731384277344,296.7980651855469,0.5515819191932678,0.050000000745058,0.0356230475008487,293.0719909667969,297.1499938964844,293.1499938964844,0.1239485219120979,-2866.977783203125,304.1418151855469,0.8690340518951416,0.1919294148683548,0.1819430142641067,293.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5515819191932678,0.050000000745058,0.2287857979536056,291.1274719238281,291.1499938964844,270.1803894042969,269.14434814453125,283.0965881347656,293.2084045410156,291.1278381347656,1.0,0.1646554321050644,1.0,1.0,0.8777169585227966,1.0,-0.6484869718551636,0.2850960493087768,0.3633909225463867,0.1018910631537437,0.0,0.0,0.2305545061826706,24.53595924377441,25.0,2.7176012992858887,-5260.263671875,42.55509185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,305.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.25390625,18000.0,0.0,0.0,0.1172962710261344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632660031318664,0.1632703244686126,-4.317965704103699e-06,0.0,0.0001190408002003,0.0,0.0,6.548629283905029,0.0,0.0,0.0,0.2800658345222473,4.0,0.0,1.0
842820,292.9742126464844,297.1499938964844,293.1499938964844,0.0038256091065704,-288.99053955078125,296.3280029296875,0.5517112016677856,0.050000000745058,0.0458001643419265,294.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5517112016677856,0.050000000745058,0.0482297800481319,293.06756591796875,297.1499938964844,293.1499938964844,0.0042197695001959,-246.7494659423828,296.8424987792969,0.5517112016677856,0.050000000745058,0.0356223508715629,293.0714416503906,297.1499938964844,293.1499938964844,0.1256080120801925,-2897.719970703125,304.14178466796875,0.8723584413528442,0.194020003080368,0.1839145272970199,293.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5517112016677856,0.050000000745058,0.2287813127040863,291.1289367675781,291.1499938964844,270.12408447265625,269.1043395996094,283.0669250488281,293.2033996582031,291.1291198730469,1.0,0.1648834347724914,1.0,1.0,0.8758244514465332,1.0,-0.6508446335792542,0.2861919403076172,0.3646526634693146,0.1025020033121109,0.0,0.0,0.2332563400268554,24.53264808654785,25.0,1.9380146265029907,-5298.15380859375,42.81925582885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93170166015625,305.25457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.642578125,18000.0,0.0,0.0,0.1182022094726562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649960577487945,0.1650003790855407,-4.321409505791962e-06,0.0,0.0001199602193082,0.0,0.0,6.626528739929199,0.0,0.0,0.0,0.2803733944892883,4.0,0.0,1.0
842880,292.9742126464844,297.1499938964844,293.1499938964844,0.0038256091065704,-288.99053955078125,296.3280029296875,0.5517112016677856,0.050000000745058,0.0458001643419265,294.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5517112016677856,0.050000000745058,0.0482297800481319,293.06756591796875,297.1499938964844,293.1499938964844,0.0042197695001959,-246.7494659423828,296.8424987792969,0.5517112016677856,0.050000000745058,0.0356223508715629,293.0714416503906,297.1499938964844,293.1499938964844,0.1256080120801925,-2897.719970703125,304.14178466796875,0.8723584413528442,0.194020003080368,0.1839145272970199,293.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5517112016677856,0.050000000745058,0.2287813127040863,291.1289367675781,291.1499938964844,270.12408447265625,269.1043395996094,283.0669250488281,293.2033996582031,291.1291198730469,1.0,0.1648834347724914,1.0,1.0,0.8758244514465332,1.0,-0.6508446335792542,0.2861919403076172,0.3646526634693146,0.1025020033121109,0.0,0.0,0.2332563400268554,24.53264808654785,25.0,1.9380146265029907,-5298.15380859375,42.81925582885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93170166015625,305.25457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.642578125,18000.0,0.0,0.0,0.1182022094726562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649960577487945,0.1650003790855407,-4.321409505791962e-06,0.0,0.0001199602193082,0.0,0.0,6.626528739929199,0.0,0.0,0.0,0.2803733944892883,4.0,0.0,1.0
842940,292.968994140625,297.1499938964844,293.1499938964844,0.0038834444712847,-293.1756896972656,296.4040222167969,0.551840603351593,0.050000000745058,0.0457992702722549,294.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.551840603351593,0.050000000745058,0.0482288375496864,293.0614318847656,297.1499938964844,293.1499938964844,0.0042556785047054,-248.7156524658203,296.8885803222656,0.551840603351593,0.050000000745058,0.0356216542422771,293.0708923339844,297.1499938964844,293.1499938964844,0.1272861808538437,-2928.734130859375,304.1417236328125,0.8756903409957886,0.1961188614368438,0.1858935952186584,293.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.551840603351593,0.050000000745058,0.2287768423557281,291.1296081542969,291.1499938964844,270.0679016113281,269.0643615722656,283.0372314453125,293.1983642578125,291.12969970703125,1.0,0.1651129871606826,1.0,1.0,0.8739319443702698,1.0,-0.6532112956047058,0.2872945368289947,0.365916758775711,0.1031158789992332,0.0,0.0,0.2359205484390258,24.52945899963379,25.0,0.9662362933158876,-5335.9912109375,43.0858039855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286804199219,305.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.701171875,18000.0,0.0,0.0,0.1191120669245719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667072176933288,0.1667115539312362,-4.324764176999452e-06,0.0,0.000120883611089,0.0,0.0,6.703715801239014,0.0,0.0,0.0,0.280677318572998,4.0,0.0,1.0
843000,292.968994140625,297.1499938964844,293.1499938964844,0.0038834444712847,-293.1756896972656,296.4040222167969,0.551840603351593,0.050000000745058,0.0457992702722549,294.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.551840603351593,0.050000000745058,0.0482288375496864,293.0614318847656,297.1499938964844,293.1499938964844,0.0042556785047054,-248.7156524658203,296.8885803222656,0.551840603351593,0.050000000745058,0.0356216542422771,293.0708923339844,297.1499938964844,293.1499938964844,0.1272861808538437,-2928.734130859375,304.1417236328125,0.8756903409957886,0.1961188614368438,0.1858935952186584,293.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.551840603351593,0.050000000745058,0.2287768423557281,291.1296081542969,291.1499938964844,270.0679016113281,269.0643615722656,283.0372314453125,293.1983642578125,291.12969970703125,1.0,0.1651129871606826,1.0,1.0,0.8739319443702698,1.0,-0.6532112956047058,0.2872945368289947,0.365916758775711,0.1031158789992332,0.0,0.0,0.2359205484390258,24.52945899963379,25.0,0.9662362933158876,-5335.9912109375,43.0858039855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286804199219,305.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.701171875,18000.0,0.0,0.0,0.1191120669245719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667072176933288,0.1667115539312362,-4.324764176999452e-06,0.0,0.000120883611089,0.0,0.0,6.703715801239014,0.0,0.0,0.0,0.280677318572998,4.0,0.0,1.0
843060,292.9638061523437,297.1499938964844,293.1499938964844,0.0039428463205695,-297.4638671875,296.4814147949219,0.5519703030586243,0.050000000745058,0.045798372477293,294.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5519703030586243,0.050000000745058,0.0482278913259506,293.0552978515625,297.1499938964844,293.1499938964844,0.0042934063822031,-250.7802124023437,296.9364624023437,0.5519703030586243,0.050000000745058,0.0356209576129913,293.07037353515625,297.1499938964844,293.1499938964844,0.1289812475442886,-2959.980224609375,304.14166259765625,0.8790293335914612,0.1982266455888748,0.1878808587789535,293.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5519703030586243,0.050000000745058,0.2287723571062088,291.1298217773437,291.1499938964844,270.0118713378906,269.0244445800781,283.007568359375,293.1933288574219,291.1298217773437,1.0,0.1653440594673156,1.0,1.0,0.8720938563346863,1.0,-0.6555878520011902,0.2884016335010528,0.3671861886978149,0.1037304624915123,0.0,0.0,0.2385951280593872,24.526342391967773,25.0,0.2655285000801086,-5374.28369140625,43.35477828979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266662597656,305.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59765625,18000.0,0.0,0.0,0.120021715760231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684349775314331,0.1684392988681793,-4.328136583353626e-06,0.0,0.0001218067845911,0.0,0.0,6.781846046447754,0.0,0.0,0.0,0.2809847593307495,4.0,0.0,1.0
843120,292.9638061523437,297.1499938964844,293.1499938964844,0.0039428463205695,-297.4638671875,296.4814147949219,0.5519703030586243,0.050000000745058,0.045798372477293,294.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5519703030586243,0.050000000745058,0.0482278913259506,293.0552978515625,297.1499938964844,293.1499938964844,0.0042934063822031,-250.7802124023437,296.9364624023437,0.5519703030586243,0.050000000745058,0.0356209576129913,293.07037353515625,297.1499938964844,293.1499938964844,0.1289812475442886,-2959.980224609375,304.14166259765625,0.8790293335914612,0.1982266455888748,0.1878808587789535,293.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5519703030586243,0.050000000745058,0.2287723571062088,291.1298217773437,291.1499938964844,270.0118713378906,269.0244445800781,283.007568359375,293.1933288574219,291.1298217773437,1.0,0.1653440594673156,1.0,1.0,0.8720938563346863,1.0,-0.6555878520011902,0.2884016335010528,0.3671861886978149,0.1037304624915123,0.0,0.0,0.2385951280593872,24.526342391967773,25.0,0.2655285000801086,-5374.28369140625,43.35477828979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266662597656,305.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59765625,18000.0,0.0,0.0,0.120021715760231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684349775314331,0.1684392988681793,-4.328136583353626e-06,0.0,0.0001218067845911,0.0,0.0,6.781846046447754,0.0,0.0,0.0,0.2809847593307495,4.0,0.0,1.0
843180,292.9586486816406,297.1499938964844,293.1499938964844,0.0040038586594164,-301.8536682128906,296.56036376953125,0.5521005988121033,0.050000000745058,0.045797474682331,294.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5521005988121033,0.050000000745058,0.0482269451022148,293.0492248535156,297.1499938964844,293.1499938964844,0.0043329712934792,-252.9407653808593,296.9862976074219,0.5521005988121033,0.050000000745058,0.0356202572584152,293.06988525390625,297.1499938964844,293.1499938964844,0.1306909471750259,-2991.409912109375,304.1416015625,0.8823745846748352,0.2003438770771026,0.1898768544197082,293.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5521005988121033,0.050000000745058,0.2287678569555282,291.1297912597656,291.1499938964844,269.9559936523437,268.9845275878906,282.9778747558594,293.188232421875,291.1297607421875,1.0,0.1655766665935516,1.0,1.0,0.870255708694458,1.0,-0.6579747796058655,0.2895158231258392,0.3684589862823486,0.1043483987450599,0.0,0.0,0.241292804479599,24.523265838623047,25.0,-0.0543168075382709,-5413.22998046875,43.626243591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92547607421875,305.32135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.1209298148751258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701947152614593,0.1701990365982055,-4.331582658778643e-06,0.0,0.0001227283937623,0.0,0.0,6.861663818359375,0.0,0.0,0.0,0.281298965215683,4.0,0.0,1.0
843240,292.9586486816406,297.1499938964844,293.1499938964844,0.0040038586594164,-301.8536682128906,296.56036376953125,0.5521005988121033,0.050000000745058,0.045797474682331,294.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5521005988121033,0.050000000745058,0.0482269451022148,293.0492248535156,297.1499938964844,293.1499938964844,0.0043329712934792,-252.9407653808593,296.9862976074219,0.5521005988121033,0.050000000745058,0.0356202572584152,293.06988525390625,297.1499938964844,293.1499938964844,0.1306909471750259,-2991.409912109375,304.1416015625,0.8823745846748352,0.2003438770771026,0.1898768544197082,293.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5521005988121033,0.050000000745058,0.2287678569555282,291.1297912597656,291.1499938964844,269.9559936523437,268.9845275878906,282.9778747558594,293.188232421875,291.1297607421875,1.0,0.1655766665935516,1.0,1.0,0.870255708694458,1.0,-0.6579747796058655,0.2895158231258392,0.3684589862823486,0.1043483987450599,0.0,0.0,0.241292804479599,24.523265838623047,25.0,-0.0543168075382709,-5413.22998046875,43.626243591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92547607421875,305.32135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.1209298148751258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701947152614593,0.1701990365982055,-4.331582658778643e-06,0.0,0.0001227283937623,0.0,0.0,6.861663818359375,0.0,0.0,0.0,0.281298965215683,4.0,0.0,1.0
843300,292.95611572265625,297.1499938964844,293.1499938964844,0.0040349350310862,-304.0829772949219,296.6004333496094,0.5521660447120667,0.050000000745058,0.0457970201969146,294.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5521660447120667,0.050000000745058,0.0482264682650566,293.0461730957031,297.1499938964844,293.1499938964844,0.0043534189462661,-254.05484008789065,297.0119934082031,0.5521660447120667,0.050000000745058,0.0356199070811271,293.06964111328125,297.1499938964844,293.1499938964844,0.1315507143735885,-3007.181396484375,304.1415710449219,0.8840492367744446,0.2014061212539672,0.1908782571554184,293.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5521660447120667,0.050000000745058,0.228765606880188,291.1297302246094,291.1499938964844,269.9281311035156,268.964599609375,282.9630126953125,293.1856994628906,291.1297302246094,1.0,0.1656935214996338,1.0,1.0,0.8693366646766663,1.0,-0.6591723561286926,0.2900756895542145,0.3690966665744781,0.1046587526798248,0.0,0.0,0.2426473945379257,24.52173614501953,25.0,-0.1034993603825569,-5432.91943359375,43.76292037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250793457031,305.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.35546875,18000.0,0.0,0.0,0.121383361518383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710858643054962,0.1710902005434036,-4.333337074058363e-06,0.0,0.0001231886853929,0.0,0.0,6.902186393737793,0.0,0.0,0.0,0.2814586460590362,4.0,0.0,1.0
843360,292.9535522460937,297.1499938964844,293.1499938964844,0.0040663867257535,-306.3342590332031,296.6409606933594,0.5522316694259644,0.050000000745058,0.0457965694367885,294.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5522316694259644,0.050000000745058,0.0482259914278984,293.04315185546875,297.1499938964844,293.1499938964844,0.004374299198389,-255.19049072265625,297.0381774902344,0.5522316694259644,0.050000000745058,0.0356195531785488,293.0694274902344,297.1499938964844,293.1499938964844,0.1324134469032287,-3022.98486328125,304.1415100097656,0.8857247829437256,0.2024707496166229,0.1918818354606628,293.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5522316694259644,0.050000000745058,0.2287633419036865,291.12969970703125,291.1499938964844,269.9002990722656,268.94464111328125,282.9482421875,293.1831359863281,291.12969970703125,1.0,0.1658107638359069,1.0,1.0,0.8684757351875305,1.0,-0.6603725552558899,0.2906346023082733,0.3697379231452942,0.1049672961235046,0.0,0.0,0.2440030872821808,24.52020835876465,25.0,-0.0939712822437286,-5452.7041015625,43.90021896362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247741699219,305.3448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.1218366846442222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719830483198166,0.171987384557724,-4.335111043474171e-06,0.0,0.0001236487441929,0.0,0.0,6.943055152893066,0.0,0.0,0.0,0.2816197872161865,4.0,0.0,1.0
843420,292.9485168457031,297.1499938964844,293.1499938964844,0.0041304095648229,-310.90093994140625,296.7231750488281,0.5523635149002075,0.050000000745058,0.0457956604659557,294.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5523635149002075,0.050000000745058,0.048225037753582,293.0370788574219,297.1499938964844,293.1499938964844,0.0044173379428684,-257.5245361328125,297.0921325683594,0.5523635149002075,0.050000000745058,0.0356188490986824,293.0689392089844,297.1499938964844,293.1499938964844,0.1341474056243896,-3054.677978515625,304.1414489746094,0.8890775442123413,0.2046070247888565,0.1938955783843994,293.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5523635149002075,0.050000000745058,0.2287588119506836,291.1297302246094,291.1499938964844,269.84478759765625,268.9048156738281,282.9187316894531,293.177978515625,291.1297302246094,1.0,0.1660463213920593,1.0,1.0,0.8667538166046143,1.0,-0.6627807021141052,0.2917573153972626,0.3710233867168426,0.1055867448449134,0.0,0.0,0.2467066198587417,24.517152786254883,25.0,0.0085323052480816,-5492.4921875,44.17668914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92431640625,305.36846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.173828125,18000.0,0.0,0.0,0.122742936015129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737887561321258,0.1737930923700332,-4.338709004514385e-06,0.0,0.000124568468891,0.0,0.0,7.025533199310303,0.0,0.0,0.0,0.2819453477859497,4.0,0.0,1.0
843480,292.9485168457031,297.1499938964844,293.1499938964844,0.0041304095648229,-310.90093994140625,296.7231750488281,0.5523635149002075,0.050000000745058,0.0457956604659557,294.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5523635149002075,0.050000000745058,0.048225037753582,293.0370788574219,297.1499938964844,293.1499938964844,0.0044173379428684,-257.5245361328125,297.0921325683594,0.5523635149002075,0.050000000745058,0.0356188490986824,293.0689392089844,297.1499938964844,293.1499938964844,0.1341474056243896,-3054.677978515625,304.1414489746094,0.8890775442123413,0.2046070247888565,0.1938955783843994,293.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5523635149002075,0.050000000745058,0.2287588119506836,291.1297302246094,291.1499938964844,269.84478759765625,268.9048156738281,282.9187316894531,293.177978515625,291.1297302246094,1.0,0.1660463213920593,1.0,1.0,0.8667538166046143,1.0,-0.6627807021141052,0.2917573153972626,0.3710233867168426,0.1055867448449134,0.0,0.0,0.2467066198587417,24.517152786254883,25.0,0.0085323052480816,-5492.4921875,44.17668914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92431640625,305.36846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.173828125,18000.0,0.0,0.0,0.122742936015129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737887561321258,0.1737930923700332,-4.338709004514385e-06,0.0,0.000124568468891,0.0,0.0,7.025533199310303,0.0,0.0,0.0,0.2819453477859497,4.0,0.0,1.0
843540,292.9434509277344,297.1499938964844,293.1499938964844,0.0041961618699133,-315.5675048828125,296.8072814941406,0.5524967908859253,0.050000000745058,0.0457947440445423,294.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5524967908859253,0.050000000745058,0.0482240729033947,293.031005859375,297.1499938964844,293.1499938964844,0.004462270066142,-259.9510192871094,297.1482849121094,0.5524967908859253,0.050000000745058,0.0356181338429451,293.0684814453125,297.1499938964844,293.1499938964844,0.135893628001213,-3086.503173828125,304.1413879394531,0.8924347162246704,0.2067574858665466,0.1959199011325836,293.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5524967908859253,0.050000000745058,0.228754237294197,291.1298522949219,291.1499938964844,269.7895202636719,268.864990234375,282.8919982910156,293.17742919921875,291.12994384765625,1.0,0.1662833839654922,1.0,1.0,0.865031898021698,1.0,-0.6652015447616577,0.2928879261016845,0.3723136186599731,0.1062103807926178,0.0,0.0,0.2493860870599746,24.51401138305664,25.0,0.5090433359146118,-5531.8193359375,44.4558219909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.3926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.111328125,18000.0,0.0,0.0,0.1236485764384269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175601452589035,0.1756057888269424,-4.342357442510547e-06,0.0,0.0001254875824088,0.0,0.0,7.108635902404785,0.0,0.0,0.0,0.2822738885879516,4.0,0.0,1.0
843600,292.9434509277344,297.1499938964844,293.1499938964844,0.0041961618699133,-315.5675048828125,296.8072814941406,0.5524967908859253,0.050000000745058,0.0457947440445423,294.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5524967908859253,0.050000000745058,0.0482240729033947,293.031005859375,297.1499938964844,293.1499938964844,0.004462270066142,-259.9510192871094,297.1482849121094,0.5524967908859253,0.050000000745058,0.0356181338429451,293.0684814453125,297.1499938964844,293.1499938964844,0.135893628001213,-3086.503173828125,304.1413879394531,0.8924347162246704,0.2067574858665466,0.1959199011325836,293.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5524967908859253,0.050000000745058,0.228754237294197,291.1298522949219,291.1499938964844,269.7895202636719,268.864990234375,282.8919982910156,293.17742919921875,291.12994384765625,1.0,0.1662833839654922,1.0,1.0,0.865031898021698,1.0,-0.6652015447616577,0.2928879261016845,0.3723136186599731,0.1062103807926178,0.0,0.0,0.2493860870599746,24.51401138305664,25.0,0.5090433359146118,-5531.8193359375,44.4558219909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.3926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.111328125,18000.0,0.0,0.0,0.1236485764384269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175601452589035,0.1756057888269424,-4.342357442510547e-06,0.0,0.0001254875824088,0.0,0.0,7.108635902404785,0.0,0.0,0.0,0.2822738885879516,4.0,0.0,1.0
843660,292.9380187988281,297.1499938964844,293.1499938964844,0.0042644827626645,-320.3793029785156,296.8947448730469,0.5526370406150818,0.050000000745058,0.0457937829196453,294.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5526370406150818,0.050000000745058,0.0482230596244335,293.024658203125,297.1499938964844,293.1499938964844,0.0045096413232386,-262.4886779785156,297.2078552246094,0.5526370406150818,0.050000000745058,0.0356173850595951,293.0679016113281,297.1499938964844,293.1499938964844,0.1376554518938064,-3118.50537109375,304.1413269042969,0.895828902721405,0.2089404016733169,0.1979723125696182,293.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5526370406150818,0.050000000745058,0.2287494242191314,291.1310119628906,291.1499938964844,269.73443603515625,268.8251647949219,282.869140625,293.1839599609375,291.1313171386719,1.0,0.1665224283933639,1.0,1.0,0.8633665442466736,1.0,-0.6676556468009949,0.2940323948860168,0.3736232221126556,0.1068400964140892,0.0,0.0,0.2518479824066162,24.50996780395508,25.0,1.6903245449066162,-5569.54443359375,44.7391471862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244079589844,305.4158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.52734375,18000.0,0.0,0.0,0.1245486959815025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177329733967781,0.1773340851068496,-4.345967226981884e-06,0.0,0.0001264010934391,0.0,0.0,7.188311576843262,0.0,0.0,0.0,0.2825900912284851,4.0,0.0,1.0
843720,292.9380187988281,297.1499938964844,293.1499938964844,0.0042644827626645,-320.3793029785156,296.8947448730469,0.5526370406150818,0.050000000745058,0.0457937829196453,294.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5526370406150818,0.050000000745058,0.0482230596244335,293.024658203125,297.1499938964844,293.1499938964844,0.0045096413232386,-262.4886779785156,297.2078552246094,0.5526370406150818,0.050000000745058,0.0356173850595951,293.0679016113281,297.1499938964844,293.1499938964844,0.1376554518938064,-3118.50537109375,304.1413269042969,0.895828902721405,0.2089404016733169,0.1979723125696182,293.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5526370406150818,0.050000000745058,0.2287494242191314,291.1310119628906,291.1499938964844,269.73443603515625,268.8251647949219,282.869140625,293.1839599609375,291.1313171386719,1.0,0.1665224283933639,1.0,1.0,0.8633665442466736,1.0,-0.6676556468009949,0.2940323948860168,0.3736232221126556,0.1068400964140892,0.0,0.0,0.2518479824066162,24.50996780395508,25.0,1.6903245449066162,-5569.54443359375,44.7391471862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244079589844,305.4158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.52734375,18000.0,0.0,0.0,0.1245486959815025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177329733967781,0.1773340851068496,-4.345967226981884e-06,0.0,0.0001264010934391,0.0,0.0,7.188311576843262,0.0,0.0,0.0,0.2825900912284851,4.0,0.0,1.0
843780,292.93243408203125,297.1499938964844,293.1499938964844,0.0043345922604203,-325.2914733886719,296.9845275878906,0.5527814626693726,0.050000000745058,0.0457927919924259,294.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5527814626693726,0.050000000745058,0.0482220165431499,293.0181884765625,297.1499938964844,293.1499938964844,0.0045589553192257,-265.12030029296875,297.2699890136719,0.5527814626693726,0.050000000745058,0.0356166176497936,293.0672912597656,297.1499938964844,293.1499938964844,0.1394417434930801,-3150.865966796875,304.1412353515625,0.8992452025413513,0.2111440896987915,0.2000471204519271,293.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5527814626693726,0.050000000745058,0.2287444919347763,291.1322631835937,291.1499938964844,269.6795959472656,268.785400390625,282.8460998535156,293.1900329589844,291.1324157714844,1.0,0.1667636632919311,1.0,1.0,0.8617011904716492,1.0,-0.6701363325119019,0.2951905429363251,0.3749458193778991,0.1074773743748664,0.0,0.0,0.2541224956512451,24.50547981262207,25.0,1.4323159456253052,-5605.51904296875,45.02644348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9258117675781,305.43609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.025390625,18000.0,0.0,0.0,0.1254344135522842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789160817861557,0.1789204180240631,-4.349327809904935e-06,0.0,0.0001272999797947,0.0,0.0,7.261724472045898,0.0,0.0,0.0,0.2828827500343323,4.0,0.0,1.0
843840,292.93243408203125,297.1499938964844,293.1499938964844,0.0043345922604203,-325.2914733886719,296.9845275878906,0.5527814626693726,0.050000000745058,0.0457927919924259,294.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5527814626693726,0.050000000745058,0.0482220165431499,293.0181884765625,297.1499938964844,293.1499938964844,0.0045589553192257,-265.12030029296875,297.2699890136719,0.5527814626693726,0.050000000745058,0.0356166176497936,293.0672912597656,297.1499938964844,293.1499938964844,0.1394417434930801,-3150.865966796875,304.1412353515625,0.8992452025413513,0.2111440896987915,0.2000471204519271,293.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5527814626693726,0.050000000745058,0.2287444919347763,291.1322631835937,291.1499938964844,269.6795959472656,268.785400390625,282.8460998535156,293.1900329589844,291.1324157714844,1.0,0.1667636632919311,1.0,1.0,0.8617011904716492,1.0,-0.6701363325119019,0.2951905429363251,0.3749458193778991,0.1074773743748664,0.0,0.0,0.2541224956512451,24.50547981262207,25.0,1.4323159456253052,-5605.51904296875,45.02644348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9258117675781,305.43609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.025390625,18000.0,0.0,0.0,0.1254344135522842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789160817861557,0.1789204180240631,-4.349327809904935e-06,0.0,0.0001272999797947,0.0,0.0,7.261724472045898,0.0,0.0,0.0,0.2828827500343323,4.0,0.0,1.0
843900,292.9296264648437,297.1499938964844,293.1499938964844,0.0043706120923161,-327.80792236328125,297.0301208496094,0.5528544187545776,0.050000000745058,0.0457922928035259,294.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5528544187545776,0.050000000745058,0.0482214912772178,293.01495361328125,297.1499938964844,293.1499938964844,0.0045845890417695,-266.4866027832031,297.3018798828125,0.5528544187545776,0.050000000745058,0.0356162302196025,293.0669860839844,297.1499938964844,293.1499938964844,0.1403456479310989,-3167.212646484375,304.1412048339844,0.9009568095207214,0.2122525870800018,0.2010910660028457,293.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5528544187545776,0.050000000745058,0.2287419885396957,291.1325988769531,291.1499938964844,269.6522827148437,268.7655029296875,282.8346862792969,293.1932373046875,291.1327209472656,1.0,0.1668851822614669,1.0,1.0,0.860868513584137,1.0,-0.6713845729827881,0.295773833990097,0.3756107091903686,0.1077984571456909,0.0,0.0,0.2552445828914642,24.503204345703125,25.0,1.09295392036438,-5623.3818359375,45.17149353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92706298828125,305.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1015625,18000.0,0.0,0.0,0.1258688867092132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796935647726059,0.1796979159116745,-4.350944436737336e-06,0.0,0.00012774093193,0.0,0.0,7.297727584838867,0.0,0.0,0.0,0.2830259203910827,4.0,0.0,1.0
843960,292.9267883300781,297.1499938964844,293.1499938964844,0.0044070924632251,-330.35028076171875,297.0761413574219,0.5529276728630066,0.050000000745058,0.0457917936146259,294.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5529276728630066,0.050000000745058,0.0482209622859954,293.0116577148437,297.1499938964844,293.1499938964844,0.0046107186935842,-267.87713623046875,297.3342590332031,0.5529276728630066,0.050000000745058,0.0356158390641212,293.0666809082031,297.1499938964844,293.1499938964844,0.1412549316883087,-3183.635498046875,304.1411437988281,0.9026686549186708,0.2133647501468658,0.2021384388208389,293.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5529276728630066,0.050000000745058,0.2287394851446151,291.1328430175781,291.1499938964844,269.6250305175781,268.7456359863281,282.82342529296875,293.1965637207031,291.1329345703125,1.0,0.1670071929693222,1.0,1.0,0.8600804209709167,1.0,-0.6726368069648743,0.2963571548461914,0.3762796223163605,0.1081186830997467,0.0,0.0,0.2563642263412475,24.50092506408692,25.0,0.8037137985229492,-5641.28564453125,45.31736755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285583496094,305.4560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.115234375,18000.0,0.0,0.0,0.1262982487678527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804720014333725,0.1804763525724411,-4.3525533328647725e-06,0.0,0.0001281766599277,0.0,0.0,7.333805561065674,0.0,0.0,0.0,0.2831692695617676,4.0,0.0,1.0
844020,292.92108154296875,297.1499938964844,293.1499938964844,0.0044816955924034,-335.52734375,297.1696472167969,0.5530750751495361,0.050000000745058,0.0457907877862453,294.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5530750751495361,0.050000000745058,0.0482199043035507,293.0050964355469,297.1499938964844,293.1499938964844,0.0046646757982671,-270.73974609375,297.4007263183594,0.5530750751495361,0.050000000745058,0.0356150567531585,293.0660400390625,297.1499938964844,293.1499938964844,0.1430886834859848,-3216.68798828125,304.1410522460937,0.9061653017997742,0.2156005948781967,0.2042441517114639,293.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5530750751495361,0.050000000745058,0.2287344634532928,291.1331481933594,291.1499938964844,269.5707092285156,268.70587158203125,282.80126953125,293.20379638671875,291.1332092285156,1.0,0.1672528833150863,1.0,1.0,0.8585042357444763,1.0,-0.675154447555542,0.2975307703018188,0.3776236772537231,0.1087632402777671,0.0,0.0,0.2585893273353576,24.49638938903809,25.0,0.4333456158638,-5677.2001953125,45.611759185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93218994140625,305.4765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09765625,18000.0,0.0,0.0,0.127140611410141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820299923419952,0.1820343434810638,-4.35577885582461e-06,0.0,0.0001290315558435,0.0,0.0,7.406163215637207,0.0,0.0,0.0,0.2834566831588745,4.0,0.0,1.0
844080,292.92108154296875,297.1499938964844,293.1499938964844,0.0044816955924034,-335.52734375,297.1696472167969,0.5530750751495361,0.050000000745058,0.0457907877862453,294.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5530750751495361,0.050000000745058,0.0482199043035507,293.0050964355469,297.1499938964844,293.1499938964844,0.0046646757982671,-270.73974609375,297.4007263183594,0.5530750751495361,0.050000000745058,0.0356150567531585,293.0660400390625,297.1499938964844,293.1499938964844,0.1430886834859848,-3216.68798828125,304.1410522460937,0.9061653017997742,0.2156005948781967,0.2042441517114639,293.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5530750751495361,0.050000000745058,0.2287344634532928,291.1331481933594,291.1499938964844,269.5707092285156,268.70587158203125,282.80126953125,293.20379638671875,291.1332092285156,1.0,0.1672528833150863,1.0,1.0,0.8585042357444763,1.0,-0.675154447555542,0.2975307703018188,0.3776236772537231,0.1087632402777671,0.0,0.0,0.2585893273353576,24.49638938903809,25.0,0.4333456158638,-5677.2001953125,45.611759185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93218994140625,305.4765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09765625,18000.0,0.0,0.0,0.127140611410141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820299923419952,0.1820343434810638,-4.35577885582461e-06,0.0,0.0001290315558435,0.0,0.0,7.406163215637207,0.0,0.0,0.0,0.2834566831588745,4.0,0.0,1.0
844140,292.91534423828125,297.1499938964844,293.1499938964844,0.004558450076729,-340.8209228515625,297.26513671875,0.5532234311103821,0.050000000745058,0.0457897745072841,294.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5532234311103821,0.050000000745058,0.0482188388705253,292.9984741210937,297.1499938964844,293.1499938964844,0.0047208708710968,-273.70733642578125,297.4695129394531,0.5532234311103821,0.050000000745058,0.0356142707169055,293.0654296875,297.1499938964844,293.1499938964844,0.1449413895606994,-3249.989990234375,304.14093017578125,0.909794807434082,0.217851385474205,0.2063639760017395,293.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5532234311103821,0.050000000745058,0.2287294119596481,291.1333312988281,291.1499938964844,269.51666259765625,268.6661376953125,282.7795715332031,293.2117004394531,291.13336181640625,1.0,0.1675007492303848,1.0,1.0,0.8569279909133911,1.0,-0.6776889562606812,0.2987136840820312,0.3789753019809723,0.1094137206673622,0.0,0.0,0.2607988715171814,24.49190902709961,25.0,0.2286620438098907,-5713.17626953125,45.90966033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936279296875,305.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.064453125,18000.0,0.0,0.0,0.1279627084732055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835887134075164,0.1835930794477462,-4.359021659183782e-06,0.0,0.0001298658753512,0.0,0.0,7.478771209716797,0.0,0.0,0.0,0.2837453186511993,4.0,0.0,1.0
844200,292.91534423828125,297.1499938964844,293.1499938964844,0.004558450076729,-340.8209228515625,297.26513671875,0.5532234311103821,0.050000000745058,0.0457897745072841,294.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5532234311103821,0.050000000745058,0.0482188388705253,292.9984741210937,297.1499938964844,293.1499938964844,0.0047208708710968,-273.70733642578125,297.4695129394531,0.5532234311103821,0.050000000745058,0.0356142707169055,293.0654296875,297.1499938964844,293.1499938964844,0.1449413895606994,-3249.989990234375,304.14093017578125,0.909794807434082,0.217851385474205,0.2063639760017395,293.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5532234311103821,0.050000000745058,0.2287294119596481,291.1333312988281,291.1499938964844,269.51666259765625,268.6661376953125,282.7795715332031,293.2117004394531,291.13336181640625,1.0,0.1675007492303848,1.0,1.0,0.8569279909133911,1.0,-0.6776889562606812,0.2987136840820312,0.3789753019809723,0.1094137206673622,0.0,0.0,0.2607988715171814,24.49190902709961,25.0,0.2286620438098907,-5713.17626953125,45.90966033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936279296875,305.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.064453125,18000.0,0.0,0.0,0.1279627084732055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835887134075164,0.1835930794477462,-4.359021659183782e-06,0.0,0.0001298658753512,0.0,0.0,7.478771209716797,0.0,0.0,0.0,0.2837453186511993,4.0,0.0,1.0
