time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844260,292.9095764160156,297.1499938964844,293.1499938964844,0.0046374066732823,-346.2297668457031,297.3626708984375,0.5533727407455444,0.050000000745058,0.0457887575030326,294.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5533727407455444,0.050000000745058,0.0482177659869194,292.9918212890625,297.1499938964844,293.1499938964844,0.0047793388366699,-276.7789306640625,297.5406494140625,0.5533727407455444,0.050000000745058,0.035613477230072,293.0648193359375,297.1499938964844,293.1499938964844,0.1468117982149124,-3283.516357421875,304.1408386230469,0.9135266542434692,0.2201164960861206,0.2084973752498626,293.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5533727407455444,0.050000000745058,0.228724330663681,291.1334533691406,291.1499938964844,269.4629211425781,268.6264343261719,282.7585144042969,293.2203063964844,291.13348388671875,1.0,0.1677507609128952,1.0,1.0,0.8554438948631287,1.0,-0.6802397966384888,0.2999005317687988,0.3803392350673675,0.1100651025772094,0.0,0.0,0.2629959881305694,24.48750305175781,25.0,0.173135221004486,-5749.15625,46.21104431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,305.5176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.021484375,18000.0,0.0,0.0,0.1287671476602554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851517409086227,0.1851560920476913,-4.3622903831419535e-06,0.0,0.0001306822960032,0.0,0.0,7.55180025100708,0.0,0.0,0.0,0.2840358316898346,4.0,0.0,1.0
844320,292.9095764160156,297.1499938964844,293.1499938964844,0.0046374066732823,-346.2297668457031,297.3626708984375,0.5533727407455444,0.050000000745058,0.0457887575030326,294.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5533727407455444,0.050000000745058,0.0482177659869194,292.9918212890625,297.1499938964844,293.1499938964844,0.0047793388366699,-276.7789306640625,297.5406494140625,0.5533727407455444,0.050000000745058,0.035613477230072,293.0648193359375,297.1499938964844,293.1499938964844,0.1468117982149124,-3283.516357421875,304.1408386230469,0.9135266542434692,0.2201164960861206,0.2084973752498626,293.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5533727407455444,0.050000000745058,0.228724330663681,291.1334533691406,291.1499938964844,269.4629211425781,268.6264343261719,282.7585144042969,293.2203063964844,291.13348388671875,1.0,0.1677507609128952,1.0,1.0,0.8554438948631287,1.0,-0.6802397966384888,0.2999005317687988,0.3803392350673675,0.1100651025772094,0.0,0.0,0.2629959881305694,24.48750305175781,25.0,0.173135221004486,-5749.15625,46.21104431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,305.5176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.021484375,18000.0,0.0,0.0,0.1287671476602554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851517409086227,0.1851560920476913,-4.3622903831419535e-06,0.0,0.0001306822960032,0.0,0.0,7.55180025100708,0.0,0.0,0.0,0.2840358316898346,4.0,0.0,1.0
844380,292.9037780761719,297.1499938964844,293.1499938964844,0.0047186128795146,-351.7523498535156,297.4622497558594,0.5535228848457336,0.050000000745058,0.0457877367734909,294.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5535228848457336,0.050000000745058,0.0482166931033134,292.985107421875,297.1499938964844,293.1499938964844,0.0048401122912764,-279.95343017578125,297.6141967773437,0.5535228848457336,0.050000000745058,0.0356126837432384,293.0642395019531,297.1499938964844,293.1499938964844,0.1486986875534057,-3317.2421875,304.1407470703125,0.9173333644866944,0.2223952263593673,0.2106436938047409,293.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5535228848457336,0.050000000745058,0.2287192344665527,291.13360595703125,291.1499938964844,269.4095153808594,268.58673095703125,282.7379150390625,293.2295837402344,291.1336364746094,1.0,0.1680028736591339,1.0,1.0,0.8539597392082214,1.0,-0.6828060150146484,0.3010956943035126,0.3817103505134582,0.1107221990823745,0.0,0.0,0.265173465013504,24.483184814453125,25.0,0.1700853854417801,-5785.0458984375,46.515872955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444885253906,305.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.994140625,18000.0,0.0,0.0,0.1295570582151413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186714619398117,0.1867189854383468,-4.365583663457073e-06,0.0,0.0001314839464612,0.0,0.0,7.625056743621826,0.0,0.0,0.0,0.2843275964260101,4.0,0.0,1.0
844440,292.9037780761719,297.1499938964844,293.1499938964844,0.0047186128795146,-351.7523498535156,297.4622497558594,0.5535228848457336,0.050000000745058,0.0457877367734909,294.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5535228848457336,0.050000000745058,0.0482166931033134,292.985107421875,297.1499938964844,293.1499938964844,0.0048401122912764,-279.95343017578125,297.6141967773437,0.5535228848457336,0.050000000745058,0.0356126837432384,293.0642395019531,297.1499938964844,293.1499938964844,0.1486986875534057,-3317.2421875,304.1407470703125,0.9173333644866944,0.2223952263593673,0.2106436938047409,293.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5535228848457336,0.050000000745058,0.2287192344665527,291.13360595703125,291.1499938964844,269.4095153808594,268.58673095703125,282.7379150390625,293.2295837402344,291.1336364746094,1.0,0.1680028736591339,1.0,1.0,0.8539597392082214,1.0,-0.6828060150146484,0.3010956943035126,0.3817103505134582,0.1107221990823745,0.0,0.0,0.265173465013504,24.483184814453125,25.0,0.1700853854417801,-5785.0458984375,46.515872955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444885253906,305.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.994140625,18000.0,0.0,0.0,0.1295570582151413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186714619398117,0.1867189854383468,-4.365583663457073e-06,0.0,0.0001314839464612,0.0,0.0,7.625056743621826,0.0,0.0,0.0,0.2843275964260101,4.0,0.0,1.0
844500,292.90087890625,297.1499938964844,293.1499938964844,0.0047600800171494,-354.5564270019531,297.5128173828125,0.5535982251167297,0.050000000745058,0.04578722640872,294.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5535982251167297,0.050000000745058,0.0482161529362201,292.9817810058594,297.1499938964844,293.1499938964844,0.0048713777214288,-281.57940673828125,297.65185546875,0.5535982251167297,0.050000000745058,0.0356122888624668,293.0639343261719,297.1499938964844,293.1499938964844,0.1496482491493225,-3334.17919921875,304.1407165527344,0.9192569255828856,0.2235394418239593,0.2117214947938919,293.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5535982251167297,0.050000000745058,0.2287166714668274,291.1336669921875,291.1499938964844,269.3829040527344,268.56689453125,282.7278137207031,293.2344970703125,291.1336975097656,1.0,0.1681296974420547,1.0,1.0,0.8532176613807678,1.0,-0.6840947270393372,0.3016963303089142,0.382398396730423,0.1110529601573944,0.0,0.0,0.2662559747695923,24.481061935424805,25.0,0.1625782698392868,-5802.94140625,46.669559478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94635009765625,305.5478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98046875,18000.0,0.0,0.0,0.1299475729465484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874958872795105,0.1875002533197403,-4.3672371248248965e-06,0.0,0.0001318802678724,0.0,0.0,7.66176176071167,0.0,0.0,0.0,0.2844738662242889,4.0,0.0,1.0
844560,292.8979797363281,297.1499938964844,293.1499938964844,0.0048021357506513,-357.38916015625,297.5639038085937,0.5536736845970154,0.050000000745058,0.0457867160439491,294.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5536736845970154,0.050000000745058,0.0482156164944171,292.9783935546875,297.1499938964844,293.1499938964844,0.0049032405950129,-283.2313537597656,297.69012451171875,0.5536736845970154,0.050000000745058,0.0356118902564048,293.06365966796875,297.1499938964844,293.1499938964844,0.1506017744541168,-3351.162841796875,304.1406555175781,0.9211899638175964,0.2246867716312408,0.2128021866083145,293.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5536736845970154,0.050000000745058,0.2287141233682632,291.1337280273437,291.1499938964844,269.3564147949219,268.54705810546875,282.7178649902344,293.23956298828125,291.1337585449219,1.0,0.1682570427656173,1.0,1.0,0.8525121808052063,1.0,-0.6853868961334229,0.3022968769073486,0.3830900192260742,0.11138316988945,0.0,0.0,0.2673349678516388,24.47897148132324,25.0,0.1611626297235489,-5820.79296875,46.8240852355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.5576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.962890625,18000.0,0.0,0.0,0.130335658788681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882776618003845,0.1882820278406143,-4.36889604316093e-06,0.0,0.00013227413001,0.0,0.0,7.698546886444092,0.0,0.0,0.0,0.2846205532550812,4.0,0.0,1.0
844620,292.89215087890625,297.1499938964844,293.1499938964844,0.0048880474641919,-363.1401672363281,297.6676025390625,0.5538250803947449,0.050000000745058,0.0457856878638267,294.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5538250803947449,0.050000000745058,0.0482145361602306,292.9716491699219,297.1499938964844,293.1499938964844,0.0049687763676047,-286.612548828125,297.7684631347656,0.5538250803947449,0.050000000745058,0.0356110893189907,293.0630798339844,297.1499938964844,293.1499938964844,0.1525201648473739,-3385.2607421875,304.1405639648437,0.9250741600990297,0.2269902378320694,0.2149720340967178,293.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5538250803947449,0.050000000745058,0.2287089973688125,291.13385009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.6983947753906,293.2502136230469,291.1338806152344,1.0,0.1685132086277008,1.0,1.0,0.8511012196540833,1.0,-0.6879813075065613,0.3035032451152801,0.3844780921936035,0.1120476499199867,0.0,0.0,0.2694796919822693,24.474878311157227,25.0,0.1690219342708587,-5856.3740234375,47.1356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,305.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.931640625,18000.0,0.0,0.0,0.1311061084270477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898417472839355,0.1898461133241653,-4.3722316149796825e-06,0.0,0.000133056033519,0.0,0.0,7.772317409515381,0.0,0.0,0.0,0.2849148511886596,4.0,0.0,1.0
844680,292.89215087890625,297.1499938964844,293.1499938964844,0.0048880474641919,-363.1401672363281,297.6676025390625,0.5538250803947449,0.050000000745058,0.0457856878638267,294.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5538250803947449,0.050000000745058,0.0482145361602306,292.9716491699219,297.1499938964844,293.1499938964844,0.0049687763676047,-286.612548828125,297.7684631347656,0.5538250803947449,0.050000000745058,0.0356110893189907,293.0630798339844,297.1499938964844,293.1499938964844,0.1525201648473739,-3385.2607421875,304.1405639648437,0.9250741600990297,0.2269902378320694,0.2149720340967178,293.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5538250803947449,0.050000000745058,0.2287089973688125,291.13385009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.6983947753906,293.2502136230469,291.1338806152344,1.0,0.1685132086277008,1.0,1.0,0.8511012196540833,1.0,-0.6879813075065613,0.3035032451152801,0.3844780921936035,0.1120476499199867,0.0,0.0,0.2694796919822693,24.474878311157227,25.0,0.1690219342708587,-5856.3740234375,47.1356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,305.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.931640625,18000.0,0.0,0.0,0.1311061084270477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898417472839355,0.1898461133241653,-4.3722316149796825e-06,0.0,0.000133056033519,0.0,0.0,7.772317409515381,0.0,0.0,0.0,0.2849148511886596,4.0,0.0,1.0
844740,292.8863220214844,297.1499938964844,293.1499938964844,0.0049764211289584,-369.0054321289063,297.7733764648437,0.5539769530296326,0.050000000745058,0.0457846596837043,294.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5539769530296326,0.050000000745058,0.0482134521007537,292.96490478515625,297.1499938964844,293.1499938964844,0.0050367722287774,-290.0972595214844,297.8492126464844,0.5539769530296326,0.050000000745058,0.0356102921068668,293.0625305175781,297.1499938964844,293.1499938964844,0.1544533520936966,-3419.5263671875,304.1405029296875,0.9289661645889282,0.229304701089859,0.2171523720026016,293.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5539769530296326,0.050000000745058,0.2287038564682006,291.13397216796875,291.1499938964844,269.251220703125,268.4677124023437,282.67938232421875,293.2615051269531,291.1340026855469,1.0,0.1687712967395782,1.0,1.0,0.8496902585029602,1.0,-0.6905883550643921,0.3047165870666504,0.3858717679977417,0.1127178817987442,0.0,0.0,0.2716093063354492,24.470922470092773,25.0,0.1472059488296508,-5891.7763671875,47.45040130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,305.5953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8984375,18000.0,0.0,0.0,0.1318712532520294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914062798023224,0.1914106607437133,-4.375588105176576e-06,0.0,0.0001338325528195,0.0,0.0,7.846340179443359,0.0,0.0,0.0,0.2852104604244232,4.0,0.0,1.0
844800,292.8863220214844,297.1499938964844,293.1499938964844,0.0049764211289584,-369.0054321289063,297.7733764648437,0.5539769530296326,0.050000000745058,0.0457846596837043,294.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5539769530296326,0.050000000745058,0.0482134521007537,292.96490478515625,297.1499938964844,293.1499938964844,0.0050367722287774,-290.0972595214844,297.8492126464844,0.5539769530296326,0.050000000745058,0.0356102921068668,293.0625305175781,297.1499938964844,293.1499938964844,0.1544533520936966,-3419.5263671875,304.1405029296875,0.9289661645889282,0.229304701089859,0.2171523720026016,293.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5539769530296326,0.050000000745058,0.2287038564682006,291.13397216796875,291.1499938964844,269.251220703125,268.4677124023437,282.67938232421875,293.2615051269531,291.1340026855469,1.0,0.1687712967395782,1.0,1.0,0.8496902585029602,1.0,-0.6905883550643921,0.3047165870666504,0.3858717679977417,0.1127178817987442,0.0,0.0,0.2716093063354492,24.470922470092773,25.0,0.1472059488296508,-5891.7763671875,47.45040130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,305.5953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8984375,18000.0,0.0,0.0,0.1318712532520294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914062798023224,0.1914106607437133,-4.375588105176576e-06,0.0,0.0001338325528195,0.0,0.0,7.846340179443359,0.0,0.0,0.0,0.2852104604244232,4.0,0.0,1.0
844860,292.8804626464844,297.1499938964844,293.1499938964844,0.0050673456862568,-374.9855346679688,297.8812255859375,0.5541291832923889,0.050000000745058,0.045783631503582,294.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5541291832923889,0.050000000745058,0.0482123680412769,292.9580993652344,297.1499938964844,293.1499938964844,0.0051072938367724,-293.6857604980469,297.9323425292969,0.5541291832923889,0.050000000745058,0.0356094911694526,293.0619812011719,297.1499938964844,293.1499938964844,0.1564005017280578,-3453.94384765625,304.1404113769531,0.9328481554985046,0.2316291183233261,0.2193422317504882,293.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5541291832923889,0.050000000745058,0.22869873046875,291.1340637207031,291.1499938964844,269.1991882324219,268.4280700683594,282.6610412597656,293.2734375,291.13409423828125,1.0,0.1690312474966049,1.0,1.0,0.8483737111091614,1.0,-0.693206787109375,0.3059307038784027,0.3872760832309723,0.1133881956338882,0.0,0.0,0.2737264931201935,24.46712112426757,25.0,0.1557265073060989,-5926.99169921875,47.768333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,305.6134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.857421875,18000.0,0.0,0.0,0.1326335370540619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929741948843002,0.1929785758256912,-4.378970515972469e-06,0.0,0.0001346061762887,0.0,0.0,7.920754432678223,0.0,0.0,0.0,0.2855078279972076,4.0,0.0,1.0
844920,292.8804626464844,297.1499938964844,293.1499938964844,0.0050673456862568,-374.9855346679688,297.8812255859375,0.5541291832923889,0.050000000745058,0.045783631503582,294.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5541291832923889,0.050000000745058,0.0482123680412769,292.9580993652344,297.1499938964844,293.1499938964844,0.0051072938367724,-293.6857604980469,297.9323425292969,0.5541291832923889,0.050000000745058,0.0356094911694526,293.0619812011719,297.1499938964844,293.1499938964844,0.1564005017280578,-3453.94384765625,304.1404113769531,0.9328481554985046,0.2316291183233261,0.2193422317504882,293.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5541291832923889,0.050000000745058,0.22869873046875,291.1340637207031,291.1499938964844,269.1991882324219,268.4280700683594,282.6610412597656,293.2734375,291.13409423828125,1.0,0.1690312474966049,1.0,1.0,0.8483737111091614,1.0,-0.693206787109375,0.3059307038784027,0.3872760832309723,0.1133881956338882,0.0,0.0,0.2737264931201935,24.46712112426757,25.0,0.1557265073060989,-5926.99169921875,47.768333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,305.6134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.857421875,18000.0,0.0,0.0,0.1326335370540619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929741948843002,0.1929785758256912,-4.378970515972469e-06,0.0,0.0001346061762887,0.0,0.0,7.920754432678223,0.0,0.0,0.0,0.2855078279972076,4.0,0.0,1.0
844980,292.87457275390625,297.1499938964844,293.1499938964844,0.0051608979701995,-381.0794372558594,297.9911193847656,0.5542815923690796,0.050000000745058,0.0457826033234596,294.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5542815923690796,0.050000000745058,0.0482112877070903,292.9512939453125,297.1499938964844,293.1499938964844,0.0051803942769765,-297.3773193359375,298.01788330078125,0.5542815923690796,0.050000000745058,0.0356086939573287,293.0614929199219,297.1499938964844,293.1499938964844,0.1583603471517563,-3488.48974609375,304.1403503417969,0.9367045164108276,0.2339623868465423,0.2215406149625778,293.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5542815923690796,0.050000000745058,0.2286935895681381,291.1341857910156,291.1499938964844,269.1475524902344,268.388427734375,282.6431884765625,293.2860107421875,291.1342163085937,1.0,0.1692929714918136,1.0,1.0,0.8470571637153625,1.0,-0.6958354711532593,0.3071503043174743,0.3886851668357849,0.1140638217329979,0.0,0.0,0.2758257091045379,24.46349334716797,25.0,0.1628682315349578,-5962.00341796875,48.08932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569091796875,305.63092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.830078125,18000.0,0.0,0.0,0.1333949267864227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945418864488601,0.1945462673902511,-4.38237702837796e-06,0.0,0.0001353788975393,0.0,0.0,7.995400905609131,0.0,0.0,0.0,0.2858064174652099,4.0,0.0,1.0
845040,292.87457275390625,297.1499938964844,293.1499938964844,0.0051608979701995,-381.0794372558594,297.9911193847656,0.5542815923690796,0.050000000745058,0.0457826033234596,294.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5542815923690796,0.050000000745058,0.0482112877070903,292.9512939453125,297.1499938964844,293.1499938964844,0.0051803942769765,-297.3773193359375,298.01788330078125,0.5542815923690796,0.050000000745058,0.0356086939573287,293.0614929199219,297.1499938964844,293.1499938964844,0.1583603471517563,-3488.48974609375,304.1403503417969,0.9367045164108276,0.2339623868465423,0.2215406149625778,293.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5542815923690796,0.050000000745058,0.2286935895681381,291.1341857910156,291.1499938964844,269.1475524902344,268.388427734375,282.6431884765625,293.2860107421875,291.1342163085937,1.0,0.1692929714918136,1.0,1.0,0.8470571637153625,1.0,-0.6958354711532593,0.3071503043174743,0.3886851668357849,0.1140638217329979,0.0,0.0,0.2758257091045379,24.46349334716797,25.0,0.1628682315349578,-5962.00341796875,48.08932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569091796875,305.63092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.830078125,18000.0,0.0,0.0,0.1333949267864227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945418864488601,0.1945462673902511,-4.38237702837796e-06,0.0,0.0001353788975393,0.0,0.0,7.995400905609131,0.0,0.0,0.0,0.2858064174652099,4.0,0.0,1.0
845100,292.87164306640625,297.1499938964844,293.1499938964844,0.0052086925134062,-384.1694946289063,298.046875,0.5543578267097473,0.050000000745058,0.0457820892333984,294.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5543578267097473,0.050000000745058,0.0482107475399971,292.9479064941406,297.1499938964844,293.1499938964844,0.005217935424298,-299.26202392578125,298.0615539550781,0.5543578267097473,0.050000000745058,0.0356082916259765,293.06121826171875,297.1499938964844,293.1499938964844,0.1593449115753173,-3505.808837890625,304.14031982421875,0.9386187195777892,0.2351319640874862,0.22264264523983,293.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5543578267097473,0.050000000745058,0.2286910265684127,291.1342468261719,291.1499938964844,269.12188720703125,268.3686218261719,282.63446044921875,293.2925109863281,291.13427734375,1.0,0.1694244742393493,1.0,1.0,0.8463988900184631,1.0,-0.6971532702445984,0.3077620565891266,0.3893911838531494,0.1144036725163459,0.0,0.0,0.2768698632717132,24.46175003051757,25.0,0.1568206399679184,-5979.4375,48.25093078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573974609375,305.63946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.814453125,18000.0,0.0,0.0,0.1337757259607315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953257918357849,0.1953301727771759,-4.384087787911994e-06,0.0,0.000135765352752,0.0,0.0,8.032814979553223,0.0,0.0,0.0,0.2859561741352081,4.0,0.0,1.0
845160,292.8686828613281,297.1499938964844,293.1499938964844,0.0052571813575923,-387.2882690429688,298.1031188964844,0.554434061050415,0.050000000745058,0.0457815788686275,294.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.554434061050415,0.050000000745058,0.0482102073729038,292.9444885253906,297.1499938964844,293.1499938964844,0.0052561513148248,-301.1727905273437,298.1058349609375,0.554434061050415,0.050000000745058,0.0356078930199146,293.0610046386719,297.1499938964844,293.1499938964844,0.1603323370218277,-3523.154296875,304.1402893066406,0.9405213594436646,0.236303299665451,0.2237463742494583,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.554434061050415,0.050000000745058,0.2286884635686874,291.1343078613281,291.1499938964844,269.0963134765625,268.34881591796875,282.6259155273437,293.2991943359375,291.13433837890625,1.0,0.1695563644170761,1.0,1.0,0.8457849621772766,1.0,-0.6984730362892151,0.3083723187446594,0.3901006877422333,0.1147422417998313,0.0,0.0,0.2779105901718139,24.46005821228028,25.0,0.1630410403013229,-5996.81494140625,48.41325378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577941894531,305.64794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.796875,18000.0,0.0,0.0,0.1341567635536193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961102187633514,0.1961146146059036,-4.385804459161591e-06,0.0,0.0001361520553473,0.0,0.0,8.070313453674316,0.0,0.0,0.0,0.2861063182353973,4.0,0.0,1.0
845220,292.86279296875,297.1499938964844,293.1499938964844,0.0053562917746603,-393.6111145019531,298.2171936035156,0.5545863509178162,0.050000000745058,0.0457805544137954,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5545863509178162,0.050000000745058,0.0482091270387172,292.9376525878906,297.1499938964844,293.1499938964844,0.0053346315398812,-305.0714111328125,298.1961975097656,0.5545863509178162,0.050000000745058,0.0356070958077907,293.060546875,297.1499938964844,293.1499938964844,0.1623147875070572,-3557.906982421875,304.1402282714844,0.9442864060401917,0.2386505007743835,0.2259582877159118,293.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5545863509178162,0.050000000745058,0.2286833524703979,291.13446044921875,291.1499938964844,269.04547119140625,268.3092041015625,282.6092224121094,293.3129577636719,291.1344909667969,1.0,0.1698213368654251,1.0,1.0,0.8445570468902588,1.0,-0.701117992401123,0.3095955848693847,0.3915224075317383,0.1154228746891021,0.0,0.0,0.2799754440784454,24.45683479309082,25.0,0.2032731920480728,-6031.41259765625,48.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958251953125,305.66455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.77734375,18000.0,0.0,0.0,0.1349198073148727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976774930953979,0.1976818740367889,-4.389254172565416e-06,0.0,0.0001369264500681,0.0,0.0,8.145421981811523,0.0,0.0,0.0,0.2864072620868683,4.0,0.0,1.0
845280,292.86279296875,297.1499938964844,293.1499938964844,0.0053562917746603,-393.6111145019531,298.2171936035156,0.5545863509178162,0.050000000745058,0.0457805544137954,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5545863509178162,0.050000000745058,0.0482091270387172,292.9376525878906,297.1499938964844,293.1499938964844,0.0053346315398812,-305.0714111328125,298.1961975097656,0.5545863509178162,0.050000000745058,0.0356070958077907,293.060546875,297.1499938964844,293.1499938964844,0.1623147875070572,-3557.906982421875,304.1402282714844,0.9442864060401917,0.2386505007743835,0.2259582877159118,293.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5545863509178162,0.050000000745058,0.2286833524703979,291.13446044921875,291.1499938964844,269.04547119140625,268.3092041015625,282.6092224121094,293.3129577636719,291.1344909667969,1.0,0.1698213368654251,1.0,1.0,0.8445570468902588,1.0,-0.701117992401123,0.3095955848693847,0.3915224075317383,0.1154228746891021,0.0,0.0,0.2799754440784454,24.45683479309082,25.0,0.2032731920480728,-6031.41259765625,48.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958251953125,305.66455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.77734375,18000.0,0.0,0.0,0.1349198073148727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976774930953979,0.1976818740367889,-4.389254172565416e-06,0.0,0.0001369264500681,0.0,0.0,8.145421981811523,0.0,0.0,0.0,0.2864072620868683,4.0,0.0,1.0
845340,292.8568725585937,297.1499938964844,293.1499938964844,0.0054583335295319,-400.0481262207031,298.3333435058594,0.5547384023666382,0.050000000745058,0.0457795336842536,294.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5547384023666382,0.050000000745058,0.0482080541551113,292.9307861328125,297.1499938964844,293.1499938964844,0.0054159122519195,-309.0732727050781,298.2890014648437,0.5547384023666382,0.050000000745058,0.0356063023209571,293.06011962890625,297.1499938964844,293.1499938964844,0.1643067300319671,-3592.730712890625,304.1401672363281,0.9479888677597046,0.241002544760704,0.228175014257431,293.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5547384023666382,0.050000000745058,0.2286782413721084,291.1346130371094,291.1499938964844,268.9950561523437,268.2696228027344,282.593017578125,293.3272705078125,291.1346435546875,1.0,0.1700877696275711,1.0,1.0,0.8433291912078857,1.0,-0.703768789768219,0.3108222484588623,0.3929465115070343,0.1161085590720176,0.0,0.0,0.2820174694061279,24.45384788513184,25.0,0.2165040373802185,-6065.76904296875,49.06937789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584655761719,305.68072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.771484375,18000.0,0.0,0.0,0.1356842368841171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992391049861908,0.1992435008287429,-4.392715709400363e-06,0.0,0.0001377022417727,0.0,0.0,8.220505714416504,0.0,0.0,0.0,0.2867084145545959,4.0,0.0,1.0
845400,292.8568725585937,297.1499938964844,293.1499938964844,0.0054583335295319,-400.0481262207031,298.3333435058594,0.5547384023666382,0.050000000745058,0.0457795336842536,294.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5547384023666382,0.050000000745058,0.0482080541551113,292.9307861328125,297.1499938964844,293.1499938964844,0.0054159122519195,-309.0732727050781,298.2890014648437,0.5547384023666382,0.050000000745058,0.0356063023209571,293.06011962890625,297.1499938964844,293.1499938964844,0.1643067300319671,-3592.730712890625,304.1401672363281,0.9479888677597046,0.241002544760704,0.228175014257431,293.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5547384023666382,0.050000000745058,0.2286782413721084,291.1346130371094,291.1499938964844,268.9950561523437,268.2696228027344,282.593017578125,293.3272705078125,291.1346435546875,1.0,0.1700877696275711,1.0,1.0,0.8433291912078857,1.0,-0.703768789768219,0.3108222484588623,0.3929465115070343,0.1161085590720176,0.0,0.0,0.2820174694061279,24.45384788513184,25.0,0.2165040373802185,-6065.76904296875,49.06937789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584655761719,305.68072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.771484375,18000.0,0.0,0.0,0.1356842368841171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992391049861908,0.1992435008287429,-4.392715709400363e-06,0.0,0.0001377022417727,0.0,0.0,8.220505714416504,0.0,0.0,0.0,0.2867084145545959,4.0,0.0,1.0
845460,292.8509521484375,297.1499938964844,293.1499938964844,0.0055634318850934,-406.5998840332031,298.4515991210937,0.5548898577690125,0.050000000745058,0.0457785166800022,294.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5548898577690125,0.050000000745058,0.0482069849967956,292.9239196777344,297.1499938964844,293.1499938964844,0.0055000842548906,-313.1788024902344,298.3842163085937,0.5548898577690125,0.050000000745058,0.0356055125594139,293.0597229003906,297.1499938964844,293.1499938964844,0.1663068532943725,-3627.6025390625,304.1401062011719,0.9516194462776184,0.243357852101326,0.2303950786590576,293.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5548898577690125,0.050000000745058,0.2286731749773025,291.134765625,291.1499938964844,268.9450988769531,268.2300720214844,282.5774841308594,293.3421630859375,291.13482666015625,1.0,0.1703555285930633,1.0,1.0,0.842184841632843,1.0,-0.7064235806465149,0.3120461404323578,0.3943774700164795,0.1167938560247421,0.0,0.0,0.2840363681316376,24.45112419128418,25.0,0.2582146525382995,-6099.8740234375,49.40125274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,305.6966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.767578125,18000.0,0.0,0.0,0.1364496648311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007955759763717,0.2007999718189239,-4.396188160171732e-06,0.0,0.0001384790666634,0.0,0.0,8.295585632324219,0.0,0.0,0.0,0.2870097756385803,4.0,0.0,1.0
845520,292.8509521484375,297.1499938964844,293.1499938964844,0.0055634318850934,-406.5998840332031,298.4515991210937,0.5548898577690125,0.050000000745058,0.0457785166800022,294.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5548898577690125,0.050000000745058,0.0482069849967956,292.9239196777344,297.1499938964844,293.1499938964844,0.0055000842548906,-313.1788024902344,298.3842163085937,0.5548898577690125,0.050000000745058,0.0356055125594139,293.0597229003906,297.1499938964844,293.1499938964844,0.1663068532943725,-3627.6025390625,304.1401062011719,0.9516194462776184,0.243357852101326,0.2303950786590576,293.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5548898577690125,0.050000000745058,0.2286731749773025,291.134765625,291.1499938964844,268.9450988769531,268.2300720214844,282.5774841308594,293.3421630859375,291.13482666015625,1.0,0.1703555285930633,1.0,1.0,0.842184841632843,1.0,-0.7064235806465149,0.3120461404323578,0.3943774700164795,0.1167938560247421,0.0,0.0,0.2840363681316376,24.45112419128418,25.0,0.2582146525382995,-6099.8740234375,49.40125274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,305.6966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.767578125,18000.0,0.0,0.0,0.1364496648311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007955759763717,0.2007999718189239,-4.396188160171732e-06,0.0,0.0001384790666634,0.0,0.0,8.295585632324219,0.0,0.0,0.0,0.2870097756385803,4.0,0.0,1.0
845580,292.84503173828125,297.1499938964844,293.1499938964844,0.0056717032566666,-413.26556396484375,298.5719299316406,0.5550406575202942,0.050000000745058,0.0457775071263313,294.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5550406575202942,0.050000000745058,0.0482059195637702,292.91705322265625,297.1499938964844,293.1499938964844,0.0055872313678264,-317.3873291015625,298.4818725585937,0.5550406575202942,0.050000000745058,0.0356047302484512,293.05938720703125,297.1499938964844,293.1499938964844,0.1683133691549301,-3662.49072265625,304.1400451660156,0.9551700353622437,0.2457146942615509,0.2326169312000274,293.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5550406575202942,0.050000000745058,0.228668138384819,291.1349792480469,291.1499938964844,268.8955993652344,268.1905212402344,282.5624084472656,293.3575744628906,291.1350402832031,1.0,0.1706244647502899,1.0,1.0,0.8410404920578003,1.0,-0.7090806365013123,0.3132713735103607,0.3958092629909515,0.1174836531281471,0.0,0.0,0.286023885011673,24.44868850708008,25.0,0.2934325337409973,-6133.69580078125,49.73542022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,305.7121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.79296875,18000.0,0.0,0.0,0.137215256690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023407965898513,0.2023451924324035,-4.399662429932505e-06,0.0,0.0001392560516251,0.0,0.0,8.37037467956543,0.0,0.0,0.0,0.2873103022575378,4.0,0.0,1.0
845640,292.84503173828125,297.1499938964844,293.1499938964844,0.0056717032566666,-413.26556396484375,298.5719299316406,0.5550406575202942,0.050000000745058,0.0457775071263313,294.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5550406575202942,0.050000000745058,0.0482059195637702,292.91705322265625,297.1499938964844,293.1499938964844,0.0055872313678264,-317.3873291015625,298.4818725585937,0.5550406575202942,0.050000000745058,0.0356047302484512,293.05938720703125,297.1499938964844,293.1499938964844,0.1683133691549301,-3662.49072265625,304.1400451660156,0.9551700353622437,0.2457146942615509,0.2326169312000274,293.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5550406575202942,0.050000000745058,0.228668138384819,291.1349792480469,291.1499938964844,268.8955993652344,268.1905212402344,282.5624084472656,293.3575744628906,291.1350402832031,1.0,0.1706244647502899,1.0,1.0,0.8410404920578003,1.0,-0.7090806365013123,0.3132713735103607,0.3958092629909515,0.1174836531281471,0.0,0.0,0.286023885011673,24.44868850708008,25.0,0.2934325337409973,-6133.69580078125,49.73542022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,305.7121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.79296875,18000.0,0.0,0.0,0.137215256690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023407965898513,0.2023451924324035,-4.399662429932505e-06,0.0,0.0001392560516251,0.0,0.0,8.37037467956543,0.0,0.0,0.0,0.2873103022575378,4.0,0.0,1.0
845700,292.842041015625,297.1499938964844,293.1499938964844,0.0057270727120339,-416.6415100097656,298.6329040527344,0.5551156401634216,0.050000000745058,0.0457770079374313,294.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5551156401634216,0.050000000745058,0.0482053942978382,292.9136047363281,297.1499938964844,293.1499938964844,0.0056319534778594,-319.5304870605469,298.5316162109375,0.5551156401634216,0.050000000745058,0.0356043390929698,293.0592346191406,297.1499938964844,293.1499938964844,0.1693187355995178,-3679.936767578125,304.1400451660156,0.9569131731987,0.2468931227922439,0.2337279915809631,293.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5551156401634216,0.050000000745058,0.2286656349897384,291.1351013183594,291.1499938964844,268.8710327148437,268.1707458496094,282.5550842285156,293.365478515625,291.1351318359375,1.0,0.1707593500614166,1.0,1.0,0.8404683470726013,1.0,-0.7104093432426453,0.3138842582702636,0.3965250849723816,0.1178302764892578,0.0,0.0,0.2870065867900848,24.447586059570312,25.0,0.2984456717967987,-6150.5,49.90330505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,305.7198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.806640625,18000.0,0.0,0.0,0.1375977545976638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031087130308151,0.2031131088733673,-4.401397291076137e-06,0.0,0.0001396442239638,0.0,0.0,8.407632827758789,0.0,0.0,0.0,0.2874600887298584,4.0,0.0,1.0
845760,292.8390808105469,297.1499938964844,293.1499938964844,0.0057832901366055,-420.04632568359375,298.6943664550781,0.5551904439926147,0.050000000745058,0.0457765087485313,294.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5551904439926147,0.050000000745058,0.0482048653066158,292.91015625,297.1499938964844,293.1499938964844,0.0056774606928229,-321.69970703125,298.5819396972656,0.5551904439926147,0.050000000745058,0.0356039516627788,293.05908203125,297.1499938964844,293.1499938964844,0.170325219631195,-3697.378662109375,304.1400146484375,0.9586337208747864,0.2480712532997131,0.2348388284444809,293.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5551904439926147,0.050000000745058,0.2286631315946579,291.1351928710937,291.1499938964844,268.8465576171875,268.1509704589844,282.54791259765625,293.3735046386719,291.13525390625,1.0,0.1708944588899612,1.0,1.0,0.8399355411529541,1.0,-0.7117378115653992,0.3144946098327636,0.3972432017326355,0.1181755363941192,0.0,0.0,0.2879819571971893,24.446569442749023,25.0,0.3126473128795624,-6167.22314453125,50.07167434692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586486816406,305.7275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.818359375,18000.0,0.0,0.0,0.1379798054695129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038738280534744,0.2038782387971878,-4.403131242725067e-06,0.0,0.0001400319597451,0.0,0.0,8.44481372833252,0.0,0.0,0.0,0.2876096665859222,4.0,0.0,1.0
845820,292.8343200683594,297.1499938964844,293.1499938964844,0.0058750458993017,-425.5535583496094,298.7938537597656,0.5553065538406372,0.050000000745058,0.0457757301628589,294.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5553065538406372,0.050000000745058,0.0482040494680404,292.9044189453125,297.1499938964844,293.1499938964844,0.0057529173791408,-325.2705078125,298.664306640625,0.5553065538406372,0.050000000745058,0.0356033481657505,293.0590209960937,297.1499938964844,293.1499938964844,0.1719305515289306,-3725.146240234375,304.1400146484375,0.9613232016563416,0.2499291002750396,0.2366075813770294,293.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5553065538406372,0.050000000745058,0.2286592572927475,291.1354064941406,291.1499938964844,268.8077087402344,268.1193542480469,282.5367736816406,293.3866271972656,291.1354675292969,1.0,0.1711109429597854,1.0,1.0,0.8390830755233765,1.0,-0.7138532996177673,0.3154665827751159,0.398386687040329,0.1187279745936393,0.0,0.0,0.2895229756832123,24.445539474487305,25.0,0.3650403916835785,-6193.7724609375,50.34138488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588623046875,305.7396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.853515625,18000.0,0.0,0.0,0.1385896652936935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050899863243103,0.2050943970680236,-4.405900654091965e-06,0.0,0.0001406508818035,0.0,0.0,8.504042625427246,0.0,0.0,0.0,0.287848025560379,4.0,0.0,1.0
845880,292.8331298828125,297.1499938964844,293.1499938964844,0.0058983387425541,-426.9416809082031,298.81890869140625,0.5553299188613892,0.050000000745058,0.0457755737006664,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5553299188613892,0.050000000745058,0.0482038855552673,292.9027404785156,297.1499938964844,293.1499938964844,0.0057729096151888,-326.2110900878906,298.68585205078125,0.5553299188613892,0.050000000745058,0.0356032252311706,293.0591735839844,297.1499938964844,293.1499938964844,0.1723191291093826,-3731.8525390625,304.1400146484375,0.9619569182395936,0.2503617703914642,0.2370344698429107,293.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5553299188613892,0.050000000745058,0.2286584824323654,291.1354675292969,291.1499938964844,268.79803466796875,268.1114807128906,282.5341186523437,293.3900451660156,291.1355285644531,1.0,0.1711648553609848,1.0,1.0,0.8388699293136597,1.0,-0.7143641710281372,0.3157017529010772,0.3986624181270599,0.1188625395298004,0.0,0.0,0.2899035811424255,24.44612693786621,25.0,0.4030995368957519,-6200.29345703125,50.407691955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589538574219,305.74273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8671875,18000.0,0.0,0.0,0.1387417316436767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053918838500976,0.205396294593811,-4.406591415317962e-06,0.0,0.0001408052194165,0.0,0.0,8.518771171569824,0.0,0.0,0.0,0.2879073321819305,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9457397460937,0.5553776025772095,0.0,0.0457752496004104,294.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.5553776025772095,0.0,0.0482035428285598,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,298.79986572265625,0.5553776025772095,0.0,0.0356029719114303,293.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1404113769531,0.9646950960159302,0.0,0.2389639765024185,293.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.5553776025772095,0.0,0.2286568582057953,291.13604736328125,294.1499938964844,268.75,268.0719909667969,282.5213623046875,293.40826416015625,291.13623046875,0.0,0.0,1.0,1.0,0.8378043174743652,1.0,-0.7166768312454224,0.3167729675769806,0.3999038934707641,0.1194820180535316,0.0,0.0,0.0,24.459095001220703,60.0,1.1067347526550293,-6231.47705078125,50.72125244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959716796875,305.7589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068664282560348,0.2068708389997482,-4.41001202489133e-06,0.0,0.0,0.0,0.0,8.590910911560059,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9457397460937,0.5553776025772095,0.0,0.0457752496004104,294.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.5553776025772095,0.0,0.0482035428285598,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,298.79986572265625,0.5553776025772095,0.0,0.0356029719114303,293.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1404113769531,0.9646950960159302,0.0,0.2389639765024185,293.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.5553776025772095,0.0,0.2286568582057953,291.13604736328125,294.1499938964844,268.75,268.0719909667969,282.5213623046875,293.40826416015625,291.13623046875,0.0,0.0,1.0,1.0,0.8378043174743652,1.0,-0.7166768312454224,0.3167729675769806,0.3999038934707641,0.1194820180535316,0.0,0.0,0.0,24.459095001220703,60.0,1.1067347526550293,-6231.47705078125,50.72125244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959716796875,305.7589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068664282560348,0.2068708389997482,-4.41001202489133e-06,0.0,0.0,0.0,0.0,8.590910911560059,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6481628417969,0.0,0.0,0.0002577081904746,293.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0002713791327551,292.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5640869140625,0.0,0.0,0.0002004396956181,292.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7378845214844,0.0,0.0,0.0009695990593172,293.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.001287305727601,291.1498107910156,294.1499938964844,268.7041931152344,268.0342102050781,280.9952697753906,289.94268798828125,291.1403503417969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.902682602405548,1.0,-0.0017690344247967,0.0047728065401315,-0.0030037723481655,-0.0101093240082263,0.0,0.0,0.0,-0.010247659869492,60.0,-73.5810546875,-0.0,-8.757083946875355e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.226047137969636e-18,-4.23025872805845e-18,4.211668444789733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
