time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
846120,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6481628417969,0.0,0.0,0.0002577081904746,293.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0002713791327551,292.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5640869140625,0.0,0.0,0.0002004396956181,292.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7378845214844,0.0,0.0,0.0009695990593172,293.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.001287305727601,291.1498107910156,294.1499938964844,268.7041931152344,268.0342102050781,280.9952697753906,289.94268798828125,291.1403503417969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.902682602405548,1.0,-0.0017690344247967,0.0047728065401315,-0.0030037723481655,-0.0101093240082263,0.0,0.0,0.0,-0.010247659869492,60.0,-73.5810546875,-0.0,-8.757083946875355e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.226047137969636e-18,-4.23025872805845e-18,4.211668444789733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.60662841796875,0.0,0.0,9.893561218632384e-05,293.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001041839641402,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5233154296875,0.0,0.0,7.694992382312194e-05,292.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.66143798828125,0.0,0.0,0.0001249691995326,293.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004942038794979,291.1499328613281,294.1499938964844,268.6827087402344,268.0166015625,280.807861328125,287.5018310546875,291.1390991210937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9351217150688172,1.0,-0.0010791261447593,0.0025767004117369,-0.0014975742669776,-0.0125680668279528,0.0,0.0,0.0,-0.0073696537874639,60.0,-45.63854598999024,-0.0,-7.939770796383527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7410513688887462e-20,2.076059355414009e-20,-3.3500798652526282e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5783996582031,0.0,0.0,9.407904144609348e-05,293.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.906976629281417e-05,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4956359863281,0.0,0.0,7.317258859984577e-05,292.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6379699707031,0.0,0.0,9.92271743598394e-05,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0004699442943092,291.14996337890625,294.1499938964844,268.6621398925781,267.9997863769531,280.6973876953125,285.2787170410156,291.1383056640625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.967560887336731,1.0,-0.001002725563012,0.0006435306277126,0.0003591949935071,-0.0143862897530198,0.0,0.0,0.0,-0.0076188053935766,60.0,-26.66470718383789,-0.0,-6.853928624650507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.733462295461924e-21,7.205067868350782e-21,-2.4716053709404678e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.55078125,0.0,0.0,9.40103709581308e-05,293.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.899744327412918e-05,292.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4685363769531,0.0,0.0,7.311917579500005e-05,292.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6162109375,0.0,0.0,9.900009899865836e-05,292.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004696012474596,291.1500244140625,294.1499938964844,268.6424865722656,267.9837341308594,280.59002685546875,283.32598876953125,291.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018431348726,2.8749981950682013e-08,0.0010018143802881,-0.014936801046133,0.0,0.0,0.0,-0.0078193647786974,60.0,-19.48316764831543,-0.0,-6.841387545364341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723903674184248e-21,7.2146499156419e-21,-2.490746241457653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5233154296875,0.0,0.0,9.398067777510732e-05,293.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.896617848426104e-05,292.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.44158935546875,0.0,0.0,7.309608190553263e-05,292.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5946044921875,0.0,0.0,9.896644041873516e-05,292.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004694529343396,291.15008544921875,294.1499938964844,268.6236877441406,267.96844482421875,280.48345947265625,281.6110534667969,291.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013914434239,6.0274740754096e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005385585129,60.0,-16.88950538635254,-0.0,-6.83702410242404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7237530206840116e-21,7.214795318483951e-21,-2.4910424997483304e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4689636230469,0.0,0.0,9.391718049300836e-05,293.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.889931243378668e-05,292.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.38824462890625,0.0,0.0,7.304669270524755e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5517883300781,0.0,0.0,9.889953071251512e-05,292.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004691357607953,291.1501770019531,294.1499938964844,268.58856201171875,267.9400939941406,280.2728576660156,278.7794189453125,291.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.615877151489258,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796934071085e-21,-2.491046942612949e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4689636230469,0.0,0.0,9.391718049300836e-05,293.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.889931243378668e-05,292.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.38824462890625,0.0,0.0,7.304669270524755e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5517883300781,0.0,0.0,9.889953071251512e-05,292.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004691357607953,291.1501770019531,294.1499938964844,268.58856201171875,267.9400939941406,280.2728576660156,278.7794189453125,291.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.615877151489258,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796934071085e-21,-2.491046942612949e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4153137207031,0.0,0.0,9.38475932343863e-05,293.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.882602898869663e-05,292.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3356018066406,0.0,0.0,7.299256685655564e-05,292.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5095520019531,0.0,0.0,9.882624726742506e-05,292.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004687881446443,291.1502990722656,294.1499938964844,268.5566101074219,267.9144897460937,280.0655212402344,276.5878601074219,291.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458073616027832,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4153137207031,0.0,0.0,9.38475932343863e-05,293.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.882602898869663e-05,292.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3356018066406,0.0,0.0,7.299256685655564e-05,292.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5095520019531,0.0,0.0,9.882624726742506e-05,292.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004687881446443,291.1502990722656,294.1499938964844,268.5566101074219,267.9144897460937,280.0655212402344,276.5878601074219,291.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458073616027832,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3623962402344,0.0,0.0,9.377288370160386e-05,293.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.874736133497208e-05,292.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2836608886719,0.0,0.0,7.293446105904877e-05,292.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4678649902344,0.0,0.0,9.87475723377429e-05,292.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0004684149462264,291.150390625,294.1499938964844,268.5275573730469,267.8914794921875,279.8614807128906,274.88690185546875,291.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.443713188171388,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3623962402344,0.0,0.0,9.377288370160386e-05,293.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.874736133497208e-05,292.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2836608886719,0.0,0.0,7.293446105904877e-05,292.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4678649902344,0.0,0.0,9.87475723377429e-05,292.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0004684149462264,291.150390625,294.1499938964844,268.5275573730469,267.8914794921875,279.8614807128906,274.88690185546875,291.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.443713188171388,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3101501464844,0.0,0.0,9.369399776915088e-05,293.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.866429172689096e-05,292.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2323913574219,0.0,0.0,7.287311018444598e-05,292.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4267272949219,0.0,0.0,9.866450272966176e-05,292.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004680209385696,291.15045166015625,294.1499938964844,268.5011901855469,267.870849609375,279.66070556640625,273.5621643066406,291.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445197105407717,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3101501464844,0.0,0.0,9.369399776915088e-05,293.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.866429172689096e-05,292.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2323913574219,0.0,0.0,7.287311018444598e-05,292.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4267272949219,0.0,0.0,9.866450272966176e-05,292.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004680209385696,291.15045166015625,294.1499938964844,268.5011901855469,267.870849609375,279.66070556640625,273.5621643066406,291.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445197105407717,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2842712402344,0.0,0.0,9.365328151034193e-05,293.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.862141450867055e-05,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2070007324219,0.0,0.0,7.284144521690905e-05,292.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4063720703125,0.0,0.0,9.862162551144138e-05,292.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0004678175318986,291.1504821777344,294.1499938964844,268.4889831542969,267.8613586425781,279.5615539550781,273.0129699707031,291.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.44599151611328,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2585754394531,0.0,0.0,9.361185948364437e-05,293.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.857779514277354e-05,292.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1817932128906,0.0,0.0,7.280922727659345e-05,292.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3861389160156,0.0,0.0,9.857800614554436e-05,292.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004676106327679,291.1505126953125,294.1499938964844,268.47735595703125,267.8524169921875,279.4632263183594,272.5268249511719,291.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.4462890625,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.20770263671875,0.0,0.0,9.35273346840404e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.848878835327925e-05,292.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1318664550781,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3460693359375,0.0,0.0,9.848899208009244e-05,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004671883943956,291.1506042480469,294.1499938964844,268.4557800292969,267.8360290527344,279.2690124511719,271.71337890625,291.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445195198059082,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.20770263671875,0.0,0.0,9.35273346840404e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.848878835327925e-05,292.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1318664550781,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3460693359375,0.0,0.0,9.848899208009244e-05,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004671883943956,291.1506042480469,294.1499938964844,268.4557800292969,267.8360290527344,279.2690124511719,271.71337890625,291.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445195198059082,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1575012207031,0.0,0.0,9.344123827759176e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.83981226454489e-05,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.08258056640625,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3065185546875,0.0,0.0,9.839832637226208e-05,292.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004667583270929,291.150634765625,294.1499938964844,268.436279296875,267.82147216796875,279.0780334472656,271.07208251953125,291.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.44195556640625,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1575012207031,0.0,0.0,9.344123827759176e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.83981226454489e-05,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.08258056640625,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3065185546875,0.0,0.0,9.839832637226208e-05,292.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004667583270929,291.150634765625,294.1499938964844,268.436279296875,267.82147216796875,279.0780334472656,271.07208251953125,291.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.44195556640625,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1079406738281,0.0,0.0,9.33543487917632e-05,293.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.830662747845054e-05,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0339660644531,0.0,0.0,7.260894199134782e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2675170898437,0.0,0.0,9.830682392930612e-05,292.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004663243016693,291.1506652832031,294.1499938964844,268.41864013671875,267.8085632324219,278.8902587890625,270.5634155273437,291.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.436845779418944,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1079406738281,0.0,0.0,9.33543487917632e-05,293.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.830662747845054e-05,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0339660644531,0.0,0.0,7.260894199134782e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2675170898437,0.0,0.0,9.830682392930612e-05,292.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004663243016693,291.1506652832031,294.1499938964844,268.41864013671875,267.8085632324219,278.8902587890625,270.5634155273437,291.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.436845779418944,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0590209960937,0.0,0.0,9.326737927040084e-05,293.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.82150449999608e-05,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9859924316406,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.22900390625,0.0,0.0,9.82152414508164e-05,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004658898687921,291.15069580078125,294.1499938964844,268.4026184082031,267.797119140625,278.7056884765625,270.1581726074219,291.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-15.43015193939209,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0590209960937,0.0,0.0,9.326737927040084e-05,293.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.82150449999608e-05,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9859924316406,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.22900390625,0.0,0.0,9.82152414508164e-05,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004658898687921,291.15069580078125,294.1499938964844,268.4026184082031,267.797119140625,278.7056884765625,270.1581726074219,291.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-15.43015193939209,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0348205566406,0.0,0.0,9.322407277068125e-05,293.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.816943929763512e-05,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.96221923828125,0.0,0.0,7.250760972965509e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2099304199219,0.0,0.0,9.816963574849068e-05,292.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0004656735400203,291.1507263183594,294.1499938964844,268.3951721191406,267.7918701171875,278.61456298828125,269.987060546875,291.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601539723759e-09,0.0009933203691616,-0.0123706236481666,0.0,0.0,0.0,-0.0073329755105078,60.0,-15.426299095153809,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0107727050781,0.0,0.0,9.318099182564764e-05,293.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.812406642595306e-05,292.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9386291503906,0.0,0.0,7.247410394484177e-05,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.19097900390625,0.0,0.0,9.812426287680864e-05,292.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004654583462979,291.1507263183594,294.1499938964844,268.3880310058594,267.78692626953125,278.5242614746094,269.8337097167969,291.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422157287597656,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.963134765625,0.0,0.0,9.309578308602796e-05,293.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.803433931665496e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8918762207031,0.0,0.0,7.240782724693418e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1534729003906,0.0,0.0,9.803453576751052e-05,292.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004650327027775,291.1507263183594,294.1499938964844,268.3746643066406,267.7778625488281,278.3459167480469,269.5722351074219,291.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536994703114,60.0,-15.41313934326172,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.963134765625,0.0,0.0,9.309578308602796e-05,293.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.803433931665496e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8918762207031,0.0,0.0,7.240782724693418e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1534729003906,0.0,0.0,9.803453576751052e-05,292.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004650327027775,291.1507263183594,294.1499938964844,268.3746643066406,267.7778625488281,278.3459167480469,269.5722351074219,291.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536994703114,60.0,-15.41313934326172,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9161376953125,0.0,0.0,9.30122987483628e-05,293.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.79464311967604e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8457336425781,0.0,0.0,7.23428966011852e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.116455078125,0.0,0.0,9.794662037165835e-05,292.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004646157030947,291.15069580078125,294.1499938964844,268.3622741699219,267.7696533203125,278.1706848144531,269.3603820800781,291.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819631360675203e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.40335750579834,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9161376953125,0.0,0.0,9.30122987483628e-05,293.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.79464311967604e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8457336425781,0.0,0.0,7.23428966011852e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.116455078125,0.0,0.0,9.794662037165835e-05,292.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004646157030947,291.15069580078125,294.1499938964844,268.3622741699219,267.7696533203125,278.1706848144531,269.3603820800781,291.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819631360675203e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.40335750579834,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8697204589844,0.0,0.0,9.29310408537276e-05,293.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.78608659352176e-05,292.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8002014160156,0.0,0.0,7.22796976333484e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.07989501953125,0.0,0.0,9.786104783415794e-05,292.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004642097919713,291.1506652832031,294.1499938964844,268.3506774902344,267.7621765136719,277.9984436035156,269.18768310546875,291.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136859774589,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.39306640625,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8697204589844,0.0,0.0,9.29310408537276e-05,293.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.78608659352176e-05,292.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8002014160156,0.0,0.0,7.22796976333484e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.07989501953125,0.0,0.0,9.786104783415794e-05,292.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004642097919713,291.1506652832031,294.1499938964844,268.3506774902344,267.7621765136719,277.9984436035156,269.18768310546875,291.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136859774589,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.39306640625,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.82391357421875,0.0,0.0,9.28524532355368e-05,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.777810191735624e-05,292.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7552490234375,0.0,0.0,7.221857231343165e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0437927246094,0.0,0.0,9.77782838162966e-05,292.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004638172104023,291.1506042480469,294.1499938964844,268.3396301269531,267.7552185058594,277.82916259765625,269.0459899902344,291.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.3825044631958,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.82391357421875,0.0,0.0,9.28524532355368e-05,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.777810191735624e-05,292.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7552490234375,0.0,0.0,7.221857231343165e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0437927246094,0.0,0.0,9.77782838162966e-05,292.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004638172104023,291.1506042480469,294.1499938964844,268.3396301269531,267.7552185058594,277.82916259765625,269.0459899902344,291.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.3825044631958,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8012390136719,0.0,0.0,9.28142762859352e-05,293.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.773790225153788e-05,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7330017089844,0.0,0.0,7.218888640636578e-05,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.02593994140625,0.0,0.0,9.773809142643586e-05,292.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.000463626551209,291.15057373046875,294.1499938964844,268.3342590332031,267.7518615722656,277.7456359863281,268.9847717285156,291.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.011032361537218,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.37719440460205,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7787170410156,0.0,0.0,9.277692151954398e-05,293.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.7698561148718e-05,292.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7108764648437,0.0,0.0,7.215982623165473e-05,292.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0081787109375,0.0,0.0,9.769874304765835e-05,292.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004634399083442,291.1505432128906,294.1499938964844,268.3289489746094,267.7485656738281,277.6628112792969,268.92901611328125,291.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103471040725,0.0,0.0,0.0,-0.007056662812829,60.0,-15.371904373168944,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.73406982421875,0.0,0.0,9.270479495171458e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.762261470314117e-05,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6670837402344,0.0,0.0,7.210372859844938e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9729919433594,0.0,0.0,9.762279660208152e-05,292.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004630796611309,291.15045166015625,294.1499938964844,268.3183898925781,267.7420959472656,277.49932861328125,268.8316650390625,291.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361491203308104,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.73406982421875,0.0,0.0,9.270479495171458e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.762261470314117e-05,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6670837402344,0.0,0.0,7.210372859844938e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9729919433594,0.0,0.0,9.762279660208152e-05,292.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004630796611309,291.15045166015625,294.1499938964844,268.3183898925781,267.7420959472656,277.49932861328125,268.8316650390625,291.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361491203308104,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6899719238281,0.0,0.0,9.263639367418364e-05,293.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.755058272276074e-05,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6238098144531,0.0,0.0,7.205052679637447e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9382629394531,0.0,0.0,9.755076462170108e-05,292.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004627379821613,291.1503295898437,294.1499938964844,268.3077697753906,267.73553466796875,277.338623046875,268.7500915527344,291.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351473808288574,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6899719238281,0.0,0.0,9.263639367418364e-05,293.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.755058272276074e-05,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6238098144531,0.0,0.0,7.205052679637447e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9382629394531,0.0,0.0,9.755076462170108e-05,292.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004627379821613,291.1503295898437,294.1499938964844,268.3077697753906,267.73553466796875,277.338623046875,268.7500915527344,291.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351473808288574,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
