time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
848460,292.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6464538574219,0.0,0.0,9.257198689738289e-05,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.748276352183892e-05,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.58111572265625,0.0,0.0,7.200043910415843e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9039611816406,0.0,0.0,9.748293814482167e-05,292.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0004624162684194,291.15020751953125,294.1499938964844,268.2968444824219,267.728759765625,277.1806640625,268.6811218261719,291.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342061042785645,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6464538574219,0.0,0.0,9.257198689738289e-05,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.748276352183892e-05,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.58111572265625,0.0,0.0,7.200043910415843e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9039611816406,0.0,0.0,9.748293814482167e-05,292.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0004624162684194,291.15020751953125,294.1499938964844,268.2968444824219,267.728759765625,277.1806640625,268.6811218261719,291.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342061042785645,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6034851074219,0.0,0.0,9.25118220038712e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.741940448293462e-05,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5389404296875,0.0,0.0,7.1953640144784e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8700866699219,0.0,0.0,9.741957910591736e-05,292.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004621157131623,291.1500244140625,294.1499938964844,268.285400390625,267.7215576171875,277.025390625,268.62225341796875,291.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333453178405762,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6034851074219,0.0,0.0,9.25118220038712e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.741940448293462e-05,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5389404296875,0.0,0.0,7.1953640144784e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8700866699219,0.0,0.0,9.741957910591736e-05,292.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004621157131623,291.1500244140625,294.1499938964844,268.285400390625,267.7215576171875,277.025390625,268.62225341796875,291.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333453178405762,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5821838378906,0.0,0.0,9.24834021134302e-05,293.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.738947846926747e-05,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5180358886719,0.0,0.0,7.193153578555211e-05,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8533020019531,0.0,0.0,9.73896458162926e-05,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004619737446773,291.1499328613281,294.1499938964844,268.2794494628906,267.7177429199219,276.94873046875,268.595947265625,291.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.329512596130373,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.56103515625,0.0,0.0,9.2456117272377e-05,293.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.736074571264908e-05,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4972839355469,0.0,0.0,7.191031909314916e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.83660888671875,0.0,0.0,9.736092033563182e-05,292.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004618374805431,291.1498413085937,294.1499938964844,268.27325439453125,267.7137145996094,276.8727111816406,268.5715026855469,291.01715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.325843811035156,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.51910400390625,0.0,0.0,9.240507642971352e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.73069982137531e-05,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.45611572265625,0.0,0.0,7.187061419244856e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8035583496094,0.0,0.0,9.730716556077824e-05,292.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004615825018845,291.1496276855469,294.1499938964844,268.2601623535156,267.705078125,276.7225646972656,268.5271911621094,291.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319416046142578,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.51910400390625,0.0,0.0,9.240507642971352e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.73069982137531e-05,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.45611572265625,0.0,0.0,7.187061419244856e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8035583496094,0.0,0.0,9.730716556077824e-05,292.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004615825018845,291.1496276855469,294.1499938964844,268.2601623535156,267.705078125,276.7225646972656,268.5271911621094,291.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319416046142578,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4776916503906,0.0,0.0,9.235888137482108e-05,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.725835116114467e-05,292.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4154968261719,0.0,0.0,7.183468551374972e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7709045410156,0.0,0.0,9.72585185081698e-05,292.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004613517376128,291.1493835449219,294.1499938964844,268.2459411621094,267.6954345703125,276.5748596191406,268.48797607421875,290.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31435775756836,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4776916503906,0.0,0.0,9.235888137482108e-05,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.725835116114467e-05,292.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4154968261719,0.0,0.0,7.183468551374972e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7709045410156,0.0,0.0,9.72585185081698e-05,292.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004613517376128,291.1493835449219,294.1499938964844,268.2459411621094,267.6954345703125,276.5748596191406,268.48797607421875,290.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31435775756836,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4367980957031,0.0,0.0,9.231771400664002e-05,293.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.721500100567936e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3753356933594,0.0,0.0,7.18026640242897e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7386474609375,0.0,0.0,9.721516107674688e-05,292.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0004611460899468,291.14910888671875,294.1499938964844,268.2303466796875,267.6846008300781,276.4295654296875,268.4527893066406,290.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953769756037673e-09,0.0009836588287726,-0.0094104595482349,0.0,0.0,0.0,-0.0067728674039244,60.0,-15.310855865478516,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4367980957031,0.0,0.0,9.231771400664002e-05,293.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.721500100567936e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3753356933594,0.0,0.0,7.18026640242897e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7386474609375,0.0,0.0,9.721516107674688e-05,292.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0004611460899468,291.14910888671875,294.1499938964844,268.2303466796875,267.6846008300781,276.4295654296875,268.4527893066406,290.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953769756037673e-09,0.0009836588287726,-0.0094104595482349,0.0,0.0,0.0,-0.0067728674039244,60.0,-15.310855865478516,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3963623046875,0.0,0.0,9.228174894815312e-05,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.717712237033992e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3356628417969,0.0,0.0,7.177468796726316e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7067565917969,0.0,0.0,9.717728244140744e-05,292.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004609664320014,291.1488037109375,294.1499938964844,268.2131652832031,267.6723937988281,276.2865600585937,268.4206848144531,290.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908918078110446e-09,0.0009832753567025,-0.0092929424718022,0.0,0.0,0.0,-0.0067506325431168,60.0,-15.30908489227295,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3963623046875,0.0,0.0,9.228174894815312e-05,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.717712237033992e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3356628417969,0.0,0.0,7.177468796726316e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7067565917969,0.0,0.0,9.717728244140744e-05,292.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004609664320014,291.1488037109375,294.1499938964844,268.2131652832031,267.6723937988281,276.2865600585937,268.4206848144531,290.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908918078110446e-09,0.0009832753567025,-0.0092929424718022,0.0,0.0,0.0,-0.0067506325431168,60.0,-15.30908489227295,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3763427734375,0.0,0.0,9.226576366927476e-05,293.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.716029308037832e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3160095214844,0.0,0.0,7.176226063165814e-05,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69097900390625,0.0,0.0,9.716045315144584e-05,292.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0004608866001944,291.14862060546875,294.1499938964844,268.20391845703125,267.66571044921875,276.2159118652344,268.40557861328125,290.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.308907508850098,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3564453125,0.0,0.0,9.225115354638548e-05,293.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.714490443002433e-05,292.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2964782714844,0.0,0.0,7.175089558586478e-05,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6752624511719,0.0,0.0,9.714506450109184e-05,292.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004608136077877,291.1484375,294.1499938964844,268.1941833496094,267.6585998535156,276.14581298828125,268.39093017578125,290.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.309228897094728,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31695556640625,0.0,0.0,9.222612425219268e-05,293.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.711855091154575e-05,292.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2577514648437,0.0,0.0,7.173143239924684e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6441345214844,0.0,0.0,9.711871098261328e-05,292.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.000460688577732,291.1480712890625,294.1499938964844,268.1732177734375,267.6430358886719,276.0072021484375,268.3627624511719,290.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311445236206056,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31695556640625,0.0,0.0,9.222612425219268e-05,293.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.711855091154575e-05,292.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2577514648437,0.0,0.0,7.173143239924684e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6441345214844,0.0,0.0,9.711871098261328e-05,292.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.000460688577732,291.1480712890625,294.1499938964844,268.1732177734375,267.6430358886719,276.0072021484375,268.3627624511719,290.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311445236206056,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2779541015625,0.0,0.0,9.220685751643032e-05,293.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.70982655417174e-05,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.219482421875,0.0,0.0,7.171644392656162e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.61334228515625,0.0,0.0,9.709841833682732e-05,292.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0004605923604685,291.1476745605469,294.1499938964844,268.1499938964844,267.6255187988281,275.8706359863281,268.3356628417969,290.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315946578979492,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2779541015625,0.0,0.0,9.220685751643032e-05,293.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.70982655417174e-05,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.219482421875,0.0,0.0,7.171644392656162e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.61334228515625,0.0,0.0,9.709841833682732e-05,292.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0004605923604685,291.1476745605469,294.1499938964844,268.1499938964844,267.6255187988281,275.8706359863281,268.3356628417969,290.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315946578979492,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2394104003906,0.0,0.0,9.219350613420828e-05,293.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.70842011156492e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.181640625,0.0,0.0,7.170606113504618e-05,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5829162597656,0.0,0.0,9.708435391075908e-05,292.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004605256544891,291.147216796875,294.1499938964844,268.124267578125,267.6058654785156,275.7360534667969,268.30908203125,290.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322935104370115,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2394104003906,0.0,0.0,9.219350613420828e-05,293.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.70842011156492e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.181640625,0.0,0.0,7.170606113504618e-05,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5829162597656,0.0,0.0,9.708435391075908e-05,292.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004605256544891,291.147216796875,294.1499938964844,268.124267578125,267.6058654785156,275.7360534667969,268.30908203125,290.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322935104370115,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2013244628906,0.0,0.0,9.218584455084056e-05,293.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.707613207865506e-05,292.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1442565917969,0.0,0.0,7.170010212576017e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5528259277344,0.0,0.0,9.707629214972258e-05,292.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004604873829521,291.146728515625,294.1499938964844,268.0959777832031,267.58416748046875,275.6033630371094,268.28253173828125,290.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924802646452e-09,0.0009822519496083,-0.0089793903753161,0.0,0.0,0.0,-0.0066913063637912,60.0,-15.332557678222656,-0.0,-6.578223121778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2013244628906,0.0,0.0,9.218584455084056e-05,293.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.707613207865506e-05,292.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1442565917969,0.0,0.0,7.170010212576017e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5528259277344,0.0,0.0,9.707629214972258e-05,292.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004604873829521,291.146728515625,294.1499938964844,268.0959777832031,267.58416748046875,275.6033630371094,268.28253173828125,290.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924802646452e-09,0.0009822519496083,-0.0089793903753161,0.0,0.0,0.0,-0.0066913063637912,60.0,-15.332557678222656,-0.0,-6.578223121778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.18243408203125,0.0,0.0,9.21840692171827e-05,293.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.707426215754822e-05,292.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1257019042969,0.0,0.0,7.169871969381347e-05,292.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.53790283203125,0.0,0.0,9.707441495265812e-05,292.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004604785062838,291.146484375,294.1499938964844,268.0809631347656,267.5726013183594,275.5377197265625,268.2691345214844,290.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.338311195373535,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1636657714844,0.0,0.0,9.2183610831853e-05,293.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.707378194434568e-05,292.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1072692871094,0.0,0.0,7.169836317189038e-05,292.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5230712890625,0.0,0.0,9.707393473945558e-05,292.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.000460476236185,291.1462097167969,294.1499938964844,268.0653381347656,267.560546875,275.4725036621094,268.255615234375,290.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.34467315673828,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1264038085937,0.0,0.0,9.218659397447482e-05,293.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.7076925158035e-05,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0707092285156,0.0,0.0,7.17006842023693e-05,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.49365234375,0.0,0.0,9.70770706771873e-05,292.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004604911373462,291.1456298828125,294.1499938964844,268.03253173828125,267.53515625,275.3433532714844,268.2280578613281,290.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.359125137329102,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1264038085937,0.0,0.0,9.218659397447482e-05,293.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.7076925158035e-05,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0707092285156,0.0,0.0,7.17006842023693e-05,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.49365234375,0.0,0.0,9.70770706771873e-05,292.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004604911373462,291.1456298828125,294.1499938964844,268.03253173828125,267.53515625,275.3433532714844,268.2280578613281,290.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.359125137329102,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.089599609375,0.0,0.0,9.219462663168088e-05,293.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.708537982078268e-05,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0345764160156,0.0,0.0,7.170693424995989e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4645690917969,0.0,0.0,9.70855326158926e-05,292.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004605312424246,291.14501953125,294.1499938964844,267.99774169921875,267.50811767578125,275.2158508300781,268.1995849609375,290.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375802993774414,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.089599609375,0.0,0.0,9.219462663168088e-05,293.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.708537982078268e-05,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0345764160156,0.0,0.0,7.170693424995989e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4645690917969,0.0,0.0,9.70855326158926e-05,292.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004605312424246,291.14501953125,294.1499938964844,267.99774169921875,267.50811767578125,275.2158508300781,268.1995849609375,290.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375802993774414,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0531616210937,0.0,0.0,9.220759966410697e-05,293.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.709903679322451e-05,292.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.99884033203125,0.0,0.0,7.171701872721314e-05,292.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.435791015625,0.0,0.0,9.70991823123768e-05,292.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004605960275512,291.1443786621094,294.1499938964844,267.9611511230469,267.4795837402344,275.0899353027344,268.1700439453125,290.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.394543647766112,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0531616210937,0.0,0.0,9.220759966410697e-05,293.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.709903679322451e-05,292.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.99884033203125,0.0,0.0,7.171701872721314e-05,292.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.435791015625,0.0,0.0,9.70991823123768e-05,292.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004605960275512,291.1443786621094,294.1499938964844,267.9611511230469,267.4795837402344,275.0899353027344,268.1700439453125,290.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.394543647766112,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01715087890625,0.0,0.0,9.222542576026171e-05,293.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.711781603982672e-05,292.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9634704589844,0.0,0.0,7.173088670242578e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073181152344,0.0,0.0,9.71179542830214e-05,292.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004606850852724,291.1437072753906,294.1499938964844,267.9230041503906,267.4496765136719,274.9655456542969,268.1392517089844,290.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.415204048156738,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01715087890625,0.0,0.0,9.222542576026171e-05,293.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.711781603982672e-05,292.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9634704589844,0.0,0.0,7.173088670242578e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073181152344,0.0,0.0,9.71179542830214e-05,292.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004606850852724,291.1437072753906,294.1499938964844,267.9230041503906,267.4496765136719,274.9655456542969,268.1392517089844,290.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.415204048156738,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9992980957031,0.0,0.0,9.223615052178502e-05,293.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.712910832604392e-05,292.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9459533691406,0.0,0.0,7.173922494985163e-05,292.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3931884765625,0.0,0.0,9.71292465692386e-05,292.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004607386654242,291.1433410644531,294.1499938964844,267.90338134765625,267.43426513671875,274.9039306640625,268.12335205078125,290.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.426230430603027,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9815368652344,0.0,0.0,9.224807581631468e-05,293.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.7141666628886e-05,292.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.92852783203125,0.0,0.0,7.174850179580972e-05,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.379150390625,0.0,0.0,9.714180487208068e-05,292.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004607982409652,291.1429443359375,294.1499938964844,267.8834228515625,267.4185791015625,274.8426513671875,268.1070861816406,290.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.43767547607422,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9463195800781,0.0,0.0,9.22755352803506e-05,293.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.717058128444478e-05,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8939514160156,0.0,0.0,7.176985673140734e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,9.717071952763944e-05,292.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004609354073181,291.1421813964844,294.1499938964844,267.8426513671875,267.3863830566406,274.7211303710937,268.07354736328125,290.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.46176052093506,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9463195800781,0.0,0.0,9.22755352803506e-05,293.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.717058128444478e-05,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8939514160156,0.0,0.0,7.176985673140734e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,9.717071952763944e-05,292.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004609354073181,291.1421813964844,294.1499938964844,267.8426513671875,267.3863830566406,274.7211303710937,268.07354736328125,290.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.46176052093506,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.91143798828125,0.0,0.0,9.230782598024234e-05,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.720458911033349e-05,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8597106933594,0.0,0.0,7.179498061304912e-05,292.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,9.720472735352814e-05,292.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004610967007465,291.1413269042969,294.1499938964844,267.8008728027344,267.353271484375,274.6009826660156,268.03857421875,290.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.48740005493164,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
