time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850800,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.91143798828125,0.0,0.0,9.230782598024234e-05,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.720458911033349e-05,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8597106933594,0.0,0.0,7.179498061304912e-05,292.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,9.720472735352814e-05,292.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004610967007465,291.1413269042969,294.1499938964844,267.8008728027344,267.353271484375,274.6009826660156,268.03857421875,290.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.48740005493164,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8769836425781,0.0,0.0,9.234500612365082e-05,293.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.72437410382554e-05,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8258972167969,0.0,0.0,7.182389526860788e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,9.724387200549244e-05,292.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0004612824122887,291.14044189453125,294.1499938964844,267.7582702636719,267.3193359375,274.4822082519531,268.0020446777344,290.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.514497756958008,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8769836425781,0.0,0.0,9.234500612365082e-05,293.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.72437410382554e-05,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8258972167969,0.0,0.0,7.182389526860788e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,9.724387200549244e-05,292.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0004612824122887,291.14044189453125,294.1499938964844,267.7582702636719,267.3193359375,274.4822082519531,268.0020446777344,290.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.514497756958008,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8428955078125,0.0,0.0,9.238713391823694e-05,293.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.728810255182908e-05,292.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7924194335937,0.0,0.0,7.185665890574455e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694091796875,0.0,0.0,9.728823351906613e-05,292.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004614928620867,291.1395263671875,294.1499938964844,267.7150573730469,267.2847900390625,274.3647155761719,267.964111328125,290.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.54286289215088,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8428955078125,0.0,0.0,9.238713391823694e-05,293.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.728810255182908e-05,292.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7924194335937,0.0,0.0,7.185665890574455e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694091796875,0.0,0.0,9.728823351906613e-05,292.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004614928620867,291.1395263671875,294.1499938964844,267.7150573730469,267.2847900390625,274.3647155761719,267.964111328125,290.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.54286289215088,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82598876953125,0.0,0.0,9.241020597983152e-05,293.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.731239697430284e-05,292.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7758178710937,0.0,0.0,7.187460869317874e-05,291.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560119628906,0.0,0.0,9.73125352174975e-05,292.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004616081132553,291.1390380859375,294.1499938964844,267.6932678222656,267.267333984375,274.30645751953125,267.944580078125,290.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108418121933,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.55752182006836,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.80914306640625,0.0,0.0,9.24343112274073e-05,293.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.733778279041871e-05,292.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.75927734375,0.0,0.0,7.189335155999288e-05,291.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,9.733791375765576e-05,292.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0004617285158019,291.1385498046875,294.1499938964844,267.67138671875,267.2497253417969,274.2485046386719,267.9247436523437,290.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430039789491e-09,0.0009848956251516,-0.0097894864156842,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.572429656982422,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7757568359375,0.0,0.0,9.248661808669568e-05,293.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.739286178955808e-05,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7265014648437,0.0,0.0,7.19340387149714e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161865234375,0.0,0.0,9.739299275679514e-05,292.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0004619898099917,291.13751220703125,294.1499938964844,267.62750244140625,267.2143249511719,274.1334533691406,267.88409423828125,290.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.603053092956545,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7757568359375,0.0,0.0,9.248661808669568e-05,293.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.739286178955808e-05,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7265014648437,0.0,0.0,7.19340387149714e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161865234375,0.0,0.0,9.739299275679514e-05,292.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0004619898099917,291.13751220703125,294.1499938964844,267.62750244140625,267.2143249511719,274.1334533691406,267.88409423828125,290.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.603053092956545,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74267578125,0.0,0.0,9.254420001525432e-05,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.745349962031467e-05,292.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69403076171875,0.0,0.0,7.197882223408669e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899719238281,0.0,0.0,9.745363058755174e-05,292.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004622774431481,291.13641357421875,294.1499938964844,267.58355712890625,267.1787109375,274.0195007324219,267.8422546386719,290.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.63463306427002,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74267578125,0.0,0.0,9.254420001525432e-05,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.745349962031467e-05,292.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69403076171875,0.0,0.0,7.197882223408669e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899719238281,0.0,0.0,9.745363058755174e-05,292.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004622774431481,291.13641357421875,294.1499938964844,267.58355712890625,267.1787109375,274.0195007324219,267.8422546386719,290.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.63463306427002,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7099304199219,0.0,0.0,9.26071879803203e-05,293.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.751982724992558e-05,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6618957519531,0.0,0.0,7.202781125670299e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,9.751995821716264e-05,292.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0004625920555554,291.1352844238281,294.1499938964844,267.5397644042969,267.1430358886719,273.9067077636719,267.7992858886719,290.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.667120933532717,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7099304199219,0.0,0.0,9.26071879803203e-05,293.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.751982724992558e-05,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6618957519531,0.0,0.0,7.202781125670299e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,9.751995821716264e-05,292.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0004625920555554,291.1352844238281,294.1499938964844,267.5397644042969,267.1430358886719,273.9067077636719,267.7992858886719,290.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.667120933532717,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775207519531,0.0,0.0,9.267570567317308e-05,293.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.759198292158544e-05,292.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63006591796875,0.0,0.0,7.208110764622688e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383056640625,0.0,0.0,9.75921138888225e-05,292.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0004629343457054,291.13409423828125,294.1499938964844,267.4963073730469,267.1074523925781,273.7950439453125,267.7552795410156,290.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.700385093688965,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775207519531,0.0,0.0,9.267570567317308e-05,293.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.759198292158544e-05,292.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63006591796875,0.0,0.0,7.208110764622688e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383056640625,0.0,0.0,9.75921138888225e-05,292.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0004629343457054,291.13409423828125,294.1499938964844,267.4963073730469,267.1074523925781,273.7950439453125,267.7552795410156,290.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.700385093688965,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.66143798828125,0.0,0.0,9.271212911698969e-05,293.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.76303344941698e-05,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6142578125,0.0,0.0,7.21094329492189e-05,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,9.763046546140686e-05,292.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0004631162737496,291.13348388671875,294.1499938964844,267.4747619628906,267.0897521972656,273.7396545410156,267.7329406738281,290.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444416834559206e-09,0.0009878540877252,-0.0106959920376539,0.0,0.0,0.0,-0.007016101386398,60.0,-15.71728515625,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6454467773437,0.0,0.0,9.27500586840324e-05,293.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.767027222551404e-05,292.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5985717773437,0.0,0.0,7.21389296813868e-05,291.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,9.767040319275112e-05,292.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0004633057396858,291.1328430175781,294.1499938964844,267.453369140625,267.0721130371094,273.6845703125,267.7104187011719,290.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.4916568242570065e-09,0.000988258048892,-0.01081976108253,0.0,0.0,0.0,-0.007039519958198,60.0,-15.73434829711914,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6136779785156,0.0,0.0,9.282994142267852e-05,293.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.775439684744924e-05,292.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5673522949219,0.0,0.0,7.220106635941193e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876159667969,0.0,0.0,9.775452053872868e-05,292.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0004637047532014,291.1315612792969,294.1499938964844,267.4111633300781,267.0371398925781,273.5751342773437,267.6648864746094,290.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.768828392028809,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6136779785156,0.0,0.0,9.282994142267852e-05,293.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.775439684744924e-05,292.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5673522949219,0.0,0.0,7.220106635941193e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876159667969,0.0,0.0,9.775452053872868e-05,292.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0004637047532014,291.1315612792969,294.1499938964844,267.4111633300781,267.0371398925781,273.5751342773437,267.6648864746094,290.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.768828392028809,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5821838378906,0.0,0.0,9.291592868976296e-05,293.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.784494613995776e-05,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.53643798828125,0.0,0.0,7.22679469618015e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625915527344,0.0,0.0,9.78450698312372e-05,292.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0004641342966351,291.13018798828125,294.1499938964844,267.369873046875,267.0027160644531,273.4667358398437,267.618896484375,290.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80378532409668,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5821838378906,0.0,0.0,9.291592868976296e-05,293.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.784494613995776e-05,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.53643798828125,0.0,0.0,7.22679469618015e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625915527344,0.0,0.0,9.78450698312372e-05,292.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0004641342966351,291.13018798828125,294.1499938964844,267.369873046875,267.0027160644531,273.4667358398437,267.618896484375,290.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80378532409668,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5509948730469,0.0,0.0,9.300802048528568e-05,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.79419273789972e-05,292.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5058288574219,0.0,0.0,7.233957148855552e-05,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378112792969,0.0,0.0,9.794204379431903e-05,292.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004645943117793,291.1287841796875,294.1499938964844,267.3297119140625,266.968994140625,273.3594055175781,267.5726318359375,290.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.839116096496582,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5509948730469,0.0,0.0,9.300802048528568e-05,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.79419273789972e-05,292.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5058288574219,0.0,0.0,7.233957148855552e-05,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378112792969,0.0,0.0,9.794204379431903e-05,292.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004645943117793,291.1287841796875,294.1499938964844,267.3297119140625,266.968994140625,273.3594055175781,267.5726318359375,290.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.839116096496582,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5201110839844,0.0,0.0,9.310634050052612e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.804545697988942e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4754943847656,0.0,0.0,7.241604180308059e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01324462890625,0.0,0.0,9.804558067116886e-05,292.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0004650854389183,291.1273193359375,294.1499938964844,267.29083251953125,266.93609619140625,273.2531433105469,267.5263366699219,290.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874706268310549,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5201110839844,0.0,0.0,9.310634050052612e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.804545697988942e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4754943847656,0.0,0.0,7.241604180308059e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01324462890625,0.0,0.0,9.804558067116886e-05,292.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0004650854389183,291.1273193359375,294.1499938964844,267.29083251953125,266.93609619140625,273.2531433105469,267.5263366699219,290.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874706268310549,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5047607421875,0.0,0.0,9.315786883234978e-05,293.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.8099721071776e-05,292.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46044921875,0.0,0.0,7.245611777761951e-05,291.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,9.809983748709784e-05,292.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0004653428331948,291.1265563964844,294.1499938964844,267.2719421386719,266.91998291015625,273.2004699707031,267.50323486328125,290.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999612279732446e-09,0.0009926016209647,-0.0121505819261074,0.0,0.0,0.0,-0.0072913356125354,60.0,-15.892565727233888,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4895324707031,0.0,0.0,9.321104880655184e-05,293.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.815572411753236e-05,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454650878906,0.0,0.0,7.249748159665614e-05,291.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888916015625,0.0,0.0,9.81558405328542e-05,292.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0004656084929592,291.12579345703125,294.1499938964844,267.25347900390625,266.9041748046875,273.1480712890625,267.4802551269531,290.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853958541311e-09,0.0009931679815053,-0.0123241273686289,0.0,0.0,0.0,-0.0073241745121777,60.0,-15.910445213317873,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.459228515625,0.0,0.0,9.332207264378668e-05,293.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.827264148043469e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.41571044921875,0.0,0.0,7.258383266162127e-05,291.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647827148437,0.0,0.0,9.827275789575653e-05,292.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0004661630955524,291.1241760253906,294.1499938964844,267.2178039550781,266.8734130859375,273.0440673828125,267.4346618652344,290.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946209907531738,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.459228515625,0.0,0.0,9.332207264378668e-05,293.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.827264148043469e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.41571044921875,0.0,0.0,7.258383266162127e-05,291.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647827148437,0.0,0.0,9.827275789575653e-05,292.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0004661630955524,291.1241760253906,294.1499938964844,267.2178039550781,266.8734130859375,273.0440673828125,267.4346618652344,290.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946209907531738,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.42919921875,0.0,0.0,9.34396666707471e-05,293.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.839646372711286e-05,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38623046875,0.0,0.0,7.267529144883156e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408569335937,0.0,0.0,9.839658014243469e-05,292.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004667504690587,291.1225280761719,294.1499938964844,267.1839904785156,266.84393310546875,272.9411315917969,267.38983154296875,290.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981898307800291,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.42919921875,0.0,0.0,9.34396666707471e-05,293.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.839646372711286e-05,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38623046875,0.0,0.0,7.267529144883156e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408569335937,0.0,0.0,9.839658014243469e-05,292.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004667504690587,291.1225280761719,294.1499938964844,267.1839904785156,266.84393310546875,272.9411315917969,267.38983154296875,290.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981898307800291,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994445800781,0.0,0.0,9.35638090595603e-05,293.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.852719813352452e-05,292.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35699462890625,0.0,0.0,7.277185068232939e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171447753906,0.0,0.0,9.852731454884632e-05,292.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004673706134781,291.1208190917969,294.1499938964844,267.1522827148437,266.81591796875,272.8393249511719,267.3460693359375,290.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017383575439453,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994445800781,0.0,0.0,9.35638090595603e-05,293.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.852719813352452e-05,292.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35699462890625,0.0,0.0,7.277185068232939e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171447753906,0.0,0.0,9.852731454884632e-05,292.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004673706134781,291.1208190917969,294.1499938964844,267.1522827148437,266.81591796875,272.8393249511719,267.3460693359375,290.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017383575439453,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36993408203125,0.0,0.0,9.369454346597196e-05,293.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.866486652754249e-05,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280334472656,0.0,0.0,7.287353946594521e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8936462402344,0.0,0.0,9.86649829428643e-05,292.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0004680236743297,291.1190490722656,294.1499938964844,267.122802734375,266.7894897460937,272.7386169433594,267.3036499023437,290.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.052539825439453,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36993408203125,0.0,0.0,9.369454346597196e-05,293.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.866486652754249e-05,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280334472656,0.0,0.0,7.287353946594521e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8936462402344,0.0,0.0,9.86649829428643e-05,292.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0004680236743297,291.1190490722656,294.1499938964844,267.122802734375,266.7894897460937,272.7386169433594,267.3036499023437,290.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.052539825439453,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,9.376242087455466e-05,293.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.87363455351442e-05,292.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,7.292632653843611e-05,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819580078125,0.0,0.0,9.873646195046604e-05,292.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0004683627048507,291.1181335449219,294.1499938964844,267.1090087890625,266.77691650390625,272.6886901855469,267.2831115722656,290.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.7526827745846285e-09,0.0009990411344915,-0.014123473316431,0.0,0.0,0.0,-0.0076646646484732,60.0,-16.0699462890625,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407287597656,0.0,0.0,9.383187716593966e-05,293.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.880948346108198e-05,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,7.298035052372143e-05,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8703308105469,0.0,0.0,9.88095998764038e-05,292.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0004687096516136,291.1171875,294.1499938964844,267.0958251953125,266.7648010253906,272.6390686035156,267.26300048828125,290.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839203343072086e-09,0.0009997809538617,-0.0143501292914152,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.08722686767578,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,9.397572284797208e-05,293.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.896096162265168e-05,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,7.309222564799711e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471984863281,0.0,0.0,9.896107076201588e-05,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004694281960837,291.11529541015625,294.1499938964844,267.0715026855469,266.7420349121094,272.5406799316406,267.2242736816406,290.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12133026123047,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,9.397572284797208e-05,293.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.896096162265168e-05,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,7.309222564799711e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471984863281,0.0,0.0,9.896107076201588e-05,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004694281960837,291.11529541015625,294.1499938964844,267.0715026855469,266.7420349121094,272.5406799316406,267.2242736816406,290.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12133026123047,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
