time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
853140,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2829895019531,0.0,0.0,9.412605868419632e-05,293.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.911927190842108e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,7.320915756281465e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8242492675781,0.0,0.0,9.91193883237429e-05,292.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.000470179162221,291.1133117675781,294.1499938964844,267.04998779296875,266.7213134765625,272.4434509277344,267.1878967285156,290.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.2056741967353454e-09,0.0010029146214947,-0.0153101421892642,0.0,0.0,0.0,-0.0078892325982451,60.0,-16.154678344726562,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2829895019531,0.0,0.0,9.412605868419632e-05,293.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.911927190842108e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,7.320915756281465e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8242492675781,0.0,0.0,9.91193883237429e-05,292.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.000470179162221,291.1133117675781,294.1499938964844,267.04998779296875,266.7213134765625,272.4434509277344,267.1878967285156,290.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.2056741967353454e-09,0.0010029146214947,-0.0153101421892642,0.0,0.0,0.0,-0.0078892325982451,60.0,-16.154678344726562,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545166015625,0.0,0.0,9.429941565031186e-05,293.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.930182568496092e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146301269531,0.0,0.0,7.334398833336309e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.80145263671875,0.0,0.0,9.930193482432514e-05,292.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0004710451175924,291.1112976074219,294.1499938964844,267.0375061035156,266.70904541015625,272.34747314453125,267.1546630859375,290.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18663215637207,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545166015625,0.0,0.0,9.429941565031186e-05,293.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.930182568496092e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146301269531,0.0,0.0,7.334398833336309e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.80145263671875,0.0,0.0,9.930193482432514e-05,292.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0004710451175924,291.1112976074219,294.1499938964844,267.0375061035156,266.70904541015625,272.34747314453125,267.1546630859375,290.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18663215637207,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2262268066406,0.0,0.0,9.451414371142164e-05,293.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.952794789569452e-05,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,7.351100066443905e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77886962890625,0.0,0.0,9.952805703505874e-05,292.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.00047211771016,291.10919189453125,294.1499938964844,267.039306640625,266.7108154296875,272.2529296875,267.1270446777344,290.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21603012084961,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2262268066406,0.0,0.0,9.451414371142164e-05,293.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.952794789569452e-05,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,7.351100066443905e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77886962890625,0.0,0.0,9.952805703505874e-05,292.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.00047211771016,291.10919189453125,294.1499938964844,267.039306640625,266.7108154296875,272.2529296875,267.1270446777344,290.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21603012084961,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,9.463794413022696e-05,293.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.965831122826783e-05,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,7.360729068750516e-05,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7676086425781,0.0,0.0,9.965841309167443e-05,292.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0004727361083496,291.10809326171875,294.1499938964844,267.0452575683594,266.7166748046875,272.2062683105469,267.1161499023437,290.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843361433084283e-09,0.0010083671659231,-0.0169805362820625,0.0,0.0,0.0,-0.00820535980165,60.0,-16.229841232299805,-0.0,-6.932717155905267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981811523437,0.0,0.0,9.477384446654467e-05,293.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.980142203858122e-05,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,7.37129885237664e-05,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.75640869140625,0.0,0.0,9.980153117794544e-05,292.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0004734149842988,291.10699462890625,294.1499938964844,267.0544128417969,266.72564697265625,272.1600952148437,267.1077880859375,290.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098218917846,7.012673552964088e-09,0.0010098149068653,-0.0174240190535783,0.0,0.0,0.0,-0.0082892943173646,60.0,-16.243236541748047,-0.0,-6.952641484758716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.50794346863404e-05,293.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001001232230919,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,7.395067223114893e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7341003417969,0.0,0.0,0.0001001233249553,292.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0004749414511024,291.1047668457031,294.1499938964844,267.0817565917969,266.75250244140625,272.06890869140625,267.0975341796875,290.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130775626748,7.39338146260593e-09,0.0010130702285096,-0.0184211768209934,0.0,0.0,0.0,-0.008478027768433,60.0,-16.269437789916992,-0.0,-6.997546364573283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.50794346863404e-05,293.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001001232230919,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,7.395067223114893e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7341003417969,0.0,0.0,0.0001001233249553,292.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0004749414511024,291.1047668457031,294.1499938964844,267.0817565917969,266.75250244140625,272.06890869140625,267.0975341796875,290.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130775626748,7.39338146260593e-09,0.0010130702285096,-0.0184211768209934,0.0,0.0,0.0,-0.008478027768433,60.0,-16.269437789916992,-0.0,-6.997546364573283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,9.543645137455314e-05,293.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001004991790978,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,7.422835187753662e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7119445800781,0.0,0.0,0.0001004992882371,292.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0004767248465213,291.1024475097656,294.1499938964844,267.120361328125,266.7904052734375,271.9797058105469,267.0993347167969,290.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838174553853605e-09,0.0010168734006583,-0.0195861216634511,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.295673370361328,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,9.543645137455314e-05,293.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001004991790978,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,7.422835187753662e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7119445800781,0.0,0.0,0.0001004992882371,292.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0004767248465213,291.1024475097656,294.1499938964844,267.120361328125,266.7904052734375,271.9797058105469,267.0993347167969,290.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838174553853605e-09,0.0010168734006583,-0.0195861216634511,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.295673370361328,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,9.58483142312616e-05,293.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0001009328843792,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,7.454868318745866e-05,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6898803710937,0.0,0.0,0.0001009329935186,292.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0004787821671925,291.1000366210937,294.1499938964844,267.169189453125,266.8383483886719,271.8925170898437,267.1132507324219,290.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323152542114258,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,9.58483142312616e-05,293.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0001009328843792,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,7.454868318745866e-05,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6898803710937,0.0,0.0,0.0001009329935186,292.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0004787821671925,291.1000366210937,294.1499938964844,267.169189453125,266.8383483886719,271.8925170898437,267.1132507324219,290.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323152542114258,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877685546875,0.0,0.0,9.631848661229014e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.000101427998743,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0508117675781,0.0,0.0,7.491437281714752e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679077148437,0.0,0.0,0.0001014281078823,292.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0004811307589989,291.0975646972656,294.1499938964844,267.22723388671875,266.89532470703125,271.8074951171875,267.14031982421875,290.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35308837890625,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877685546875,0.0,0.0,9.631848661229014e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.000101427998743,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0508117675781,0.0,0.0,7.491437281714752e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679077148437,0.0,0.0,0.0001014281078823,292.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0004811307589989,291.0975646972656,294.1499938964844,267.22723388671875,266.89532470703125,271.8074951171875,267.14031982421875,290.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35308837890625,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741271972656,0.0,0.0,9.657648479333147e-05,293.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001016996902762,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03741455078125,0.0,0.0,7.51150437281467e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6569519042969,0.0,0.0,0.0001016997921396,292.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0004824195348192,291.0963134765625,294.1499938964844,267.2593688964844,266.9268798828125,271.7658386230469,267.1590270996094,290.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.369367599487305,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605163574219,0.0,0.0,9.685022087069228e-05,293.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.000101987941889,291.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240478515625,0.0,0.0,7.532794552389532e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6460266113281,0.0,0.0,0.0001019880437524,292.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0004837868909817,291.09503173828125,294.1499938964844,267.2934265136719,266.9603271484375,271.7247619628906,267.1810607910156,290.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.38666343688965,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,9.744588169269264e-05,293.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0001026152094709,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,7.579124212497845e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6242370605469,0.0,0.0,0.0001026153113343,292.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004867623792961,291.0923767089844,294.1499938964844,267.3667907714844,267.0323486328125,271.644287109375,267.2344970703125,290.5320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424732208251953,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,9.744588169269264e-05,293.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0001026152094709,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,7.579124212497845e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6242370605469,0.0,0.0,0.0001026153113343,292.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004867623792961,291.0923767089844,294.1499938964844,267.3667907714844,267.0323486328125,271.644287109375,267.2344970703125,290.5320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424732208251953,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00634765625,0.0,0.0,9.810647316044196e-05,293.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001033108419505,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9707946777344,0.0,0.0,7.630503387190402e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6024780273437,0.0,0.0,0.0001033109438139,292.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0004900621715933,291.08966064453125,294.1499938964844,267.4462890625,267.1103820800781,271.5661926269531,267.3002319335937,290.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468259811401367,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00634765625,0.0,0.0,9.810647316044196e-05,293.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001033108419505,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9707946777344,0.0,0.0,7.630503387190402e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6024780273437,0.0,0.0,0.0001033109438139,292.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0004900621715933,291.08966064453125,294.1499938964844,267.4462890625,267.1103820800781,271.5661926269531,267.3002319335937,290.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468259811401367,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793701171875,0.0,0.0,9.883075108518824e-05,293.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0001040735369315,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,7.686836033826694e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807800292969,0.0,0.0,0.0001040736387949,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0004936800687573,291.0868530273437,294.1499938964844,267.5309143066406,267.1934509277344,271.4905090332031,267.3769836425781,290.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530451545491,1.2067126853310128e-08,0.0010530330473557,-0.0306574497371912,0.0,0.0,0.0,-0.0107949934899806,60.0,-16.517724990844727,-0.0,-7.560585402188735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793701171875,0.0,0.0,9.883075108518824e-05,293.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0001040735369315,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,7.686836033826694e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807800292969,0.0,0.0,0.0001040736387949,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0004936800687573,291.0868530273437,294.1499938964844,267.5309143066406,267.1934509277344,271.4905090332031,267.3769836425781,290.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530451545491,1.2067126853310128e-08,0.0010530330473557,-0.0306574497371912,0.0,0.0,0.0,-0.0107949934899806,60.0,-16.517724990844727,-0.0,-7.560585402188735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524841308594,0.0,0.0,9.961435716832057e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001048987105605,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178466796875,0.0,0.0,7.747783092781901e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5591125488281,0.0,0.0,0.0001048988124239,292.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0004975943011231,291.0839233398437,294.1499938964844,267.6195983886719,267.280517578125,271.417236328125,267.462890625,290.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043451652094973e-08,0.0010613809572532,-0.0332120209932327,0.0,0.0,0.0,-0.0112789962440729,60.0,-16.57314109802246,-0.0,-7.680949209998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524841308594,0.0,0.0,9.961435716832057e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001048987105605,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178466796875,0.0,0.0,7.747783092781901e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5591125488281,0.0,0.0,0.0001048988124239,292.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0004975943011231,291.0839233398437,294.1499938964844,267.6195983886719,267.280517578125,271.417236328125,267.462890625,290.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043451652094973e-08,0.0010613809572532,-0.0332120209932327,0.0,0.0,0.0,-0.0112789962440729,60.0,-16.57314109802246,-0.0,-7.680949209998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,0.0001000260235741,293.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0001053322193911,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046325683594,0.0,0.0,7.779801671858877e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482788085937,0.0,0.0,0.0001053323139785,292.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0004996506613679,291.0824584960937,294.1499938964844,267.6651611328125,267.3252258300781,271.3815612792969,267.5089111328125,290.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556366695866018e-08,0.0010657665552571,-0.0345538221299648,0.0,0.0,0.0,-0.0115332696586847,60.0,-16.603057861328125,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256286621094,0.0,0.0,0.0001004490768536,293.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0001057777189998,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8914489746094,0.0,0.0,7.81270646257326e-05,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5374755859375,0.0,0.0,0.0001057778135873,292.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.000501763948705,291.0809326171875,294.1499938964844,267.7113647460937,267.3705749511719,271.3465270996094,267.5565185546875,290.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083480159854389e-08,0.0010702735744416,-0.035932570695877,0.0,0.0,0.0,-0.0117945801466703,60.0,-16.634231567382812,-0.0,-7.810211144487766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988037109375,0.0,0.0,0.0001013220171444,293.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0001066969634848,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8650817871094,0.0,0.0,7.880601333454251e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158386230469,0.0,0.0,0.0001066970653482,292.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.000506124459207,291.07781982421875,294.1499938964844,267.80517578125,267.462646484375,271.2782897949219,267.6554260253906,290.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795885464176,1.5171135459013385e-08,0.0010795734124258,-0.0387768670916557,0.0,0.0,0.0,-0.0123337749391794,60.0,-16.699615478515625,-0.0,-7.946544400283528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988037109375,0.0,0.0,0.0001013220171444,293.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0001066969634848,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8650817871094,0.0,0.0,7.880601333454251e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158386230469,0.0,0.0,0.0001066970653482,292.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.000506124459207,291.07781982421875,294.1499938964844,267.80517578125,267.462646484375,271.2782897949219,267.6554260253906,290.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795885464176,1.5171135459013385e-08,0.0010795734124258,-0.0387768670916557,0.0,0.0,0.0,-0.0123337749391794,60.0,-16.699615478515625,-0.0,-7.946544400283528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720092773437,0.0,0.0,0.000102215919469,293.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0001076382832252,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8387451171875,0.0,0.0,7.950126746436581e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49420166015625,0.0,0.0,0.0001076383850886,292.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.000510589685291,291.0746154785156,294.1499938964844,267.8999938964844,267.55572509765625,271.2126159667969,267.7576904296875,290.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891128331422,1.6284920079101542e-08,0.0010890965349972,-0.0416885279119014,0.0,0.0,0.0,-0.0128859216347336,60.0,-16.76759910583496,-0.0,-8.08737397051118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720092773437,0.0,0.0,0.000102215919469,293.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0001076382832252,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8387451171875,0.0,0.0,7.950126746436581e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49420166015625,0.0,0.0,0.0001076383850886,292.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.000510589685291,291.0746154785156,294.1499938964844,267.8999938964844,267.55572509765625,271.2126159667969,267.7576904296875,290.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891128331422,1.6284920079101542e-08,0.0010890965349972,-0.0416885279119014,0.0,0.0,0.0,-0.0128859216347336,60.0,-16.76759910583496,-0.0,-8.08737397051118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8452453613281,0.0,0.0,0.000103108541225,293.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0001085782641894,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8124694824219,0.0,0.0,8.019553206395358e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725952148437,0.0,0.0,0.0001085783587768,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0005150485085323,291.0712890625,294.1499938964844,267.9948425292969,267.6487731933594,271.1495056152344,267.861328125,290.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397127294316306e-08,0.0010986061533913,-0.0445950292050838,0.0,0.0,0.0,-0.0134372869506478,60.0,-16.83555030822754,-0.0,-8.229236669876627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8452453613281,0.0,0.0,0.000103108541225,293.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0001085782641894,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8124694824219,0.0,0.0,8.019553206395358e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725952148437,0.0,0.0,0.0001085783587768,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0005150485085323,291.0712890625,294.1499938964844,267.9948425292969,267.6487731933594,271.1495056152344,267.861328125,290.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397127294316306e-08,0.0010986061533913,-0.0445950292050838,0.0,0.0,0.0,-0.0134372869506478,60.0,-16.83555030822754,-0.0,-8.229236669876627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81854248046875,0.0,0.0,0.0001039800918078,293.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0001094960462069,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.78619384765625,0.0,0.0,8.087340393103659e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45098876953125,0.0,0.0,0.0001094961407943,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0005194020923227,291.06787109375,294.1499938964844,268.088623046875,267.7408447265625,271.08892822265625,267.964599609375,290.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079097166657,1.848308528451525e-08,0.0011078913230448,-0.0474318601191043,0.0,0.0,0.0,-0.0139756388962268,60.0,-16.900699615478516,-0.0,-8.368939319325366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81854248046875,0.0,0.0,0.0001039800918078,293.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0001094960462069,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.78619384765625,0.0,0.0,8.087340393103659e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45098876953125,0.0,0.0,0.0001094961407943,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0005194020923227,291.06787109375,294.1499938964844,268.088623046875,267.7408447265625,271.08892822265625,267.964599609375,290.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079097166657,1.848308528451525e-08,0.0011078913230448,-0.0474318601191043,0.0,0.0,0.0,-0.0139756388962268,60.0,-16.900699615478516,-0.0,-8.368939319325366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052062988281,0.0,0.0,0.0001044269447447,293.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0001099665969377,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7730712890625,0.0,0.0,8.122095459839329e-05,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.440185546875,0.0,0.0,0.0001099666988011,292.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0005216341814957,291.0661315917969,294.1499938964844,268.13482666015625,267.7861633300781,271.05963134765625,268.0156555175781,290.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126706376671,1.903986657225688e-08,0.0011126516619697,-0.0488859042525291,0.0,0.0,0.0,-0.0142516558989882,60.0,-16.93280601501465,-0.0,-8.441022458782754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7918701171875,0.0,0.0,0.0001048695048666,293.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0001104326365748,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75994873046875,0.0,0.0,8.15651728771627e-05,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42938232421875,0.0,0.0,0.0001104327384382,292.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0005238449084572,291.0643310546875,294.1499938964844,268.1803894042969,267.83087158203125,271.0309753417969,268.06610107421875,290.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173861566931,1.9591313460409765e-08,0.001117366598919,-0.0503257103264331,0.0,0.0,0.0,-0.0145250298082828,60.0,-16.965530395507812,-0.0,-8.512718352449158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7652282714844,0.0,0.0,0.0001056508481269,293.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0001112554236897,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337951660156,0.0,0.0,8.217288268497214e-05,291.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078063964844,0.0,0.0,0.0001112555255531,292.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0005277478485368,291.0606994628906,294.1499938964844,268.26910400390625,267.9179077148437,270.975341796875,268.1646728515625,290.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257117148488,2.0564886682450385e-08,0.0011256911093369,-0.0528669245541095,0.0,0.0,0.0,-0.0150076709687709,60.0,-17.024675369262695,-0.0,-8.640036242013593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
