time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
855480,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7652282714844,0.0,0.0,0.0001056508481269,293.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0001112554236897,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337951660156,0.0,0.0,8.217288268497214e-05,291.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078063964844,0.0,0.0,0.0001112555255531,292.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0005277478485368,291.0606994628906,294.1499938964844,268.26910400390625,267.9179077148437,270.975341796875,268.1646728515625,290.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257117148488,2.0564886682450385e-08,0.0011256911093369,-0.0528669245541095,0.0,0.0,0.0,-0.0150076709687709,60.0,-17.024675369262695,-0.0,-8.640036242013593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7387084960937,0.0,0.0,0.000106232597318,293.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0001118680374929,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.70770263671875,0.0,0.0,8.262535266112536e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38629150390625,0.0,0.0,0.0001118681320804,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0005306538078002,291.05694580078125,294.1499938964844,268.35369873046875,268.0009155273437,270.9223327636719,268.25830078125,290.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319105979055,2.1289764617904442e-08,0.0011318892939016,-0.0547583438456058,0.0,0.0,0.0,-0.0153670227155089,60.0,-17.059125900268555,-0.0,-8.735444367857782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7387084960937,0.0,0.0,0.000106232597318,293.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0001118680374929,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.70770263671875,0.0,0.0,8.262535266112536e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38629150390625,0.0,0.0,0.0001118681320804,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0005306538078002,291.05694580078125,294.1499938964844,268.35369873046875,268.0009155273437,270.9223327636719,268.25830078125,290.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319105979055,2.1289764617904442e-08,0.0011318892939016,-0.0547583438456058,0.0,0.0,0.0,-0.0153670227155089,60.0,-17.059125900268555,-0.0,-8.735444367857782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123413085937,0.0,0.0,0.0001066343102138,293.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.0001122910689446,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817626953125,0.0,0.0,8.293779683299363e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648681640625,0.0,0.0,0.000112291163532,292.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.0005326604587025,291.0531005859375,294.1499938964844,268.4331970214844,268.07891845703125,270.87176513671875,268.3463134765625,290.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136191189289,2.1790311777181163e-08,0.0011361694196239,-0.0560640804469585,0.0,0.0,0.0,-0.015615165233612,60.0,-17.06763458251953,-0.0,-8.801630713151098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123413085937,0.0,0.0,0.0001066343102138,293.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.0001122910689446,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817626953125,0.0,0.0,8.293779683299363e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648681640625,0.0,0.0,0.000112291163532,292.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.0005326604587025,291.0531005859375,294.1499938964844,268.4331970214844,268.07891845703125,270.87176513671875,268.3463134765625,290.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136191189289,2.1790311777181163e-08,0.0011361694196239,-0.0560640804469585,0.0,0.0,0.0,-0.015615165233612,60.0,-17.06763458251953,-0.0,-8.801630713151098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861572265625,0.0,0.0,0.0001068509518518,293.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001125191993196,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.656005859375,0.0,0.0,8.310629345942289e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435974121094,0.0,0.0,0.000112519293907,292.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0005337426555342,291.0491638183594,294.1499938964844,268.5065612792969,268.1509094238281,270.82354736328125,268.4278259277344,290.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384997051209,2.2060232751641703e-08,0.001138477702625,-0.0567680858075618,0.0,0.0,0.0,-0.0157489776611328,60.0,-17.050167083740234,-0.0,-8.837425724550486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861572265625,0.0,0.0,0.0001068509518518,293.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001125191993196,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.656005859375,0.0,0.0,8.310629345942289e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435974121094,0.0,0.0,0.000112519293907,292.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0005337426555342,291.0491638183594,294.1499938964844,268.5065612792969,268.1509094238281,270.82354736328125,268.4278259277344,290.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384997051209,2.2060232751641703e-08,0.001138477702625,-0.0567680858075618,0.0,0.0,0.0,-0.0157489776611328,60.0,-17.050167083740234,-0.0,-8.837425724550486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,0.0001069162462954,293.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,0.0001125879571191,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6431884765625,0.0,0.0,8.315707964356989e-05,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330078125,0.0,0.0,0.0001125880444305,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0005340687930583,291.04718017578125,294.1499938964844,268.5406188964844,268.184326171875,270.8003845214844,268.4656982421875,290.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391952866688,2.2141577460388362e-08,0.0011391731677576,-0.0569802336394786,0.0,0.0,0.0,-0.0157893039286136,60.0,-17.033344268798828,-0.0,-8.84822739521951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6601867675781,0.0,0.0,0.0001069727804861,293.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0001126474890043,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304626464844,0.0,0.0,8.32010482554324e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3224792480469,0.0,0.0,0.0001126475835917,292.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0005343511584214,291.0451354980469,294.1499938964844,268.5727844238281,268.2158508300781,270.7778015136719,268.5016784667969,290.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397976195439,2.2212010009070585e-08,0.0011397755006328,-0.0571639165282249,0.0,0.0,0.0,-0.0158242192119359,60.0,-17.014341354370117,-0.0,-8.85758524304947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344299316406,0.0,0.0,0.000107069783553,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,0.0001127496434492,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051330566406,0.0,0.0,8.327649993589148e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3014831542969,0.0,0.0,0.0001127497307606,292.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0005348357371985,291.0410461425781,294.1499938964844,268.6307983398437,268.2727966308594,270.73394775390625,268.56854248046875,290.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408310383558,2.233285734121182e-08,0.001140808686614,-0.0574790611863136,0.0,0.0,0.0,-0.0158841293305158,60.0,-16.97530174255371,-0.0,-8.873652745933216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344299316406,0.0,0.0,0.000107069783553,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,0.0001127496434492,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051330566406,0.0,0.0,8.327649993589148e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3014831542969,0.0,0.0,0.0001127497307606,292.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0005348357371985,291.0410461425781,294.1499938964844,268.6307983398437,268.2727966308594,270.73394775390625,268.56854248046875,290.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408310383558,2.233285734121182e-08,0.001140808686614,-0.0574790611863136,0.0,0.0,0.0,-0.0158841293305158,60.0,-16.97530174255371,-0.0,-8.873652745933216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6089172363281,0.0,0.0,0.0001071138831321,293.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0001127960786106,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5800170898437,0.0,0.0,8.331079880008474e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807006835937,0.0,0.0,0.0001127961659221,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0005350560531951,291.0368347167969,294.1499938964844,268.6796264648437,268.3207092285156,270.692138671875,268.626220703125,290.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413008905947,2.238777696561556e-08,0.0011412784224376,-0.0576222762465477,0.0,0.0,0.0,-0.0159113556146621,60.0,-16.935646057128906,-0.0,-8.88095996742777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6089172363281,0.0,0.0,0.0001071138831321,293.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0001127960786106,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5800170898437,0.0,0.0,8.331079880008474e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807006835937,0.0,0.0,0.0001127961659221,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0005350560531951,291.0368347167969,294.1499938964844,268.6796264648437,268.3207092285156,270.692138671875,268.626220703125,290.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413008905947,2.238777696561556e-08,0.0011412784224376,-0.0576222762465477,0.0,0.0,0.0,-0.0159113556146621,60.0,-16.935646057128906,-0.0,-8.88095996742777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836486816406,0.0,0.0,0.0001071188526111,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0001128013100242,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5551452636719,0.0,0.0,8.331466233357787e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.26007080078125,0.0,0.0,0.0001128013973357,292.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0005350808496586,291.0325622558594,294.1499938964844,268.7182312011719,268.35858154296875,270.6519775390625,268.6746826171875,290.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413536267355,2.23939373711346e-08,0.0011413312749937,-0.0576383396983146,0.0,0.0,0.0,-0.0159144103527069,60.0,-16.89617347717285,-0.0,-8.881779223202103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836486816406,0.0,0.0,0.0001071188526111,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0001128013100242,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5551452636719,0.0,0.0,8.331466233357787e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.26007080078125,0.0,0.0,0.0001128013973357,292.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0005350808496586,291.0325622558594,294.1499938964844,268.7182312011719,268.35858154296875,270.6519775390625,268.6746826171875,290.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413536267355,2.23939373711346e-08,0.0011413312749937,-0.0576383396983146,0.0,0.0,0.0,-0.0159144103527069,60.0,-16.89617347717285,-0.0,-8.881779223202103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5586242675781,0.0,0.0,0.0001071055594366,293.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0001127873110817,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,8.330432319780812e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396240234375,0.0,0.0,0.0001127873983932,292.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0005350144347175,291.0281982421875,294.1499938964844,268.74560546875,268.3854064941406,270.61334228515625,268.7125549316406,290.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412117164582,2.237734264554092e-08,0.0011411893647164,-0.0575950630009174,0.0,0.0,0.0,-0.0159061830490827,60.0,-16.86049461364746,-0.0,-8.87957085637936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5586242675781,0.0,0.0,0.0001071055594366,293.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0001127873110817,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,8.330432319780812e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396240234375,0.0,0.0,0.0001127873983932,292.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0005350144347175,291.0281982421875,294.1499938964844,268.74560546875,268.3854064941406,270.61334228515625,268.7125549316406,290.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412117164582,2.237734264554092e-08,0.0011411893647164,-0.0575950630009174,0.0,0.0,0.0,-0.0159061830490827,60.0,-16.86049461364746,-0.0,-8.87957085637936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5461730957031,0.0,0.0,0.000107097926957,293.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0001127792711486,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.518310546875,0.0,0.0,8.329838601639494e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294616699219,0.0,0.0,0.0001127793584601,292.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0005349763086996,291.0260009765625,294.1499938964844,268.7547302246094,268.3943786621094,270.594482421875,268.727294921875,290.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411302257329,2.2367814267454378e-08,0.0011411078739911,-0.0575702190399169,0.0,0.0,0.0,-0.0159014593809843,60.0,-16.8452205657959,-0.0,-8.878303248138766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338439941406,0.0,0.0,0.0001070935613824,293.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0001127746800193,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50616455078125,0.0,0.0,8.329499542014673e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193603515625,0.0,0.0,0.0001127747600548,292.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0005349545390345,291.0237731933594,294.1499938964844,268.7606811523437,268.40020751953125,270.575927734375,268.7388610839844,290.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410835431888,2.2362360851957426e-08,0.001141061191447,-0.0575559958815574,0.0,0.0,0.0,-0.0158987548202276,60.0,-16.83257484436035,-0.0,-8.877577784005555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50927734375,0.0,0.0,0.0001071000806405,293.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,0.0001127815412473,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48199462890625,0.0,0.0,8.33000594866462e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1992492675781,0.0,0.0,0.0001127816285588,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0005349870771169,291.0192565917969,294.1499938964844,268.76251220703125,268.4020080566406,270.5393371582031,268.7538146972656,290.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575770996510982,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81513214111328,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50927734375,0.0,0.0,0.0001071000806405,293.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,0.0001127815412473,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48199462890625,0.0,0.0,8.33000594866462e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1992492675781,0.0,0.0,0.0001127816285588,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0005349870771169,291.0192565917969,294.1499938964844,268.76251220703125,268.4020080566406,270.5393371582031,268.7538146972656,290.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575770996510982,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81513214111328,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48492431640625,0.0,0.0,0.0001071413134923,293.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001128249568864,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4580383300781,0.0,0.0,8.333213190780953e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793212890625,0.0,0.0,0.0001128250441979,292.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0005351930158212,291.0146484375,294.1499938964844,268.75,268.3897399902344,270.5033874511719,268.75469970703125,290.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.813308715820312,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48492431640625,0.0,0.0,0.0001071413134923,293.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001128249568864,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4580383300781,0.0,0.0,8.333213190780953e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793212890625,0.0,0.0,0.0001128250441979,292.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0005351930158212,291.0146484375,294.1499938964844,268.75,268.3897399902344,270.5033874511719,268.75469970703125,290.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.813308715820312,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608154296875,0.0,0.0,0.000107224273961,293.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0001129123265855,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4342956542969,0.0,0.0,8.33966550999321e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595153808594,0.0,0.0,0.000112912406621,292.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0005356074543669,291.00994873046875,294.1499938964844,268.7300109863281,268.3701171875,270.4677734375,268.7440795898437,290.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.825742721557617,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608154296875,0.0,0.0,0.000107224273961,293.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0001129123265855,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4342956542969,0.0,0.0,8.33966550999321e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595153808594,0.0,0.0,0.000112912406621,292.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0005356074543669,291.00994873046875,294.1499938964844,268.7300109863281,268.3701171875,270.4677734375,268.7440795898437,290.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.825742721557617,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368896484375,0.0,0.0,0.000107347703306,293.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,0.0001130423042923,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107360839844,0.0,0.0,8.349266136065125e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398620605469,0.0,0.0,0.0001130423843278,292.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,0.0005362239899113,291.00518798828125,294.1499938964844,268.7099914550781,268.3504943847656,270.4324645996094,268.7274780273437,290.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.847537994384766,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368896484375,0.0,0.0,0.000107347703306,293.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,0.0001130423042923,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107360839844,0.0,0.0,8.349266136065125e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398620605469,0.0,0.0,0.0001130423843278,292.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,0.0005362239899113,291.00518798828125,294.1499938964844,268.7099914550781,268.3504943847656,270.4324645996094,268.7274780273437,290.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.847537994384766,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.42498779296875,0.0,0.0,0.0001074241881724,293.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0001131228418671,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990478515625,0.0,0.0,8.355214959010482e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300964355469,0.0,0.0,0.0001131229291786,292.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0005366060649976,291.0027770996094,294.1499938964844,268.70001220703125,268.3406677246094,270.4148864746094,268.71826171875,290.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.277422694874076e-08,0.0011445820564404,-0.0586299188435077,0.0,0.0,0.0,-0.0161029305309057,60.0,-16.86086082458496,-0.0,-8.932460104915665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41314697265625,0.0,0.0,0.0001075100663001,293.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0001132132747443,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38739013671875,0.0,0.0,8.361893560504541e-05,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,0.0001132133547798,292.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0005370350554585,291.0003356933594,294.1499938964844,268.69000244140625,268.33087158203125,270.3973999023437,268.70867919921875,290.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145519549027,2.288121869753468e-08,0.001145496731624,-0.0589088648557662,0.0,0.0,0.0,-0.01615596935153,60.0,-16.875835418701172,-0.0,-8.946744856075386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895568847656,0.0,0.0,0.0001077060223906,293.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0001134196281782,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641662597656,0.0,0.0,8.377135236514732e-05,291.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009521484375,0.0,0.0,0.0001134197082137,292.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,0.0005380138754844,290.99542236328125,294.1499938964844,268.6700134277344,268.3112487792969,270.3625793457031,268.6890563964844,290.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.312537894511024e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.90968132019043,-0.0,-8.979385768270731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895568847656,0.0,0.0,0.0001077060223906,293.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0001134196281782,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641662597656,0.0,0.0,8.377135236514732e-05,291.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009521484375,0.0,0.0,0.0001134197082137,292.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,0.0005380138754844,290.99542236328125,294.1499938964844,268.6700134277344,268.3112487792969,270.3625793457031,268.6890563964844,290.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.312537894511024e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.90968132019043,-0.0,-8.979385768270731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661499023437,0.0,0.0,0.0001079313879017,293.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001136569553636,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.34112548828125,0.0,0.0,8.394663746003062e-05,291.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,0.0001136570281232,292.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0005391396698541,290.9903869628906,294.1499938964844,268.6499938964844,268.2916259765625,270.3279724121094,268.6690368652344,290.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.060277335345745,0.0,0.0,0.0,-0.0164162144064903,60.0,-16.948789596557617,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661499023437,0.0,0.0,0.0001079313879017,293.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001136569553636,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.34112548828125,0.0,0.0,8.394663746003062e-05,291.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,0.0001136570281232,292.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0005391396698541,290.9903869628906,294.1499938964844,268.6499938964844,268.2916259765625,270.3279724121094,268.6690368652344,290.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.060277335345745,0.0,0.0,0.0,-0.0164162144064903,60.0,-16.948789596557617,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428955078125,0.0,0.0,0.0001081787486327,293.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0001139174346462,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182373046875,0.0,0.0,8.413902833126485e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,0.0001139175074058,292.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.0005403752438724,290.9852600097656,294.1499938964844,268.6300048828125,268.2720031738281,270.2936096191406,268.6488647460937,290.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.371439222770277e-08,0.0011526197195053,-0.0610806122422218,0.0,0.0,0.0,-0.0165690034627914,60.0,-16.99199104309082,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428955078125,0.0,0.0,0.0001081787486327,293.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0001139174346462,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182373046875,0.0,0.0,8.413902833126485e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,0.0001139175074058,292.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.0005403752438724,290.9852600097656,294.1499938964844,268.6300048828125,268.2720031738281,270.2936096191406,268.6488647460937,290.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.371439222770277e-08,0.0011526197195053,-0.0610806122422218,0.0,0.0,0.0,-0.0165690034627914,60.0,-16.99199104309082,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197937011719,0.0,0.0,0.0001084400428226,293.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0001141925895353,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.29547119140625,0.0,0.0,8.434225310338661e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433654785156,0.0,0.0,0.0001141926622949,292.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,0.0005416804924607,290.9800720214844,294.1499938964844,268.6099853515625,268.2523803710937,270.25946044921875,268.6286315917969,290.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039971791012252e-08,0.0011554033262655,-0.0619290359318256,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.038101196289062,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197937011719,0.0,0.0,0.0001084400428226,293.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0001141925895353,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.29547119140625,0.0,0.0,8.434225310338661e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433654785156,0.0,0.0,0.0001141926622949,292.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,0.0005416804924607,290.9800720214844,294.1499938964844,268.6099853515625,268.2523803710937,270.25946044921875,268.6286315917969,290.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039971791012252e-08,0.0011554033262655,-0.0619290359318256,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.038101196289062,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3083190917969,0.0,0.0,0.0001085731419152,293.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0001143327463068,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2841491699219,0.0,0.0,8.444577542832121e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,0.0001143328263424,292.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.0005423453403636,290.9774475097656,294.1499938964844,268.6000061035156,268.2425842285156,270.2424621582031,268.6184997558594,290.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205814241895496e-08,0.00115682114847,-0.062361154705286,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.061857223510742,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2968444824219,0.0,0.0,0.0001087062919395,293.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0001144729540101,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2728881835937,0.0,0.0,8.454933413304389e-05,291.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243835449219,0.0,0.0,0.0001144730340456,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0005430104210972,290.97479248046875,294.1499938964844,268.5899963378906,268.2327575683594,270.2255249023437,268.6083984375,290.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.0858097076416,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
