time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
857820,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2740478515625,0.0,0.0,0.0001089680517907,293.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,0.0001147486036643,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503967285156,0.0,0.0,8.475292997900397e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054931640625,0.0,0.0,0.0001147486836998,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.000544317997992,290.9693908691406,294.1499938964844,268.57000732421875,268.213134765625,270.1917724609375,268.588134765625,290.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.133623123168945,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2740478515625,0.0,0.0,0.0001089680517907,293.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,0.0001147486036643,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503967285156,0.0,0.0,8.475292997900397e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054931640625,0.0,0.0,0.0001147486836998,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.000544317997992,290.9693908691406,294.1499938964844,268.57000732421875,268.213134765625,270.1917724609375,268.588134765625,290.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.133623123168945,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26043701171875,0.0,0.0,0.0001091188969439,293.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0001149074523709,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,8.487025479553267e-05,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99420166015625,0.0,0.0,0.0001149075251305,292.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,0.0005450714961625,290.96612548828125,294.1499938964844,268.5580139160156,268.2013854980469,270.171630859375,268.57598876953125,290.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.4885837390797864e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.017149731516838,60.0,-17.161739349365234,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513732910156,0.0,0.0,0.0001092155798687,293.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0001150092648458,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22808837890625,0.0,0.0,8.494545181747526e-05,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866943359375,0.0,0.0,0.0001150093376054,292.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.0005455544451251,290.96392822265625,294.1499938964844,268.54998779296875,268.1935119628906,270.1582336425781,268.5679016113281,290.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636900017037,2.5006308135289146e-08,0.0011636649724096,-0.0644464269280433,0.0,0.0,0.0,-0.0172094535082578,60.0,-17.180068969726562,-0.0,-9.232828546146268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288513183594,0.0,0.0,0.0001094469625968,293.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,0.0001152529221144,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059020996094,0.0,0.0,8.512541535310447e-05,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.968017578125,0.0,0.0,0.000115252994874,292.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0005467102164402,290.9583740234375,294.1499938964844,268.5299987792969,268.17388916015625,270.1249084472656,268.54766845703125,290.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.5294616179394325e-08,0.0011661298340186,-0.0651972666382789,0.0,0.0,0.0,-0.0173523761332035,60.0,-17.224021911621094,-0.0,-9.27198726685674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288513183594,0.0,0.0,0.0001094469625968,293.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,0.0001152529221144,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059020996094,0.0,0.0,8.512541535310447e-05,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.968017578125,0.0,0.0,0.000115252994874,292.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0005467102164402,290.9583740234375,294.1499938964844,268.5299987792969,268.17388916015625,270.1249084472656,268.54766845703125,290.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.5294616179394325e-08,0.0011661298340186,-0.0651972666382789,0.0,0.0,0.0,-0.0173523761332035,60.0,-17.224021911621094,-0.0,-9.27198726685674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2064819335937,0.0,0.0,0.0001096783089451,293.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0001154965357272,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.183837890625,0.0,0.0,8.530534978490323e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94940185546875,0.0,0.0,0.0001154966084868,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.00054786587134,290.9527282714844,294.1499938964844,268.510009765625,268.1542663574219,270.0917663574219,268.5274658203125,290.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686199577525,2.5582876261864843e-08,0.0011685943463817,-0.0659478679299354,0.0,0.0,0.0,-0.0174952782690525,60.0,-17.267030715942383,-0.0,-9.311222015639944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2064819335937,0.0,0.0,0.0001096783089451,293.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0001154965357272,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.183837890625,0.0,0.0,8.530534978490323e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94940185546875,0.0,0.0,0.0001154966084868,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.00054786587134,290.9527282714844,294.1499938964844,268.510009765625,268.1542663574219,270.0917663574219,268.5274658203125,290.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686199577525,2.5582876261864843e-08,0.0011685943463817,-0.0659478679299354,0.0,0.0,0.0,-0.0174952782690525,60.0,-17.267030715942383,-0.0,-9.311222015639944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953430175781,0.0,0.0,0.0001097825806937,293.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0001156063444796,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728820800781,0.0,0.0,8.538644760847092e-05,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9401550292969,0.0,0.0,0.0001156064099632,292.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0005483867134898,290.9498596191406,294.1499938964844,268.5,268.1444702148437,270.0752868652344,268.5173645019531,290.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697309091687,2.5712800777455413e-08,0.0011697052977979,-0.0662861466407775,0.0,0.0,0.0,-0.0175596866756677,60.0,-17.28772735595703,-0.0,-9.328933714414236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842346191406,0.0,0.0,0.000109873333713,293.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0001157019069069,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1619567871094,0.0,0.0,8.545703167328611e-05,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.930908203125,0.0,0.0,0.0001157019796664,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.000548840034753,290.94696044921875,294.1499938964844,268.489990234375,268.1346435546875,270.058837890625,268.5072631835937,290.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706978548318,2.5825878324781115e-08,0.0011706720106303,-0.0665805414319038,0.0,0.0,0.0,-0.0176157429814338,60.0,-17.307174682617188,-0.0,-9.344361728835793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16217041015625,0.0,0.0,0.0001099919318221,293.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,0.0001158268059953,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14019775390625,0.0,0.0,8.554928353987634e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125366210937,0.0,0.0,0.0001158268714789,292.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0005494324723258,290.941162109375,294.1499938964844,268.4700012207031,268.1150207519531,270.0261535644531,268.48712158203125,290.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719616595655,2.5973649897537143e-08,0.0011719356989488,-0.0669652372598648,0.0,0.0,0.0,-0.0176890008151531,60.0,-17.338727951049805,-0.0,-9.364542563616852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16217041015625,0.0,0.0,0.0001099919318221,293.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,0.0001158268059953,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14019775390625,0.0,0.0,8.554928353987634e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125366210937,0.0,0.0,0.0001158268714789,292.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0005494324723258,290.941162109375,294.1499938964844,268.4700012207031,268.1150207519531,270.0261535644531,268.48712158203125,290.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719616595655,2.5973649897537143e-08,0.0011719356989488,-0.0669652372598648,0.0,0.0,0.0,-0.0176890008151531,60.0,-17.338727951049805,-0.0,-9.364542563616852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402587890625,0.0,0.0,0.0001100129593396,293.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,0.0001158489394583,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186218261719,0.0,0.0,8.556563261663541e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8942565917969,0.0,0.0,0.0001158490122179,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0005495374789461,290.93524169921875,294.1499938964844,268.45001220703125,268.09539794921875,269.9936828613281,268.467041015625,290.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999819186495188e-08,0.0011721596820279,-0.0670333579182624,0.0,0.0,0.0,-0.0177019760012626,60.0,-17.356674194335938,-0.0,-9.368118725205933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402587890625,0.0,0.0,0.0001100129593396,293.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,0.0001158489394583,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186218261719,0.0,0.0,8.556563261663541e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8942565917969,0.0,0.0,0.0001158490122179,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0005495374789461,290.93524169921875,294.1499938964844,268.45001220703125,268.09539794921875,269.9936828613281,268.467041015625,290.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999819186495188e-08,0.0011721596820279,-0.0670333579182624,0.0,0.0,0.0,-0.0177019760012626,60.0,-17.356674194335938,-0.0,-9.368118725205933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185302734375,0.0,0.0,0.0001099460132536,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.000115778442705,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971984863281,0.0,0.0,8.551356586394832e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760986328125,0.0,0.0,0.0001157785154646,292.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.0005492030759342,290.9292907714844,294.1499938964844,268.42999267578125,268.0757751464844,269.96148681640625,268.447021484375,290.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.591637127125068e-08,0.0011714465217664,-0.0668161213397979,0.0,0.0,0.0,-0.0176606085151433,60.0,-17.360008239746094,-0.0,-9.356717356467925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185302734375,0.0,0.0,0.0001099460132536,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.000115778442705,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971984863281,0.0,0.0,8.551356586394832e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760986328125,0.0,0.0,0.0001157785154646,292.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.0005492030759342,290.9292907714844,294.1499938964844,268.42999267578125,268.0757751464844,269.96148681640625,268.447021484375,290.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.591637127125068e-08,0.0011714465217664,-0.0668161213397979,0.0,0.0,0.0,-0.0176606085151433,60.0,-17.360008239746094,-0.0,-9.356717356467925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970153808594,0.0,0.0,0.000109793858428,293.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,0.0001156182188424,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.07598876953125,0.0,0.0,8.539522241335362e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85809326171875,0.0,0.0,0.000115618284326,292.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0005484430585056,290.9232482910156,294.1499938964844,268.4100036621094,268.05615234375,269.9295959472656,268.4270935058594,290.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.34988784790039,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970153808594,0.0,0.0,0.000109793858428,293.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,0.0001156182188424,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.07598876953125,0.0,0.0,8.539522241335362e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85809326171875,0.0,0.0,0.000115618284326,292.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0005484430585056,290.9232482910156,294.1499938964844,268.4100036621094,268.05615234375,269.9295959472656,268.4270935058594,290.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.34988784790039,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863342285156,0.0,0.0,0.0001096830965252,293.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0001155015852418,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654602050781,0.0,0.0,8.530907507520169e-05,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8491516113281,0.0,0.0,0.0001155016507254,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,0.0005478897946886,290.9201965332031,294.1499938964844,268.3999938964844,268.0463562011719,269.91375732421875,268.4171447753906,290.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686711804941,2.558870626501175e-08,0.0011686456855386,-0.0659630447626113,0.0,0.0,0.0,-0.0174981746822595,60.0,-17.339344024658203,-0.0,-9.31201640241852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0757141113281,0.0,0.0,0.0001095524130505,293.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,0.0001153639605036,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.05499267578125,0.0,0.0,8.520742994733155e-05,291.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402709960937,0.0,0.0,0.0001153640332631,292.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,0.0005472369957715,290.9171447753906,294.1499938964844,268.3900146484375,268.0365295410156,269.8979797363281,268.4072265625,290.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672787368297,2.542583743547766e-08,0.0011672533582895,-0.065538965165615,0.0,0.0,0.0,-0.0174174364656209,60.0,-17.325443267822266,-0.0,-9.289837521464508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546264648437,0.0,0.0,0.0001092487000278,293.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0001150441385107,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0342102050781,0.0,0.0,8.497120870742947e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82257080078125,0.0,0.0,0.0001150442039943,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0005457198712974,290.9109802246094,294.1499938964844,268.3699951171875,268.01690673828125,269.86669921875,268.387451171875,290.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734553099297e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.28923797607422,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546264648437,0.0,0.0,0.0001092487000278,293.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0001150441385107,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0342102050781,0.0,0.0,8.497120870742947e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82257080078125,0.0,0.0,0.0001150442039943,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0005457198712974,290.9109802246094,294.1499938964844,268.3699951171875,268.01690673828125,269.86669921875,268.387451171875,290.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734553099297e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.28923797607422,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03375244140625,0.0,0.0,0.0001089267825591,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,0.0001147051516454,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0136413574219,0.0,0.0,8.47208357299678e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050537109375,0.0,0.0,0.000114705217129,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,0.000544111826457,290.9047546386719,294.1499938964844,268.3500061035156,267.9972839355469,269.83575439453125,268.3677062988281,290.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646176655096497e-08,0.001160587882623,-0.06350839138031,0.0,0.0,0.0,-0.0170309301465749,60.0,-17.24624252319336,-0.0,-9.184029892139733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03375244140625,0.0,0.0,0.0001089267825591,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,0.0001147051516454,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0136413574219,0.0,0.0,8.47208357299678e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050537109375,0.0,0.0,0.000114705217129,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,0.000544111826457,290.9047546386719,294.1499938964844,268.3500061035156,267.9972839355469,269.83575439453125,268.3677062988281,290.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646176655096497e-08,0.001160587882623,-0.06350839138031,0.0,0.0,0.0,-0.0170309301465749,60.0,-17.24624252319336,-0.0,-9.184029892139733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131225585937,0.0,0.0,0.000108624495624,293.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,0.0001143868212238,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932861328125,0.0,0.0,8.448571315966547e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877197265625,0.0,0.0,0.0001143868867075,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,0.0005426018615253,290.8984680175781,294.1499938964844,268.3299865722656,267.9776611328125,269.8050842285156,268.3479919433594,290.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.203107833862305,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131225585937,0.0,0.0,0.000108624495624,293.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,0.0001143868212238,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932861328125,0.0,0.0,8.448571315966547e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877197265625,0.0,0.0,0.0001143868867075,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,0.0005426018615253,290.8984680175781,294.1499938964844,268.3299865722656,267.9776611328125,269.8050842285156,268.3479919433594,290.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.203107833862305,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.99267578125,0.0,0.0,0.0001083286988432,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,0.0001140753374784,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,8.42556546558626e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705078125,0.0,0.0,0.000114075395686,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,0.000541124260053,290.89215087890625,294.1499938964844,268.3099975585937,267.9580383300781,269.7747497558594,268.3282470703125,290.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.16192626953125,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.99267578125,0.0,0.0,0.0001083286988432,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,0.0001140753374784,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,8.42556546558626e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705078125,0.0,0.0,0.000114075395686,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,0.000541124260053,290.89215087890625,294.1499938964844,268.3099975585937,267.9580383300781,269.7747497558594,268.3282470703125,290.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.16192626953125,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825439453125,0.0,0.0,0.0001081839000107,293.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0001139228552347,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.963134765625,0.0,0.0,8.414303010795265e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.761962890625,0.0,0.0,0.0001139229134423,292.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0005404009716585,290.88897705078125,294.1499938964844,268.29998779296875,267.9482421875,269.7596740722656,268.3183898925781,290.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526964372023,2.372038743203576e-08,0.0011526726884767,-0.0610962361097335,0.0,0.0,0.0,-0.0165719836950302,60.0,-17.14171028137207,-0.0,-9.05917829641112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97247314453125,0.0,0.0,0.0001080428264685,293.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,0.0001137742947321,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95318603515625,0.0,0.0,8.403330866713077e-05,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,0.0001137743602157,292.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403076171875,0.0,0.0,0.0005396963097155,290.88580322265625,294.1499938964844,268.2900085449219,267.9384155273437,269.74468994140625,268.3085327148437,290.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.121875762939453,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95245361328125,0.0,0.0,0.0001077774504665,293.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.000113494847028,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9334411621094,0.0,0.0,8.382690430153161e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.736572265625,0.0,0.0,0.0001134949052357,292.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,0.0005383706884458,290.8793640136719,294.1499938964844,268.2699890136719,267.9187927246094,269.71490478515625,268.288818359375,289.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213877042849172e-08,0.0011483421549201,-0.0597760714590549,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.08414649963379,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95245361328125,0.0,0.0,0.0001077774504665,293.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.000113494847028,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9334411621094,0.0,0.0,8.382690430153161e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.736572265625,0.0,0.0,0.0001134949052357,292.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,0.0005383706884458,290.8793640136719,294.1499938964844,268.2699890136719,267.9187927246094,269.71490478515625,268.288818359375,289.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213877042849172e-08,0.0011483421549201,-0.0597760714590549,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.08414649963379,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326171875,0.0,0.0,0.0001075426334864,293.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,0.0001132475736085,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139099121094,0.0,0.0,8.3644270489458e-05,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198181152344,0.0,0.0,0.0001132476318161,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,0.0005371977458707,290.8728942871094,294.1499938964844,268.25,267.899169921875,269.6853942871094,268.26910400390625,289.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921250675267402e-08,0.0011458401568233,-0.059013232588768,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.050344467163086,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326171875,0.0,0.0,0.0001075426334864,293.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,0.0001132475736085,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139099121094,0.0,0.0,8.3644270489458e-05,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198181152344,0.0,0.0,0.0001132476318161,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,0.0005371977458707,290.8728942871094,294.1499938964844,268.25,267.899169921875,269.6853942871094,268.26910400390625,289.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921250675267402e-08,0.0011458401568233,-0.059013232588768,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.050344467163086,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129943847656,0.0,0.0,0.0001073478997568,293.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,0.0001130425080191,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89453125,0.0,0.0,8.349281415576115e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032165527344,0.0,0.0,0.0001130425662267,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,0.0005362249794416,290.8663635253906,294.1499938964844,268.2300109863281,267.8795471191406,269.6561279296875,268.24932861328125,289.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678573685652736e-08,0.0011437652865424,-0.0583805255591869,0.0,0.0,0.0,-0.016055516898632,60.0,-17.022022247314453,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129943847656,0.0,0.0,0.0001073478997568,293.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,0.0001130425080191,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89453125,0.0,0.0,8.349281415576115e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032165527344,0.0,0.0,0.0001130425662267,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,0.0005362249794416,290.8663635253906,294.1499938964844,268.2300109863281,267.8795471191406,269.6561279296875,268.24932861328125,289.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678573685652736e-08,0.0011437652865424,-0.0583805255591869,0.0,0.0,0.0,-0.016055516898632,60.0,-17.022022247314453,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,0.0001072022132575,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,0.0001128890944528,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87530517578125,0.0,0.0,8.337949839187786e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68670654296875,0.0,0.0,0.0001128891453845,292.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,0.0005354972672648,290.8597717285156,294.1499938964844,268.2099914550781,267.85992431640625,269.6271057128906,268.2295227050781,289.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.24970104767408e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655082970857,60.0,-17.000654220581055,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,0.0001072022132575,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,0.0001128890944528,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87530517578125,0.0,0.0,8.337949839187786e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68670654296875,0.0,0.0,0.0001128891453845,292.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,0.0005354972672648,290.8597717285156,294.1499938964844,268.2099914550781,267.85992431640625,269.6271057128906,268.2295227050781,289.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.24970104767408e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655082970857,60.0,-17.000654220581055,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838195800781,0.0,0.0,0.0001071504957508,293.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,0.00011283463391,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,8.333927689818665e-05,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784973144531,0.0,0.0,0.0001128346848418,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,0.000535238883458,290.8564453125,294.1499938964844,268.20001220703125,267.8501281738281,269.6126708984375,268.2196044921875,289.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416841298341,2.243255714518e-08,0.001141661661677,-0.0577390454709529,0.0,0.0,0.0,-0.0159335564821958,60.0,-16.993112564086914,-0.0,-8.886919999895326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
