time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
862500,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188293457031,0.0,0.0,0.0001092084639822,292.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,0.0001150017778854,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052795410156,0.0,0.0,8.493992208968848e-05,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648681640625,0.0,0.0,0.0001150018215412,292.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,0.0005455188802443,290.7100524902344,294.1499938964844,267.79998779296875,267.5646667480469,269.0640869140625,267.8177795410156,289.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.420368194580078,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101623535156,0.0,0.0,0.0001092716338462,292.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,0.000115068287414,291.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967041015625,0.0,0.0,8.498904935549945e-05,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572998046875,0.0,0.0,0.0001150683310697,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,0.0005458344239741,290.7060546875,294.1499938964844,267.7900085449219,267.5589294433594,269.05096435546875,267.8077392578125,289.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.433563232421875,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928894042969,0.0,0.0,0.0001093969622161,292.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,0.0001152002732851,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796142578125,0.0,0.0,8.508652535965666e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422241210937,0.0,0.0,0.0001152003096649,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,0.0005464605055749,290.697998046875,294.1499938964844,267.7699890136719,267.5472717285156,269.0247802734375,267.7876281738281,289.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.45982551574707,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928894042969,0.0,0.0,0.0001093969622161,292.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,0.0001152002732851,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796142578125,0.0,0.0,8.508652535965666e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422241210937,0.0,0.0,0.0001152003096649,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,0.0005464605055749,290.697998046875,294.1499938964844,267.7699890136719,267.5472717285156,269.0247802734375,267.7876281738281,289.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.45982551574707,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,0.0001095207044272,292.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763366699219,0.0,0.0,0.00011533057841,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,8.518277172697708e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271789550781,0.0,0.0,0.0001153306147898,292.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0005470786127261,290.6898803710937,294.1499938964844,267.75,267.5352783203125,268.9986877441406,267.7675170898437,289.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.485864639282227,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,0.0001095207044272,292.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763366699219,0.0,0.0,0.00011533057841,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,8.518277172697708e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271789550781,0.0,0.0,0.0001153306147898,292.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0005470786127261,290.6898803710937,294.1499938964844,267.75,267.5352783203125,268.9986877441406,267.7675170898437,289.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.485864639282227,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585266113281,0.0,0.0,0.0001096425330615,292.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,0.0001154588608187,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456481933594,0.0,0.0,8.527752652298659e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31219482421875,0.0,0.0,0.0001154589044745,292.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,0.0005476871156133,290.6816711425781,294.1499938964844,267.7300109863281,267.5229187011719,268.9726867675781,267.7474060058594,289.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.511632919311523,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585266113281,0.0,0.0,0.0001096425330615,292.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,0.0001154588608187,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456481933594,0.0,0.0,8.527752652298659e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31219482421875,0.0,0.0,0.0001154589044745,292.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,0.0005476871156133,290.6816711425781,294.1499938964844,267.7300109863281,267.5229187011719,268.9726867675781,267.7474060058594,289.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.511632919311523,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.44146728515625,0.0,0.0,0.0001097621061489,292.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,0.0001155847785412,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,8.537052781321108e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,0.0001155848221969,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618103027344,0.0,0.0,0.0005482844426296,290.6734313964844,294.1499938964844,267.7099914550781,267.5100402832031,268.9468078613281,267.727294921875,289.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.537071228027344,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.44146728515625,0.0,0.0,0.0001097621061489,292.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,0.0001155847785412,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,8.537052781321108e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,0.0001155848221969,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618103027344,0.0,0.0,0.0005482844426296,290.6734313964844,294.1499938964844,267.7099914550781,267.5100402832031,268.9468078613281,267.727294921875,289.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.537071228027344,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,0.0001098209322663,292.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586975097656,0.0,0.0,0.0001156467333203,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203491210937,0.0,0.0,8.541627903468907e-05,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,0.0001156467697001,292.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,0.0005485782749019,290.6692810058594,294.1499938964844,267.70001220703125,267.50341796875,268.9338684082031,267.7172546386719,289.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701072799041,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.54964828491211,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244689941406,0.0,0.0,0.0001098790671676,292.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.755126953125,0.0,0.0,0.0001157079459517,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119567871094,0.0,0.0,8.54614918353036e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823486328125,0.0,0.0,0.0001157079823315,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.0005488686729222,290.6651306152344,294.1499938964844,267.69000244140625,267.49664306640625,268.9209899902344,267.7071838378906,289.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665970966219902,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.562122344970703,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,0.0001099930523196,292.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479248046875,0.0,0.0,0.0001158279774244,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39520263671875,0.0,0.0,8.555014937883243e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674865722656,0.0,0.0,0.0001158280138042,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0005494380602613,290.65673828125,294.1499938964844,267.6700134277344,267.4826354980469,268.895263671875,267.6871032714844,289.6282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974266293360412e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893062889575,60.0,-17.586727142333984,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,0.0001099930523196,292.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479248046875,0.0,0.0,0.0001158279774244,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39520263671875,0.0,0.0,8.555014937883243e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674865722656,0.0,0.0,0.0001158280138042,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0005494380602613,290.65673828125,294.1499938964844,267.6700134277344,267.4826354980469,268.895263671875,267.6871032714844,289.6282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974266293360412e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893062889575,60.0,-17.586727142333984,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,0.000110103697807,292.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,0.0001159444946097,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,8.563620940549299e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,0.0001159445309895,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,0.0005499907420016,290.6483154296875,294.1499938964844,267.6499938964844,267.4679260253906,268.8696594238281,267.6669921875,289.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.610828399658203,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,0.000110103697807,292.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,0.0001159444946097,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,8.563620940549299e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,0.0001159445309895,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,0.0005499907420016,290.6483154296875,294.1499938964844,267.6499938964844,267.4679260253906,268.8696594238281,267.6669921875,289.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.610828399658203,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738708496094,0.0,0.0,0.000110210647108,292.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0001160571191576,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619079589844,0.0,0.0,8.571938815293834e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378845214844,0.0,0.0,0.0001160571555374,292.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,0.0005505249719135,290.6398010253906,294.1499938964844,267.6300048828125,267.45245361328125,268.8441467285156,267.6469116210937,289.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725953817367,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.63436508178711,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738708496094,0.0,0.0,0.000110210647108,292.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0001160571191576,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619079589844,0.0,0.0,8.571938815293834e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378845214844,0.0,0.0,0.0001160571555374,292.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,0.0005505249719135,290.6398010253906,294.1499938964844,267.6300048828125,267.45245361328125,268.8441467285156,267.6469116210937,289.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725953817367,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.63436508178711,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3571472167969,0.0,0.0,0.0001103135364246,292.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,0.0001161654654424,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453674316406,0.0,0.0,8.579941641073674e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,0.0001161655018222,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,0.0005510389455594,290.6312561035156,294.1499938964844,267.6099853515625,267.4361267089844,268.8186950683594,267.6268005371094,289.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.657276153564453,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3571472167969,0.0,0.0,0.0001103135364246,292.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,0.0001161654654424,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453674316406,0.0,0.0,8.579941641073674e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,0.0001161655018222,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,0.0005510389455594,290.6312561035156,294.1499938964844,267.6099853515625,267.4361267089844,268.8186950683594,267.6268005371094,289.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.657276153564453,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34881591796875,0.0,0.0,0.0001103633476304,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,0.0001162179250968,291.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371276855469,0.0,0.0,8.583816088503227e-05,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,0.0001162179614766,292.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,0.0005512877833098,290.626953125,294.1499938964844,267.6000061035156,267.4276123046875,268.8059997558594,267.61676025390625,289.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678131222724,0.0,0.0,0.0,-0.017918037250638,60.0,-17.668476104736328,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,0.0001104120165109,292.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,0.0001162691696663,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,8.587601041654125e-05,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.0001162692060461,292.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,0.0005515308585017,290.62261962890625,294.1499938964844,267.5899963378906,267.4188842773437,268.7933654785156,267.6067199707031,289.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.67949867248535,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32391357421875,0.0,0.0,0.0001105057162931,292.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0001163678389275,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,8.594888640800491e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0001163678753073,292.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,0.0005519989063031,290.61395263671875,294.1499938964844,267.57000732421875,267.40069580078125,268.7680969238281,267.5866394042969,289.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.70099449157715,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32391357421875,0.0,0.0,0.0001105057162931,292.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0001163678389275,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,8.594888640800491e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0001163678753073,292.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,0.0005519989063031,290.61395263671875,294.1499938964844,267.57000732421875,267.40069580078125,268.7680969238281,267.5866394042969,289.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.70099449157715,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074035644531,0.0,0.0,0.0001105942064896,292.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034912109375,0.0,0.0,0.0001164610293926,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,8.601771696703508e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0001164610657724,292.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030944824219,0.0,0.0,0.0005524409934878,290.605224609375,294.1499938964844,267.54998779296875,267.38140869140625,268.742919921875,267.56658935546875,289.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117837137077,2.6723309787257683e-08,0.0011783447116613,-0.068916380405426,0.0,0.0,0.0,-0.0180606339126825,60.0,-17.721664428710938,-0.0,-9.467257910955597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074035644531,0.0,0.0,0.0001105942064896,292.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034912109375,0.0,0.0,0.0001164610293926,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,8.601771696703508e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0001164610657724,292.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030944824219,0.0,0.0,0.0005524409934878,290.605224609375,294.1499938964844,267.54998779296875,267.38140869140625,268.742919921875,267.56658935546875,289.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117837137077,2.6723309787257683e-08,0.0011783447116613,-0.068916380405426,0.0,0.0,0.0,-0.0180606339126825,60.0,-17.721664428710938,-0.0,-9.467257910955597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,304.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.723749789509745e-21,7.214796126277518e-21,-2.491046740664557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
