time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0001058660636772,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0001114820624934,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,8.234027336584404e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0001114820624934,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0005288229440338,293.0714111328125,294.1499938964844,270.3500061035156,269.6131286621094,275.4826354980469,270.3500061035156,292.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279886821284,2.0831018687772485e-08,0.0011279678437858,-0.05356140807271,0.0,0.0,0.0,-0.0151396095752716,60.0,-17.01893424987793,-0.0,-8.67500347112582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0001058660636772,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0001114820624934,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,8.234027336584404e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0001114820624934,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0005288229440338,293.0714111328125,294.1499938964844,270.3500061035156,269.6131286621094,275.4826354980469,270.3500061035156,292.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279886821284,2.0831018687772485e-08,0.0011279678437858,-0.05356140807271,0.0,0.0,0.0,-0.0151396095752716,60.0,-17.01893424987793,-0.0,-8.67500347112582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,0.0001059851492755,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,0.0001116074636229,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,8.24328963062726e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,0.0001116074636229,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,0.0005294177681207,293.06964111328125,294.1499938964844,270.3500061035156,269.6131286621094,275.4312744140625,270.3500061035156,292.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129257492721,2.0979403103638106e-08,0.0011292365379631,-0.0539485886693,0.0,0.0,0.0,-0.0152131682261824,60.0,-17.03264045715332,-0.0,-8.69453060658998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877685546875,0.0,0.0,0.0001061082948581,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877685546875,0.0,0.0,0.0001117371430154,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877685546875,0.0,0.0,8.25286770123057e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877685546875,0.0,0.0,0.0001117371430154,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877685546875,0.0,0.0,0.0005300329066812,293.06787109375,294.1499938964844,270.3500061035156,269.6131286621094,275.38037109375,270.3500061035156,292.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130569493398,2.113284836013917e-08,0.0011305484222248,-0.0543489530682563,0.0,0.0,0.0,-0.0152892367914319,60.0,-17.046995162963867,-0.0,-8.714746257965089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,8.272996637970209e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.0005313256406225,293.0642395019531,294.1499938964844,270.3500061035156,269.6131286621094,275.27984619140625,270.3500061035156,292.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.14553281807639e-08,0.0011333054862916,-0.0551902651786804,0.0,0.0,0.0,-0.0154491011053323,60.0,-17.07768440246582,-0.0,-8.757308478379856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,8.272996637970209e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.0005313256406225,293.0642395019531,294.1499938964844,270.3500061035156,269.6131286621094,275.27984619140625,270.3500061035156,292.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.14553281807639e-08,0.0011333054862916,-0.0551902651786804,0.0,0.0,0.0,-0.0154491011053323,60.0,-17.07768440246582,-0.0,-8.757308478379856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0001066417171387,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0001122988614952,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,8.294355939142406e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0001122988614952,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0005326974787749,293.0605163574219,294.1499938964844,270.3500061035156,269.6131286621094,275.18115234375,270.3500061035156,292.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.179752023323545e-08,0.0011362311197444,-0.0560828857123851,0.0,0.0,0.0,-0.0156187396496534,60.0,-17.111053466796875,-0.0,-8.80258568258796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0001066417171387,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0001122988614952,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,8.294355939142406e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0001122988614952,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0005326974787749,293.0605163574219,294.1499938964844,270.3500061035156,269.6131286621094,275.18115234375,270.3500061035156,292.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.179752023323545e-08,0.0011362311197444,-0.0560828857123851,0.0,0.0,0.0,-0.0156187396496534,60.0,-17.111053466796875,-0.0,-8.80258568258796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0001069297723006,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0001126021961681,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,8.316760067828e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0001126021961681,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.000534136313945,293.05670166015625,294.1499938964844,270.3500061035156,269.6131286621094,275.08404541015625,270.3500061035156,292.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393220629543,2.2156454448918346e-08,0.0011392998276278,-0.0570190325379371,0.0,0.0,0.0,-0.0157966762781143,60.0,-17.146568298339844,-0.0,-8.85020341456766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0001069297723006,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0001126021961681,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,8.316760067828e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0001126021961681,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.000534136313945,293.05670166015625,294.1499938964844,270.3500061035156,269.6131286621094,275.08404541015625,270.3500061035156,292.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393220629543,2.2156454448918346e-08,0.0011392998276278,-0.0570190325379371,0.0,0.0,0.0,-0.0157966762781143,60.0,-17.146568298339844,-0.0,-8.85020341456766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.000107230283902,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.0001129186566686,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,8.340133354067802e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.0001129186566686,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.00053563748952,293.05279541015625,294.1499938964844,270.3500061035156,269.6131286621094,274.98883056640625,270.3500061035156,292.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425239499658,2.2530919352448112e-08,0.0011425013653934,-0.057995531708002,0.0,0.0,0.0,-0.0159823112189769,60.0,-17.184341430664062,-0.0,-8.900018144686329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.000107230283902,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.0001129186566686,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,8.340133354067802e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.0001129186566686,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.00053563748952,293.05279541015625,294.1499938964844,270.3500061035156,269.6131286621094,274.98883056640625,270.3500061035156,292.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425239499658,2.2530919352448112e-08,0.0011425013653934,-0.057995531708002,0.0,0.0,0.0,-0.0159823112189769,60.0,-17.184341430664062,-0.0,-8.900018144686329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,0.0001073839521268,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,0.00011308046669,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,8.35208484204486e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,0.00011308046669,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,0.0005364050739444,293.05078125,294.1499938964844,270.3500061035156,269.6131286621094,274.9417724609375,270.3500061035156,292.3789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441610986366,2.272239640888074e-08,0.0011441383976489,-0.058494783937931,0.0,0.0,0.0,-0.0160772334784269,60.0,-17.203807830810547,-0.0,-8.92554439246851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.0,0.0,0.0001075404434232,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.0,0.0,0.000113245259854,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.0,0.0,8.364256791537628e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.0,0.0,0.000113245259854,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.0,0.0,0.0005371867446228,293.0487670898437,294.1499938964844,270.3500061035156,269.6131286621094,274.89520263671875,270.3500061035156,292.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458285152912,2.2917397757282746e-08,0.0011458055814728,-0.059003185480833,0.0,0.0,0.0,-0.0161739028990268,60.0,-17.22372055053711,-0.0,-8.951577257221288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0001078586064977,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0001135803104261,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,8.389003050979227e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0001135803104261,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0005387761048041,293.044677734375,294.1499938964844,270.3500061035156,269.6131286621094,274.8030700683594,270.3500061035156,292.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492185294628,2.331385928755481e-08,0.0011491952463984,-0.0600366853177547,0.0,0.0,0.0,-0.0163704436272382,60.0,-17.264434814453125,-0.0,-9.004623535702194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0001078586064977,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0001135803104261,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,8.389003050979227e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0001135803104261,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0005387761048041,293.044677734375,294.1499938964844,270.3500061035156,269.6131286621094,274.8030700683594,270.3500061035156,292.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492185294628,2.331385928755481e-08,0.0011491952463984,-0.0600366853177547,0.0,0.0,0.0,-0.0163704436272382,60.0,-17.264434814453125,-0.0,-9.004623535702194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,0.0001081817608792,291.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,0.0001139205996878,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,8.414137118961662e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,0.0001139205996878,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,0.0005403903196565,293.0404968261719,294.1499938964844,270.3500061035156,269.6131286621094,274.7125244140625,270.3500061035156,292.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526616290211,2.371653451405109e-08,0.0011526378802955,-0.0610861927270889,0.0,0.0,0.0,-0.0165700651705265,60.0,-17.306217193603516,-0.0,-9.05866031075675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,0.0001081817608792,291.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,0.0001139205996878,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,8.414137118961662e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,0.0001139205996878,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,0.0005403903196565,293.0404968261719,294.1499938964844,270.3500061035156,269.6131286621094,274.7125244140625,270.3500061035156,292.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526616290211,2.371653451405109e-08,0.0011526378802955,-0.0610861927270889,0.0,0.0,0.0,-0.0165700651705265,60.0,-17.306217193603516,-0.0,-9.05866031075675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0001085074036382,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0001142635228461,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,8.439464727416635e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0001142635228461,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0005420169327408,293.03619384765625,294.1499938964844,270.3500061035156,269.6131286621094,274.6236572265625,270.3500061035156,292.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561311548575,2.4122314812302648e-08,0.0011561070568859,-0.0621435940265655,0.0,0.0,0.0,-0.016771225258708,60.0,-17.348583221435547,-0.0,-9.11327759922642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0001085074036382,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0001142635228461,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,8.439464727416635e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0001142635228461,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0005420169327408,293.03619384765625,294.1499938964844,270.3500061035156,269.6131286621094,274.6236572265625,270.3500061035156,292.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561311548575,2.4122314812302648e-08,0.0011561070568859,-0.0621435940265655,0.0,0.0,0.0,-0.016771225258708,60.0,-17.348583221435547,-0.0,-9.11327759922642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001088324788725,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001146058420999,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,8.464748680125922e-05,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001146058420999,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0005436407518573,293.03179931640625,294.1499938964844,270.3500061035156,269.6131286621094,274.5364074707031,270.3500061035156,292.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595948599278,2.452739344960264e-08,0.0011595702962949,-0.0631989613175392,0.0,0.0,0.0,-0.0169720370322465,60.0,-17.39103126525879,-0.0,-9.167963810341464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001088324788725,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001146058420999,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,8.464748680125922e-05,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001146058420999,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0005436407518573,293.03179931640625,294.1499938964844,270.3500061035156,269.6131286621094,274.5364074707031,270.3500061035156,292.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595948599278,2.452739344960264e-08,0.0011595702962949,-0.0631989613175392,0.0,0.0,0.0,-0.0169720370322465,60.0,-17.39103126525879,-0.0,-9.167963810341464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,0.0001089938814402,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,0.0001147758084698,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,8.477301889797673e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,0.0001147758084698,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,0.0005444470443762,293.029541015625,294.1499938964844,270.3500061035156,269.6131286621094,274.49334716796875,270.3500061035156,292.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613145470619,2.4728519676386892e-08,0.0011612898670136,-0.0637228861451149,0.0,0.0,0.0,-0.0170717425644397,60.0,-17.41214370727539,-0.0,-9.19517688657834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,0.0001091538579203,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,0.0001149442687164,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,8.489744504913688e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,0.0001149442687164,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,0.0005452461191453,293.0272827148437,294.1499938964844,270.3500061035156,269.6131286621094,274.4506530761719,270.3500061035156,292.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630189837887,2.4927860664547552e-08,0.0011629940709099,-0.0642421096563339,0.0,0.0,0.0,-0.0171705614775419,60.0,-17.433090209960938,-0.0,-9.222187458135522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.0001094683757401,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.000115275470307,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,8.514207002008334e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.000115275470307,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.000546817202121,293.022705078125,294.1499938964844,270.3500061035156,269.6131286621094,274.3663635253906,270.3500061035156,292.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663702316582,2.5319787155808623e-08,0.001166344853118,-0.0652628168463707,0.0,0.0,0.0,-0.0173648539930582,60.0,-17.474308013916016,-0.0,-9.275409951214897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.0001094683757401,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.000115275470307,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,8.514207002008334e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.000115275470307,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.000546817202121,293.022705078125,294.1499938964844,270.3500061035156,269.6131286621094,274.3663635253906,270.3500061035156,292.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663702316582,2.5319787155808623e-08,0.001166344853118,-0.0652628168463707,0.0,0.0,0.0,-0.0173648539930582,60.0,-17.474308013916016,-0.0,-9.275409951214897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,0.0001097721178666,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,0.0001155953214038,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,8.537831308785826e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,0.0001155953214038,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,0.0005483344430103,293.0180053710937,294.1499938964844,270.3500061035156,269.6131286621094,274.28369140625,270.3500061035156,292.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696064611896,2.5698282613006995e-08,0.0011695807334035,-0.0662483498454094,0.0,0.0,0.0,-0.0175524875521659,60.0,-17.51398277282715,-0.0,-9.32695343180967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,0.0001097721178666,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,0.0001155953214038,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,8.537831308785826e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,0.0001155953214038,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,0.0005483344430103,293.0180053710937,294.1499938964844,270.3500061035156,269.6131286621094,274.28369140625,270.3500061035156,292.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696064611896,2.5698282613006995e-08,0.0011695807334035,-0.0662483498454094,0.0,0.0,0.0,-0.0175524875521659,60.0,-17.51398277282715,-0.0,-9.32695343180967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.0001100633744499,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.000115902032121,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,8.560484275221825e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.000115902032121,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.0005497893434949,293.0132141113281,294.1499938964844,270.3500061035156,269.6131286621094,274.20233154296875,270.3500061035156,292.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727097444236,2.6061222513362736e-08,0.0011726837838068,-0.0671932026743888,0.0,0.0,0.0,-0.0177324097603559,60.0,-17.551965713500977,-0.0,-9.376512366543468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.0001100633744499,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.000115902032121,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,8.560484275221825e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.000115902032121,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.0005497893434949,293.0132141113281,294.1499938964844,270.3500061035156,269.6131286621094,274.20233154296875,270.3500061035156,292.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727097444236,2.6061222513362736e-08,0.0011726837838068,-0.0671932026743888,0.0,0.0,0.0,-0.0177324097603559,60.0,-17.551965713500977,-0.0,-9.376512366543468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0001103375252569,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0001161907202913,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,8.58180719660595e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0001161907202913,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0005511587951332,293.0083312988281,294.1499938964844,270.3500061035156,269.6131286621094,274.12261962890625,270.3500061035156,292.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756308376789,2.640284613164568e-08,0.0011756044114008,-0.0680823996663093,0.0,0.0,0.0,-0.0179017651826143,60.0,-17.587247848510742,-0.0,-9.423280999953933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0001103375252569,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0001161907202913,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,8.58180719660595e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0001161907202913,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0005511587951332,293.0083312988281,294.1499938964844,270.3500061035156,269.6131286621094,274.12261962890625,270.3500061035156,292.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756308376789,2.640284613164568e-08,0.0011756044114008,-0.0680823996663093,0.0,0.0,0.0,-0.0179017651826143,60.0,-17.587247848510742,-0.0,-9.423280999953933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,0.0001104685579775,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,0.0001163287088274,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,8.591998630436137e-05,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,0.0001163287088274,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,0.0005518133402802,293.005859375,294.1499938964844,270.3500061035156,269.6131286621094,274.0832824707031,270.3500061035156,292.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770270066335,2.6566134181393863e-08,0.0011770004639402,-0.0685073584318161,0.0,0.0,0.0,-0.0179827120155096,60.0,-17.60397720336914,-0.0,-9.445675885899618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,0.0001105942428694,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,0.0001164610657724,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,8.601774607086554e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,0.0001164610657724,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,0.0005524411681108,293.0033569335937,294.1499938964844,270.3500061035156,269.6131286621094,274.0443115234375,270.3500061035156,292.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783661320805,2.6722752011210105e-08,0.0011783394729718,-0.0689149275422096,0.0,0.0,0.0,-0.0180603545159101,60.0,-17.619932174682617,-0.0,-9.467181172340133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0001108305223169,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0001167098816949,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,8.620152220828459e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0001167098816949,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0005536214448511,292.9982604980469,294.1499938964844,270.3500061035156,269.6131286621094,273.9674377441406,270.3500061035156,292.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808837298303,2.7017190262768054e-08,0.0011808567214757,-0.0696810558438301,0.0,0.0,0.0,-0.0182063188403844,60.0,-17.649633407592773,-0.0,-9.507676423936573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0001108305223169,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0001167098816949,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,8.620152220828459e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0001167098816949,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0005536214448511,292.9982604980469,294.1499938964844,270.3500061035156,269.6131286621094,273.9674377441406,270.3500061035156,292.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808837298303,2.7017190262768054e-08,0.0011808567214757,-0.0696810558438301,0.0,0.0,0.0,-0.0182063188403844,60.0,-17.649633407592773,-0.0,-9.507676423936573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02862548828125,0.0,0.0,0.0001110462180804,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02862548828125,0.0,0.0,0.0001169370152638,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02862548828125,0.0,0.0,8.63692766870372e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02862548828125,0.0,0.0,0.0001169370152638,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02862548828125,0.0,0.0,0.0005546988686546,292.9931030273437,294.1499938964844,270.3500061035156,269.6131286621094,273.8919677734375,270.3500061035156,292.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831818846985,2.7285970816137706e-08,0.0011831546435132,-0.0703803151845932,0.0,0.0,0.0,-0.0183395612984895,60.0,-17.675926208496094,-0.0,-9.544718437837221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02862548828125,0.0,0.0,0.0001110462180804,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02862548828125,0.0,0.0,0.0001169370152638,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02862548828125,0.0,0.0,8.63692766870372e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02862548828125,0.0,0.0,0.0001169370152638,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02862548828125,0.0,0.0,0.0005546988686546,292.9931030273437,294.1499938964844,270.3500061035156,269.6131286621094,273.8919677734375,270.3500061035156,292.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831818846985,2.7285970816137706e-08,0.0011831546435132,-0.0703803151845932,0.0,0.0,0.0,-0.0183395612984895,60.0,-17.675926208496094,-0.0,-9.544718437837221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0001112409736379,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0001171421026811,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,8.652075484860688e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0001171421026811,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0005556716932915,292.9878234863281,294.1499938964844,270.3500061035156,269.6131286621094,273.81805419921875,270.3500061035156,292.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852569878101,2.7528660240250253e-08,0.0011852295137941,-0.0710116103291511,0.0,0.0,0.0,-0.0184598714113235,60.0,-17.698720932006836,-0.0,-9.578226212170193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0001112409736379,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0001171421026811,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,8.652075484860688e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0001171421026811,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0005556716932915,292.9878234863281,294.1499938964844,270.3500061035156,269.6131286621094,273.81805419921875,270.3500061035156,292.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852569878101,2.7528660240250253e-08,0.0011852295137941,-0.0710116103291511,0.0,0.0,0.0,-0.0184598714113235,60.0,-17.698720932006836,-0.0,-9.578226212170193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.0001114168480853,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.0001173273049062,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,8.665755012771115e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.0001173273049062,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.0005565502215176,292.9824523925781,294.1499938964844,270.3500061035156,269.6131286621094,273.74560546875,270.3500061035156,292.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871309252455,2.7747827147095453e-08,0.0011871032183989,-0.0715816468000412,0.0,0.0,0.0,-0.0185685213655233,60.0,-17.7183780670166,-0.0,-9.608536544192249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
