time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.0001114168480853,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.0001173273049062,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,8.665755012771115e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.0001173273049062,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.0005565502215176,292.9824523925781,294.1499938964844,270.3500061035156,269.6131286621094,273.74560546875,270.3500061035156,292.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871309252455,2.7747827147095453e-08,0.0011871032183989,-0.0715816468000412,0.0,0.0,0.0,-0.0185685213655233,60.0,-17.7183780670166,-0.0,-9.608536544192249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0001114984625019,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0001174132485175,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,8.672102558193728e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0001174132485175,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0005569579079747,292.979736328125,294.1499938964844,270.3500061035156,269.6131286621094,273.7098999023437,270.3500061035156,292.19439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880005476996,2.7849523576151124e-08,0.0011879726080223,-0.0718461275100708,0.0,0.0,0.0,-0.0186189338564872,60.0,-17.727113723754883,-0.0,-9.622617369586808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,0.0001115765335271,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,0.0001174954595626,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,8.678175072418526e-05,292.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,0.0001174954595626,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,0.0005573478993028,292.9769897460937,294.1499938964844,270.3500061035156,269.6131286621094,273.674560546875,270.3500061035156,292.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188832335174,2.7946812863888223e-08,0.0011888043954968,-0.0720991343259811,0.0,0.0,0.0,-0.0186671651899814,60.0,-17.735233306884766,-0.0,-9.636097786369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,0.0001117226856877,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,0.000117649367894,292.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,0.000558077939786,292.9714660644531,294.1499938964844,270.3500061035156,269.6131286621094,273.6048889160156,270.3500061035156,292.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.8128935625204576e-08,0.0011903614504262,-0.0725727155804634,0.0,0.0,0.0,-0.0187574494630098,60.0,-17.74968719482422,-0.0,-9.66135758062592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,0.0001117226856877,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,0.000117649367894,292.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,0.000558077939786,292.9714660644531,294.1499938964844,270.3500061035156,269.6131286621094,273.6048889160156,270.3500061035156,292.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.8128935625204576e-08,0.0011903614504262,-0.0725727155804634,0.0,0.0,0.0,-0.0187574494630098,60.0,-17.74968719482422,-0.0,-9.66135758062592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,8.700008766027167e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,0.0005587501800619,292.9658203125,294.1499938964844,270.3500061035156,269.6131286621094,273.5365905761719,270.3500061035156,292.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.8296634368985e-08,0.0011917951051145,-0.0730087533593177,0.0,0.0,0.0,-0.0188405830413103,60.0,-17.7620906829834,-0.0,-9.684645618790456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,8.700008766027167e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,0.0005587501800619,292.9658203125,294.1499938964844,270.3500061035156,269.6131286621094,273.5365905761719,270.3500061035156,292.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.8296634368985e-08,0.0011917951051145,-0.0730087533593177,0.0,0.0,0.0,-0.0188405830413103,60.0,-17.7620906829834,-0.0,-9.684645618790456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.0001119787120842,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.0001179189785034,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,8.709455869393423e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.0001179189785034,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.0005593568785116,292.9601135253906,294.1499938964844,270.3500061035156,269.6131286621094,273.4695739746094,270.3500061035156,292.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931175831705,2.8447983524415577e-08,0.0011930890614166,-0.0734022408723831,0.0,0.0,0.0,-0.0189156141132116,60.0,-17.772541046142578,-0.0,-9.705687631367257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.0001119787120842,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.0001179189785034,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,8.709455869393423e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.0001179189785034,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.0005593568785116,292.9601135253906,294.1499938964844,270.3500061035156,269.6131286621094,273.4695739746094,270.3500061035156,292.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931175831705,2.8447983524415577e-08,0.0011930890614166,-0.0734022408723831,0.0,0.0,0.0,-0.0189156141132116,60.0,-17.772541046142578,-0.0,-9.705687631367257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.0001120868764701,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.0001180328836198,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.0001180328836198,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.0005598971620202,292.95428466796875,294.1499938964844,270.3500061035156,269.6131286621094,273.40399169921875,270.3500061035156,292.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.858276815231876e-08,0.0011942414566874,-0.0737526342272758,0.0,0.0,0.0,-0.0189824309200048,60.0,-17.780683517456055,-0.0,-9.724445959591321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.0001120868764701,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.0001180328836198,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.0001180328836198,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.0005598971620202,292.95428466796875,294.1499938964844,270.3500061035156,269.6131286621094,273.40399169921875,270.3500061035156,292.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.858276815231876e-08,0.0011942414566874,-0.0737526342272758,0.0,0.0,0.0,-0.0189824309200048,60.0,-17.780683517456055,-0.0,-9.724445959591321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,0.0001121356981457,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,0.0001180842882604,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,8.721665653865784e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,0.0001180842882604,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,0.0005601410521194,292.95135498046875,294.1499938964844,270.3500061035156,269.6131286621094,273.3716735839844,270.3500061035156,292.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947901220992,2.8643601268640854e-08,0.00119476148393,-0.0739107728004455,0.0,0.0,0.0,-0.0190125871449708,60.0,-17.783966064453125,-0.0,-9.732918471172525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925842285156,0.0,0.0,0.0001121807217714,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925842285156,0.0,0.0,0.0001181316984002,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925842285156,0.0,0.0,8.725167572265491e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925842285156,0.0,0.0,0.0001181316984002,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925842285156,0.0,0.0,0.0005603659083135,292.9483947753906,294.1499938964844,270.3500061035156,269.6131286621094,273.3397216796875,270.3500061035156,292.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952698696404,2.8699707499413307e-08,0.0011952412314713,-0.0740566179156303,0.0,0.0,0.0,-0.0190404020249843,60.0,-17.786659240722656,-0.0,-9.740735151808624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0001122590183513,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0001182141495519,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,8.731256821192801e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0001182141495519,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0005607570055872,292.9424133300781,294.1499938964844,270.3500061035156,269.6131286621094,273.2766418457031,270.3500061035156,292.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961041018366,2.8797270346103687e-08,0.0011960753472521,-0.0743102133274078,0.0,0.0,0.0,-0.0190887674689292,60.0,-17.790409088134766,-0.0,-9.754336360856541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0001122590183513,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0001182141495519,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,8.731256821192801e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0001182141495519,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0005607570055872,292.9424133300781,294.1499938964844,270.3500061035156,269.6131286621094,273.2766418457031,270.3500061035156,292.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961041018366,2.8797270346103687e-08,0.0011960753472521,-0.0743102133274078,0.0,0.0,0.0,-0.0190887674689292,60.0,-17.790409088134766,-0.0,-9.754336360856541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830322265625,0.0,0.0,0.000112319998152,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830322265625,0.0,0.0,0.0001182783671538,292.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830322265625,0.0,0.0,8.736000017961487e-05,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830322265625,0.0,0.0,0.0001182783671538,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830322265625,0.0,0.0,0.0005610616644844,292.9366760253906,294.1499938964844,270.3500061035156,269.6131286621094,273.2179870605469,270.3500061035156,292.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967539321631,2.887326466805008e-08,0.0011967250611633,-0.0745077356696128,0.0,0.0,0.0,-0.0191264394670724,60.0,-17.791561126708984,-0.0,-9.76493623738861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827880859375,0.0,0.0,0.0001123228576034,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827880859375,0.0,0.0,0.0001182813794002,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827880859375,0.0,0.0,8.736222662264481e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827880859375,0.0,0.0,0.0001182813794002,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827880859375,0.0,0.0,0.0005610759253613,292.9363708496094,294.1499938964844,270.3500061035156,269.6131286621094,273.2149353027344,270.3500061035156,292.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967843165621,2.8876826263513077e-08,0.0011967554455623,-0.0745169892907142,0.0,0.0,0.0,-0.0191282052546739,60.0,-17.79155921936035,-0.0,-9.765433617303645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.977783203125,0.0,0.0,0.0001123894253396,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.977783203125,0.0,0.0,0.0001183514832518,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.977783203125,0.0,0.0,8.741400233702734e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.977783203125,0.0,0.0,0.0001183514832518,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.977783203125,0.0,0.0,0.0005614084657281,292.9302062988281,294.1499938964844,270.3483581542969,269.612060546875,273.1544189453125,270.3493347167969,292.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974935187026,2.8959778575199383e-08,0.0011974645312875,-0.074732594192028,0.0,0.0,0.0,-0.0191693268716335,60.0,-17.79228973388672,-0.0,-9.77701120064012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.977783203125,0.0,0.0,0.0001123894253396,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.977783203125,0.0,0.0,0.0001183514832518,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.977783203125,0.0,0.0,8.741400233702734e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.977783203125,0.0,0.0,0.0001183514832518,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.977783203125,0.0,0.0,0.0005614084657281,292.9302062988281,294.1499938964844,270.3483581542969,269.612060546875,273.1544189453125,270.3493347167969,292.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974935187026,2.8959778575199383e-08,0.0011974645312875,-0.074732594192028,0.0,0.0,0.0,-0.0191693268716335,60.0,-17.79228973388672,-0.0,-9.77701120064012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726867675781,0.0,0.0,0.0001124775517382,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726867675781,0.0,0.0,0.0001184442735393,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726867675781,0.0,0.0,8.748254185775295e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726867675781,0.0,0.0,0.0001184442735393,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726867675781,0.0,0.0,0.0005618486320599,292.9239807128906,294.1499938964844,270.3436279296875,269.6089172363281,273.0951538085937,270.34637451171875,292.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984322918578,2.9069587625940585e-08,0.0011984033044427,-0.075017973780632,0.0,0.0,0.0,-0.0192237626761198,60.0,-17.79723358154297,-0.0,-9.7923482655915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726867675781,0.0,0.0,0.0001124775517382,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726867675781,0.0,0.0,0.0001184442735393,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726867675781,0.0,0.0,8.748254185775295e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726867675781,0.0,0.0,0.0001184442735393,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726867675781,0.0,0.0,0.0005618486320599,292.9239807128906,294.1499938964844,270.3436279296875,269.6089172363281,273.0951538085937,270.34637451171875,292.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984322918578,2.9069587625940585e-08,0.0011984033044427,-0.075017973780632,0.0,0.0,0.0,-0.0192237626761198,60.0,-17.79723358154297,-0.0,-9.7923482655915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701232910156,0.0,0.0,0.0001125280250562,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701232910156,0.0,0.0,0.0001184974244097,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701232910156,0.0,0.0,8.752179564908147e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701232910156,0.0,0.0,0.0001184974244097,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701232910156,0.0,0.0,0.000562100787647,292.9208374023437,294.1499938964844,270.34014892578125,269.6065979003906,273.06591796875,270.34393310546875,292.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989700142294,2.913248309255324e-08,0.0011989409103989,-0.0751814320683479,0.0,0.0,0.0,-0.0192549433559179,60.0,-17.801546096801758,-0.0,-9.801138389775589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.967529296875,0.0,0.0,0.0001125825001508,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.967529296875,0.0,0.0,0.0001185547953355,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.967529296875,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.967529296875,0.0,0.0,0.0001185547953355,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.967529296875,0.0,0.0,0.0005623729084618,292.91766357421875,294.1499938964844,270.33599853515625,269.60382080078125,273.03692626953125,270.3408203125,292.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199550461024,2.920036834552776e-08,0.0011995212407782,-0.0753578469157219,0.0,0.0,0.0,-0.019288595765829,60.0,-17.807058334350586,-0.0,-9.810629819639872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,0.0001127026625908,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,0.0001186813315143,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,8.765763050178066e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,0.0001186813315143,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,0.0005629731458611,292.9112548828125,294.1499938964844,270.3257141113281,269.59698486328125,272.97967529296875,270.33251953125,292.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008306803181,2.935011345073235e-08,0.001200801343657,-0.0757469609379768,0.0,0.0,0.0,-0.0193628277629613,60.0,-17.82166862487793,-0.0,-9.831583014374701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,0.0001127026625908,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,0.0001186813315143,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,8.765763050178066e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,0.0001186813315143,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,0.0005629731458611,292.9112548828125,294.1499938964844,270.3257141113281,269.59698486328125,272.97967529296875,270.33251953125,292.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008306803181,2.935011345073235e-08,0.001200801343657,-0.0757469609379768,0.0,0.0,0.0,-0.0193628277629613,60.0,-17.82166862487793,-0.0,-9.831583014374701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9572448730469,0.0,0.0,0.0001128276999224,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9572448730469,0.0,0.0,0.0001188130045193,292.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9572448730469,0.0,0.0,8.775488095125183e-05,292.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9572448730469,0.0,0.0,0.0001188130045193,292.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9572448730469,0.0,0.0,0.0005635977140627,292.9051208496094,294.1499938964844,270.31365966796875,269.5889587402344,272.9261169433594,270.3222961425781,292.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012021628208458,2.9505924814543505e-08,0.0012021333677694,-0.0761518105864524,0.0,0.0,0.0,-0.0194400697946548,60.0,-17.83933448791504,-0.0,-9.85340946613178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569702148437,0.0,0.0,0.0001128345757024,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569702148437,0.0,0.0,0.0001188202368211,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569702148437,0.0,0.0,8.776022150414065e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569702148437,0.0,0.0,0.0001188202368211,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569702148437,0.0,0.0,0.0005636320565827,292.90478515625,294.1499938964844,270.3129577636719,269.5884704589844,272.9233093261719,270.3217163085937,292.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022360460832,2.9514488630866254e-08,0.0012022065930068,-0.0761740580201149,0.0,0.0,0.0,-0.0194443147629499,60.0,-17.840347290039062,-0.0,-9.854609572812478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,0.0001129769079852,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,0.000118970121548,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,8.787092519924045e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,0.000118970121548,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,0.0005643430631607,292.8982238769531,294.1499938964844,270.2980041503906,269.5785217285156,272.8677978515625,270.308349609375,292.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037525884807,2.9691859637637208e-08,0.0012037229025736,-0.0766348764300346,0.0,0.0,0.0,-0.0195322427898645,60.0,-17.863018035888672,-0.0,-9.879487095076912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,0.0001129769079852,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,0.000118970121548,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,8.787092519924045e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,0.000118970121548,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,0.0005643430631607,292.8982238769531,294.1499938964844,270.2980041503906,269.5785217285156,272.8677978515625,270.308349609375,292.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037525884807,2.9691859637637208e-08,0.0012037229025736,-0.0766348764300346,0.0,0.0,0.0,-0.0195322427898645,60.0,-17.863018035888672,-0.0,-9.879487095076912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,0.000113148780656,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,0.0001191511182696,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,8.800460636848584e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,0.0001191511182696,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,0.0005652016261592,292.8915710449219,294.1499938964844,270.2810363769531,269.56719970703125,272.81298828125,270.2929382324219,292.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055835686624,2.990604386354789e-08,0.0012055536499246,-0.0771912783384323,0.0,0.0,0.0,-0.0196384210139513,60.0,-17.89006233215332,-0.0,-9.90956863233805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,0.000113148780656,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,0.0001191511182696,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,8.800460636848584e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,0.0001191511182696,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,0.0005652016261592,292.8915710449219,294.1499938964844,270.2810363769531,269.56719970703125,272.81298828125,270.2929382324219,292.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055835686624,2.990604386354789e-08,0.0012055536499246,-0.0771912783384323,0.0,0.0,0.0,-0.0196384210139513,60.0,-17.89006233215332,-0.0,-9.90956863233805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433288574219,0.0,0.0,0.0001132817851612,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433288574219,0.0,0.0,0.0001192911731777,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433288574219,0.0,0.0,8.81080559338443e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433288574219,0.0,0.0,0.0001192911731777,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433288574219,0.0,0.0,0.0005658659501932,292.88818359375,294.1499938964844,270.2718811035156,269.5610656738281,272.7858581542969,270.284423828125,292.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012070004595443,3.0071785062091294e-08,0.0012069704243913,-0.0776217877864837,0.0,0.0,0.0,-0.019720584154129,60.0,-17.908496856689453,-0.0,-9.932878697327396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,0.0001134378835558,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,0.0001194555516121,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,8.822946256259456e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,0.0001194555516121,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,0.0005666457000188,292.88482666015625,294.1499938964844,270.2622985839844,269.5546875,272.7588806152344,270.2754211425781,292.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086635688319,3.0266310346860343e-08,0.0012086333008483,-0.0781270042061805,0.0,0.0,0.0,-0.0198170151561498,60.0,-17.93156623840332,-0.0,-9.960270830333685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.0,0.0001137306317104,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.0,0.0001197638266603,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.0,8.845715638017282e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.0,0.0001197638266603,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.0,0.0005681080510839,292.87799072265625,294.1499938964844,270.24200439453125,269.5411071777344,272.7052917480469,270.2562866210937,291.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117829173803,3.0631131409109e-08,0.0012117523001506,-0.07907435297966,0.0,0.0,0.0,-0.0199978705495595,60.0,-17.982343673706055,-0.0,-1.0011745388283089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.0,0.0001137306317104,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.0,0.0001197638266603,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.0,8.845715638017282e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.0,0.0001197638266603,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.0,0.0005681080510839,292.87799072265625,294.1499938964844,270.24200439453125,269.5411071777344,272.7052917480469,270.2562866210937,291.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117829173803,3.0631131409109e-08,0.0012117523001506,-0.07907435297966,0.0,0.0,0.0,-0.0199978705495595,60.0,-17.982343673706055,-0.0,-1.0011745388283089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,0.0001138993538916,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,0.0001199415055452,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,8.858838555170223e-05,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,0.0001199415055452,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,0.000568950898014,292.8710632324219,294.1499938964844,270.2203674316406,269.5266418457031,272.65234375,270.2354736328125,291.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135810684412,3.084139521547513e-08,0.0012135502183809,-0.0796202570199966,0.0,0.0,0.0,-0.0201021060347557,60.0,-18.024658203125,-0.0,-1.004147307526182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,0.0001138993538916,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,0.0001199415055452,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,8.858838555170223e-05,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,0.0001199415055452,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,0.000568950898014,292.8710632324219,294.1499938964844,270.2203674316406,269.5266418457031,272.65234375,270.2354736328125,291.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135810684412,3.084139521547513e-08,0.0012135502183809,-0.0796202570199966,0.0,0.0,0.0,-0.0201021060347557,60.0,-18.024658203125,-0.0,-1.004147307526182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0001139128144131,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0001199556791107,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,8.859885565470904e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0001199556791107,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0005690180696547,292.8654479980469,294.1499938964844,270.2022705078125,269.5145263671875,272.61041259765625,270.218017578125,291.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137248413637,3.085816402403907e-08,0.0012136939913034,-0.0796637907624244,0.0,0.0,0.0,-0.0201104208827018,60.0,-18.04440689086914,-0.0,-1.0043845577456525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,0.0001139020023401,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,0.000119944292237,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,8.859044464770705e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,0.000119944292237,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,0.000568964111153,292.8640441894531,294.1499938964844,270.1976318359375,269.51141357421875,272.6000061035156,270.21356201171875,291.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136097066104,3.08446850283417e-08,0.0012135788565501,-0.0796288028359413,0.0,0.0,0.0,-0.0201037414371967,60.0,-18.04692840576172,-0.0,-1.0041938480753745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.0001137946601375,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.0001198312529595,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,8.850695303408429e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.0001198312529595,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.0005684279021807,292.85699462890625,294.1499938964844,270.17401123046875,269.4955749511719,272.5482788085937,270.190673828125,291.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124662753194,3.0710907594766474e-08,0.0012124355416744,-0.0792814791202545,0.0,0.0,0.0,-0.0200374238193035,60.0,-18.04941368103028,-0.0,-1.0023018859328658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.0001137946601375,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.0001198312529595,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,8.850695303408429e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.0001198312529595,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.0005684279021807,292.85699462890625,294.1499938964844,270.17401123046875,269.4955749511719,272.5482788085937,270.190673828125,291.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124662753194,3.0710907594766474e-08,0.0012124355416744,-0.0792814791202545,0.0,0.0,0.0,-0.0200374238193035,60.0,-18.04941368103028,-0.0,-1.0023018859328658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
