time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9145812988281,0.0,0.0,0.000113692934974,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9145812988281,0.0,0.0,0.0001197241363115,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9145812988281,0.0,0.0,8.842784154694527e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9145812988281,0.0,0.0,0.0001197241363115,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9145812988281,0.0,0.0,0.0005679197493009,292.8534240722656,294.1499938964844,270.16192626953125,269.4874572753906,272.5226745605469,270.1789245605469,291.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113826815038,3.0584143217993194e-08,0.0012113520642742,-0.0789523422718048,0.0,0.0,0.0,-0.0199745837599039,60.0,-18.04338264465332,-0.0,-1.000510749804562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.0,0.0001135463753598,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.0,0.0001195697986986,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.0,8.831384911900386e-05,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.0,0.0001195697986986,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.0,0.0005671876715496,292.849853515625,294.1499938964844,270.1496887207031,269.479248046875,272.4972229003906,270.1669921875,291.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098213192075,3.0401491102338696e-08,0.0012097908183932,-0.0784780532121658,0.0,0.0,0.0,-0.0198840387165546,60.0,-18.03154182434082,-0.0,-9.979328297049508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,0.0001131414173869,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,0.0001191433620988,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,8.799888018984348e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,0.0001191433620988,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,0.0005651647807098,292.8426818847656,294.1499938964844,270.1249694824219,269.4626159667969,272.4468994140625,270.1428527832031,291.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055069673806,2.9896828124265085e-08,0.0012054770486429,-0.0771673321723938,0.0,0.0,0.0,-0.0196338631212711,60.0,-17.990724563598633,-0.0,-9.90827331293076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,0.0001131414173869,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,0.0001191433620988,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,8.799888018984348e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,0.0001191433620988,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,0.0005651647807098,292.8426818847656,294.1499938964844,270.1249694824219,269.4626159667969,272.4468994140625,270.1428527832031,291.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055069673806,2.9896828124265085e-08,0.0012054770486429,-0.0771673321723938,0.0,0.0,0.0,-0.0196338631212711,60.0,-17.990724563598633,-0.0,-9.90827331293076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996276855469,0.0,0.0,0.0001126787610701,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996276855469,0.0,0.0,0.000118656156701,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996276855469,0.0,0.0,8.76390331541188e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996276855469,0.0,0.0,0.000118656156701,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996276855469,0.0,0.0,0.0005628537037409,292.83544921875,294.1499938964844,270.1000061035156,269.4458312988281,272.3972473144531,270.1184387207031,291.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005771277472,2.93202599976894e-08,0.0012005477910861,-0.0756693854928016,0.0,0.0,0.0,-0.0193480383604764,60.0,-17.93257713317871,-0.0,-9.82740360200296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996276855469,0.0,0.0,0.0001126787610701,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996276855469,0.0,0.0,0.000118656156701,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996276855469,0.0,0.0,8.76390331541188e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996276855469,0.0,0.0,0.000118656156701,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996276855469,0.0,0.0,0.0005628537037409,292.83544921875,294.1499938964844,270.1000061035156,269.4458312988281,272.3972473144531,270.1184387207031,291.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005771277472,2.93202599976894e-08,0.0012005477910861,-0.0756693854928016,0.0,0.0,0.0,-0.0193480383604764,60.0,-17.93257713317871,-0.0,-9.82740360200296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935546875,0.0,0.0,0.0001123091351473,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935546875,0.0,0.0,0.0001182669293484,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935546875,0.0,0.0,8.73515527928248e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935546875,0.0,0.0,0.0001182669293484,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935546875,0.0,0.0,0.0005610074149444,292.82818603515625,294.1499938964844,270.0750427246094,269.42901611328125,272.34832763671875,270.0938415527344,291.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966384481638,2.885964001109188e-08,0.001196609577164,-0.0744723230600357,0.0,0.0,0.0,-0.0191196911036968,60.0,-17.87614631652832,-0.0,-9.763035535570452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935546875,0.0,0.0,0.0001123091351473,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935546875,0.0,0.0,0.0001182669293484,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935546875,0.0,0.0,8.73515527928248e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935546875,0.0,0.0,0.0001182669293484,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935546875,0.0,0.0,0.0005610074149444,292.82818603515625,294.1499938964844,270.0750427246094,269.42901611328125,272.34832763671875,270.0938415527344,291.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966384481638,2.885964001109188e-08,0.001196609577164,-0.0744723230600357,0.0,0.0,0.0,-0.0191196911036968,60.0,-17.87614631652832,-0.0,-9.763035535570452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.887451171875,0.0,0.0,0.0001120216766139,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.887451171875,0.0,0.0,0.0001179642204078,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.887451171875,0.0,0.0,8.712796989129856e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.887451171875,0.0,0.0,0.0001179642204078,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.887451171875,0.0,0.0,0.0005595714901573,292.82086181640625,294.1499938964844,270.05029296875,269.4123229980469,272.30010986328125,270.0692749023437,291.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421046525239,60.0,-17.834957122802734,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.887451171875,0.0,0.0,0.0001120216766139,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.887451171875,0.0,0.0,0.0001179642204078,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.887451171875,0.0,0.0,8.712796989129856e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.887451171875,0.0,0.0,0.0001179642204078,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.887451171875,0.0,0.0,0.0005595714901573,292.82086181640625,294.1499938964844,270.05029296875,269.4123229980469,272.30010986328125,270.0692749023437,291.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421046525239,60.0,-17.834957122802734,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843994140625,0.0,0.0,0.0001118790605687,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843994140625,0.0,0.0,0.0001178140373667,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843994140625,0.0,0.0,8.701704791747034e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843994140625,0.0,0.0,0.0001178140373667,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843994140625,0.0,0.0,0.0005588590865954,292.81719970703125,294.1499938964844,270.0380859375,269.404052734375,272.2762145996094,270.0570678710937,291.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920558754354,2.8323677625508026e-08,0.0011920275865122,-0.0730790644884109,0.0,0.0,0.0,-0.0188539959490299,60.0,-17.816205978393555,-0.0,-9.68840367931989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812866210937,0.0,0.0,0.0001117395659093,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812866210937,0.0,0.0,0.0001176671430584,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812866210937,0.0,0.0,8.690855611348525e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812866210937,0.0,0.0,0.0001176671430584,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812866210937,0.0,0.0,0.0005581622826866,292.8135070800781,294.1499938964844,270.0260009765625,269.3959045410156,272.25250244140625,270.0449523925781,291.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190569717437,2.8149848674274842e-08,0.0011905415449291,-0.0726270973682403,0.0,0.0,0.0,-0.0187678225338459,60.0,-17.798110961914062,-0.0,-9.6642601477015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750915527344,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750915527344,0.0,0.0,0.0001173822965938,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750915527344,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750915527344,0.0,0.0,0.0001173822965938,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750915527344,0.0,0.0,0.0005568111082538,292.8060913085937,294.1499938964844,270.0023803710937,269.3799133300781,272.2055053710937,270.0210876464844,291.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.763063430786133,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750915527344,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750915527344,0.0,0.0,0.0001173822965938,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750915527344,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750915527344,0.0,0.0,0.0001173822965938,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750915527344,0.0,0.0,0.0005568111082538,292.8060913085937,294.1499938964844,270.0023803710937,269.3799133300781,272.2055053710937,270.0210876464844,291.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.763063430786133,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86883544921875,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86883544921875,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86883544921875,0.0,0.0,8.649885421618819e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86883544921875,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86883544921875,0.0,0.0,0.0005555310635827,292.79864501953125,294.1499938964844,269.9796447753906,269.3645324707031,272.1591491699219,269.9980163574219,291.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493420873270225e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,-0.0184424091130495,60.0,-17.72958755493164,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86883544921875,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86883544921875,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86883544921875,0.0,0.0,8.649885421618819e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86883544921875,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86883544921875,0.0,0.0,0.0005555310635827,292.79864501953125,294.1499938964844,269.9796447753906,269.3645324707031,272.1591491699219,269.9980163574219,291.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493420873270225e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,-0.0184424091130495,60.0,-17.72958755493164,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625183105469,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625183105469,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625183105469,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625183105469,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625183105469,0.0,0.0,0.0005543243023566,292.7911376953125,294.1499938964844,269.9580078125,269.349853515625,272.11334228515625,269.9757080078125,291.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931665331125,60.0,-17.697399139404297,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625183105469,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625183105469,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625183105469,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625183105469,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625183105469,0.0,0.0,0.0005543243023566,292.7911376953125,294.1499938964844,269.9580078125,269.349853515625,272.11334228515625,269.9757080078125,291.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931665331125,60.0,-17.697399139404297,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,0.0005532210925593,292.7835693359375,294.1499938964844,269.9377136230469,269.3360900878906,272.0682373046875,269.9547119140625,291.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.667264938354492,-0.0,-9.49390823734575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,0.0005532210925593,292.7835693359375,294.1499938964844,269.9377136230469,269.3360900878906,272.0682373046875,269.9547119140625,291.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.667264938354492,-0.0,-9.49390823734575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529663085937,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529663085937,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529663085937,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529663085937,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529663085937,0.0,0.0,0.0005527024040929,292.7797546386719,294.1499938964844,269.9281311035156,269.32958984375,272.0458679199219,269.9446105957031,291.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840706229209,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.65279769897461,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497619628906,0.0,0.0,0.0001105500414269,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497619628906,0.0,0.0,0.0001164145141956,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497619628906,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497619628906,0.0,0.0,0.0001164145141956,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497619628906,0.0,0.0,0.0005522203282453,292.7759704589844,294.1499938964844,269.9189758300781,269.3233642578125,272.0237121582031,269.9349365234375,291.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.6667493102650042e-08,0.0011778683401644,-0.068771131336689,0.0,0.0,0.0,-0.018032968044281,60.0,-17.638988494873047,-0.0,-9.459590444294008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432922363281,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432922363281,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432922363281,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432922363281,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432922363281,0.0,0.0,0.0005513516371138,292.768310546875,294.1499938964844,269.9020080566406,269.31182861328125,271.9797668457031,269.9166259765625,291.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450779344600054e-08,0.0011760154739022,-0.0682071521878242,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.61310577392578,-0.0,-9.429852099174241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432922363281,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432922363281,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432922363281,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432922363281,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432922363281,0.0,0.0,0.0005513516371138,292.768310546875,294.1499938964844,269.9020080566406,269.31182861328125,271.9797668457031,269.9166259765625,291.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450779344600054e-08,0.0011760154739022,-0.0682071521878242,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.61310577392578,-0.0,-9.429852099174241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,0.0005506303859874,292.7605895996094,294.1499938964844,269.88702392578125,269.3016662597656,271.9364929199219,269.9002380371094,291.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.590253829956055,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,0.0005506303859874,292.7605895996094,294.1499938964844,269.88702392578125,269.3016662597656,271.9364929199219,269.9002380371094,291.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.590253829956055,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,0.0001101218731491,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,0.0005500815459527,292.7528381347656,294.1499938964844,269.8742980957031,269.29296875,271.8939514160156,269.885986328125,291.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.57087516784668,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,0.0001101218731491,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,0.0005500815459527,292.7528381347656,294.1499938964844,269.8742980957031,269.29296875,271.8939514160156,269.885986328125,291.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.57087516784668,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236083984375,0.0,0.0,0.0001100442459573,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236083984375,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236083984375,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236083984375,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236083984375,0.0,0.0,0.0005496938247233,292.7449951171875,294.1499938964844,269.864013671875,269.2859802246094,271.85205078125,269.8737487792969,291.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037191958039333e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.5546932220459,-0.0,-9.373226816933312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236083984375,0.0,0.0,0.0001100442459573,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236083984375,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236083984375,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236083984375,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236083984375,0.0,0.0,0.0005496938247233,292.7449951171875,294.1499938964844,269.864013671875,269.2859802246094,271.85205078125,269.8737487792969,291.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037191958039333e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.5546932220459,-0.0,-9.373226816933312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202819824219,0.0,0.0,0.0001100205190596,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202819824219,0.0,0.0,0.0001158569066319,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202819824219,0.0,0.0,8.557151886634529e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202819824219,0.0,0.0,0.0001158569066319,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202819824219,0.0,0.0,0.000549575255718,292.7410888671875,294.1499938964844,269.8598327636719,269.2831420898437,271.8313903808594,269.8685607910156,291.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722524650394,2.6007622722090683e-08,0.0011722265044227,-0.0670536756515502,0.0,0.0,0.0,-0.0177058447152376,60.0,-17.548067092895508,-0.0,-9.369185249852309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8169250488281,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8169250488281,0.0,0.0,0.0001158417217084,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8169250488281,0.0,0.0,8.556029933970422e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8169250488281,0.0,0.0,0.0001158417217084,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8169250488281,0.0,0.0,0.0005495032528415,292.73712158203125,294.1499938964844,269.8563842773437,269.28076171875,271.8109130859375,269.8640441894531,291.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.5989654872660143e-08,0.0011720728361979,-0.0670069009065628,0.0,0.0,0.0,-0.0176969356834888,60.0,-17.542407989501953,-0.0,-9.366729614157521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8101806640625,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8101806640625,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8101806640625,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8101806640625,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8101806640625,0.0,0.0,0.000549501448404,292.72918701171875,294.1499938964844,269.85162353515625,269.27752685546875,271.7704772949219,269.8569030761719,291.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720948386937,2.5989198348952414e-08,0.0011720687616616,-0.0670057088136673,0.0,0.0,0.0,-0.0176967103034257,60.0,-17.533851623535156,-0.0,-9.366667086396776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8101806640625,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8101806640625,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8101806640625,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8101806640625,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8101806640625,0.0,0.0,0.000549501448404,292.72918701171875,294.1499938964844,269.85162353515625,269.27752685546875,271.7704772949219,269.8569030761719,291.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720948386937,2.5989198348952414e-08,0.0011720687616616,-0.0670057088136673,0.0,0.0,0.0,-0.0176967103034257,60.0,-17.533851623535156,-0.0,-9.366667086396776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80340576171875,0.0,0.0,0.0001100454974221,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.80340576171875,0.0,0.0,0.0001158832019427,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80340576171875,0.0,0.0,8.559093839721754e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80340576171875,0.0,0.0,0.0001158832019427,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80340576171875,0.0,0.0,0.000549700052943,292.7212219238281,294.1499938964844,269.8500061035156,269.27642822265625,271.73077392578125,269.8526916503906,291.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725182412192,2.6038737388489608e-08,0.0011724921641871,-0.0671346709132194,0.0,0.0,0.0,-0.0177212674170732,60.0,-17.52910804748535,-0.0,-9.373438558668569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80340576171875,0.0,0.0,0.0001100454974221,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.80340576171875,0.0,0.0,0.0001158832019427,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80340576171875,0.0,0.0,8.559093839721754e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80340576171875,0.0,0.0,0.0001158832019427,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80340576171875,0.0,0.0,0.000549700052943,292.7212219238281,294.1499938964844,269.8500061035156,269.27642822265625,271.73077392578125,269.8526916503906,291.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725182412192,2.6038737388489608e-08,0.0011724921641871,-0.0671346709132194,0.0,0.0,0.0,-0.0177212674170732,60.0,-17.52910804748535,-0.0,-9.373438558668569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965393066406,0.0,0.0,0.0001101019151974,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965393066406,0.0,0.0,0.0001159426174126,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965393066406,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965393066406,0.0,0.0,0.0001159426174126,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965393066406,0.0,0.0,0.0005499818944372,292.7131652832031,294.1499938964844,269.8500061035156,269.27642822265625,271.6919250488281,269.8510131835937,291.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.610904381583624e-08,0.0011730932164937,-0.0673176795244216,0.0,0.0,0.0,-0.0177561212331056,60.0,-17.527156829833984,-0.0,-9.383052201883404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965393066406,0.0,0.0,0.0001101019151974,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965393066406,0.0,0.0,0.0001159426174126,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965393066406,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965393066406,0.0,0.0,0.0001159426174126,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965393066406,0.0,0.0,0.0005499818944372,292.7131652832031,294.1499938964844,269.8500061035156,269.27642822265625,271.6919250488281,269.8510131835937,291.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.610904381583624e-08,0.0011730932164937,-0.0673176795244216,0.0,0.0,0.0,-0.0177561212331056,60.0,-17.527156829833984,-0.0,-9.383052201883404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78961181640625,0.0,0.0,0.0001101550806197,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78961181640625,0.0,0.0,0.0001159986059064,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78961181640625,0.0,0.0,8.56761762406677e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78961181640625,0.0,0.0,0.0001159986059064,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78961181640625,0.0,0.0,0.0005502474377863,292.7050170898437,294.1499938964844,269.8500061035156,269.27642822265625,271.6538391113281,269.8503723144531,291.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736858868971,2.6175291267804823e-08,0.0011736596934497,-0.0674901232123375,0.0,0.0,0.0,-0.0177889615297317,60.0,-17.52552032470703,-0.0,-9.39211588502076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78961181640625,0.0,0.0,0.0001101550806197,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78961181640625,0.0,0.0,0.0001159986059064,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78961181640625,0.0,0.0,8.56761762406677e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78961181640625,0.0,0.0,0.0001159986059064,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78961181640625,0.0,0.0,0.0005502474377863,292.7050170898437,294.1499938964844,269.8500061035156,269.27642822265625,271.6538391113281,269.8503723144531,291.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736858868971,2.6175291267804823e-08,0.0011736596934497,-0.0674901232123375,0.0,0.0,0.0,-0.0177889615297317,60.0,-17.52552032470703,-0.0,-9.39211588502076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861328125,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861328125,0.0,0.0,0.000116025286843,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861328125,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861328125,0.0,0.0,0.000116025286843,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861328125,0.0,0.0,0.0005503740394487,292.7009582519531,294.1499938964844,269.8500061035156,269.27642822265625,271.6351013183594,269.8502197265625,291.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620686956333884e-08,0.001173929660581,-0.0675723180174827,0.0,0.0,0.0,-0.017804617062211,60.0,-17.524587631225586,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
