time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826232910156,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826232910156,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826232910156,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826232910156,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826232910156,0.0,0.0,0.000550496566575,292.69683837890625,294.1499938964844,269.8500061035156,269.27642822265625,271.6165771484375,269.85015869140625,291.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.523542404174805,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,0.0005507310270331,292.6885986328125,294.1499938964844,269.8500061035156,269.27642822265625,271.580078125,269.8500671386719,291.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.5211124420166,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,0.0005507310270331,292.6885986328125,294.1499938964844,269.8500061035156,269.27642822265625,271.580078125,269.8500671386719,291.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.5211124420166,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684936523437,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684936523437,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684936523437,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684936523437,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684936523437,0.0,0.0,0.0005509538459591,292.6802978515625,294.1499938964844,269.8500061035156,269.27642822265625,271.54425048828125,269.8500061035156,291.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51830291748047,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684936523437,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684936523437,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684936523437,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684936523437,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684936523437,0.0,0.0,0.0005509538459591,292.6802978515625,294.1499938964844,269.8500061035156,269.27642822265625,271.54425048828125,269.8500061035156,291.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51830291748047,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613220214844,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613220214844,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613220214844,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613220214844,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613220214844,0.0,0.0,0.0005511667113751,292.67193603515625,294.1499938964844,269.8500061035156,269.27642822265625,271.5091552734375,269.8500061035156,291.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51511573791504,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613220214844,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613220214844,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613220214844,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613220214844,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613220214844,0.0,0.0,0.0005511667113751,292.67193603515625,294.1499938964844,269.8500061035156,269.27642822265625,271.5091552734375,269.8500061035156,291.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51511573791504,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,0.0005513711366802,292.6635131835937,294.1499938964844,269.8500061035156,269.27642822265625,271.47479248046875,269.8500061035156,291.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.511608123779297,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,0.0005513711366802,292.6635131835937,294.1499938964844,269.8500061035156,269.27642822265625,271.47479248046875,269.8500061035156,291.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.511608123779297,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75048828125,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75048828125,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.75048828125,0.0,0.0,8.586744661442935e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75048828125,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75048828125,0.0,0.0,0.0005514758522622,292.6593017578125,294.1499938964844,269.8500061035156,269.27642822265625,271.4578857421875,269.8500061035156,291.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.648172880981292e-08,0.0011762795038521,-0.0682877004146575,0.0,0.0,0.0,-0.0179408732801675,60.0,-17.509857177734375,-0.0,-9.434096170934937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.746826171875,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.746826171875,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.746826171875,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.746826171875,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.746826171875,0.0,0.0,0.0005516342935152,292.6550598144531,294.1499938964844,269.8500061035156,269.27642822265625,271.441162109375,269.8500061035156,291.6181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521254525846416e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.508840560913086,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,0.000552165263798,292.6465148925781,294.1499938964844,269.8500061035156,269.27642822265625,271.408203125,269.8500061035156,291.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.511804580688477,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,0.000552165263798,292.6465148925781,294.1499938964844,269.8500061035156,269.27642822265625,271.408203125,269.8500061035156,291.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.511804580688477,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,0.0005528036272153,292.6379089355469,294.1499938964844,269.8500061035156,269.27642822265625,271.3758544921875,269.8500061035156,291.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.51966667175293,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,0.0005528036272153,292.6379089355469,294.1499938964844,269.8500061035156,269.27642822265625,271.3758544921875,269.8500061035156,291.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.51966667175293,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,0.0005533583462238,292.6292419433594,294.1499938964844,269.8500061035156,269.27642822265625,271.3441772460937,269.8500061035156,291.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951347820158844e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.527912139892578,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,0.0005533583462238,292.6292419433594,294.1499938964844,269.8500061035156,269.27642822265625,271.3441772460937,269.8500061035156,291.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951347820158844e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.527912139892578,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170715332031,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170715332031,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170715332031,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170715332031,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170715332031,0.0,0.0,0.0005536976386792,292.6205139160156,294.1499938964844,269.8500061035156,269.27642822265625,271.3131103515625,269.8500061035156,291.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.53171730041504,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170715332031,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170715332031,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170715332031,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170715332031,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170715332031,0.0,0.0,0.0005536976386792,292.6205139160156,294.1499938964844,269.8500061035156,269.27642822265625,271.3131103515625,269.8500061035156,291.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.53171730041504,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132873535156,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132873535156,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132873535156,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132873535156,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132873535156,0.0,0.0,0.0005537700490094,292.6161193847656,294.1499938964844,269.8500061035156,269.27642822265625,271.2977905273437,269.8500061035156,291.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054047890828773e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.531227111816406,-0.0,-9.512751830698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095031738281,0.0,0.0,0.0001108589785872,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095031738281,0.0,0.0,0.0001167398440884,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095031738281,0.0,0.0,8.622364839538932e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095031738281,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095031738281,0.0,0.0,0.0005537635879591,292.6117248535156,294.1499938964844,269.8500061035156,269.27642822265625,271.2826538085937,269.8500061035156,291.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.7052427853391243e-08,0.0011811587028205,-0.0697727352380752,0.0,0.0,0.0,-0.0182237904518842,60.0,-17.52837371826172,-0.0,-9.512528009736344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,0.0001108146025217,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,0.0001166931106126,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,8.618913852842525e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,0.0001166931106126,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,0.0005535418749786,292.6029052734375,294.1499938964844,269.8500061035156,269.27642822265625,271.2528076171875,269.8500061035156,291.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807130649685,2.6997124535910192e-08,0.0011806860566139,-0.0696288496255874,0.0,0.0,0.0,-0.0181963741779327,60.0,-17.516433715820312,-0.0,-9.50491383377994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,0.0001108146025217,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,0.0001166931106126,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,8.618913852842525e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,0.0001166931106126,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,0.0005535418749786,292.6029052734375,294.1499938964844,269.8500061035156,269.27642822265625,271.2528076171875,269.8500061035156,291.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807130649685,2.6997124535910192e-08,0.0011806860566139,-0.0696288496255874,0.0,0.0,0.0,-0.0181963741779327,60.0,-17.516433715820312,-0.0,-9.50491383377994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941833496094,0.0,0.0,0.0001107264397433,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941833496094,0.0,0.0,0.0001166002766694,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941833496094,0.0,0.0,8.612056990386918e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941833496094,0.0,0.0,0.0001166002766694,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941833496094,0.0,0.0,0.0005531015340238,292.5940246582031,294.1499938964844,269.8500061035156,269.27642822265625,271.2236633300781,269.8500061035156,291.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.68872621944638e-08,0.0011797469342127,-0.0693429931998252,0.0,0.0,0.0,-0.0181419122964143,60.0,-17.49598503112793,-0.0,-9.48979561599117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941833496094,0.0,0.0,0.0001107264397433,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941833496094,0.0,0.0,0.0001166002766694,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941833496094,0.0,0.0,8.612056990386918e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941833496094,0.0,0.0,0.0001166002766694,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941833496094,0.0,0.0,0.0005531015340238,292.5940246582031,294.1499938964844,269.8500061035156,269.27642822265625,271.2236633300781,269.8500061035156,291.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.68872621944638e-08,0.0011797469342127,-0.0693429931998252,0.0,0.0,0.0,-0.0181419122964143,60.0,-17.49598503112793,-0.0,-9.48979561599117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,0.000110613022116,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,0.0001164808345492,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,8.603234891779721e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,0.0001164808345492,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,0.0005525349406525,292.5851135253906,294.1499938964844,269.8500061035156,269.27642822265625,271.1950988769531,269.8500061035156,291.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785654351115,2.6745919257109573e-08,0.0011785386595875,-0.0689752101898193,0.0,0.0,0.0,-0.0180718451738357,60.0,-17.470609664916992,-0.0,-9.470363693253604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,0.000110613022116,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,0.0001164808345492,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,8.603234891779721e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,0.0001164808345492,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,0.0005525349406525,292.5851135253906,294.1499938964844,269.8500061035156,269.27642822265625,271.1950988769531,269.8500061035156,291.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785654351115,2.6745919257109573e-08,0.0011785386595875,-0.0689752101898193,0.0,0.0,0.0,-0.0180718451738357,60.0,-17.470609664916992,-0.0,-9.470363693253604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786804199219,0.0,0.0,0.0001104536349885,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786804199219,0.0,0.0,0.000116312992759,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786804199219,0.0,0.0,8.590838115196675e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786804199219,0.0,0.0,0.000116312992759,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786804199219,0.0,0.0,0.0005517387762665,292.576171875,294.1499938964844,269.8500061035156,269.27642822265625,271.1672058105469,269.8500061035156,291.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176867284812,2.6547297693468863e-08,0.0011768407421186,-0.0684583410620689,0.0,0.0,0.0,-0.0179733820259571,60.0,-17.438928604125977,-0.0,-9.443090931426924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786804199219,0.0,0.0,0.0001104536349885,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786804199219,0.0,0.0,0.000116312992759,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786804199219,0.0,0.0,8.590838115196675e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786804199219,0.0,0.0,0.000116312992759,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786804199219,0.0,0.0,0.0005517387762665,292.576171875,294.1499938964844,269.8500061035156,269.27642822265625,271.1672058105469,269.8500061035156,291.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176867284812,2.6547297693468863e-08,0.0011768407421186,-0.0684583410620689,0.0,0.0,0.0,-0.0179733820259571,60.0,-17.438928604125977,-0.0,-9.443090931426924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.0001103565882658,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.0001162108019343,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,8.583290036767721e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.0001162108019343,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.0005512540228664,292.5716857910156,294.1499938964844,269.8500061035156,269.27642822265625,271.1534729003906,269.8500061035156,291.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758334003388,2.6426365096199333e-08,0.0011758069740608,-0.0681436136364936,0.0,0.0,0.0,-0.0179134327918291,60.0,-17.420747756958008,-0.0,-9.426504732346076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708679199219,0.0,0.0,0.0001102416863432,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708679199219,0.0,0.0,0.0001160898027592,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708679199219,0.0,0.0,8.574353705625981e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708679199219,0.0,0.0,0.0001160898027592,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708679199219,0.0,0.0,0.0005506800371222,292.56719970703125,294.1499938964844,269.8500061035156,269.27642822265625,271.139892578125,269.8500061035156,291.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746091768145,2.62831783004458e-08,0.0011745829833671,-0.0677709430456161,0.0,0.0,0.0,-0.0178424511104822,60.0,-17.40027618408203,-0.0,-9.406885226326268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630249023437,0.0,0.0,0.0001099699875339,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630249023437,0.0,0.0,0.0001158036902779,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630249023437,0.0,0.0,8.553221414331347e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630249023437,0.0,0.0,0.0001158036902779,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630249023437,0.0,0.0,0.0005493228673003,292.55816650390625,294.1499938964844,269.8500061035156,269.27642822265625,271.1132202148437,269.8500061035156,291.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171714393422,2.594460113414243e-08,0.0011716884328052,-0.066889613866806,0.0,0.0,0.0,-0.0176746062934398,60.0,-17.352275848388672,-0.0,-9.360573471894897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630249023437,0.0,0.0,0.0001099699875339,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630249023437,0.0,0.0,0.0001158036902779,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630249023437,0.0,0.0,8.553221414331347e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630249023437,0.0,0.0,0.0001158036902779,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630249023437,0.0,0.0,0.0005493228673003,292.55816650390625,294.1499938964844,269.8500061035156,269.27642822265625,271.1132202148437,269.8500061035156,291.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171714393422,2.594460113414243e-08,0.0011716884328052,-0.066889613866806,0.0,0.0,0.0,-0.0176746062934398,60.0,-17.352275848388672,-0.0,-9.360573471894897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551513671875,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551513671875,0.0,0.0,0.0001154706769739,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551513671875,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551513671875,0.0,0.0,0.0001154706769739,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551513671875,0.0,0.0,0.0005477431695908,292.54913330078125,294.1499938964844,269.8500061035156,269.27642822265625,271.0871887207031,269.8500061035156,291.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.555052880381936e-08,0.0011683194898068,-0.0658636391162872,0.0,0.0,0.0,-0.0174792502075433,60.0,-17.296377182006836,-0.0,-9.30681522959276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551513671875,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551513671875,0.0,0.0,0.0001154706769739,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551513671875,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551513671875,0.0,0.0,0.0001154706769739,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551513671875,0.0,0.0,0.0005477431695908,292.54913330078125,294.1499938964844,269.8500061035156,269.27642822265625,271.0871887207031,269.8500061035156,291.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.555052880381936e-08,0.0011683194898068,-0.0658636391162872,0.0,0.0,0.0,-0.0174792502075433,60.0,-17.296377182006836,-0.0,-9.30681522959276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.0001093174287234,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.000115116519737,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,8.502466516802087e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.000115116519737,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.0005460631800815,292.5400695800781,294.1499938964844,269.8500061035156,269.27642822265625,271.06170654296875,269.8500061035156,291.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647617211565,2.513143115834282e-08,0.001164736575447,-0.064772292971611,0.0,0.0,0.0,-0.017271488904953,60.0,-17.23552131652832,-0.0,-9.24981264915914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.0001093174287234,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.000115116519737,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,8.502466516802087e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.000115116519737,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.0005460631800815,292.5400695800781,294.1499938964844,269.8500061035156,269.27642822265625,271.06170654296875,269.8500061035156,291.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647617211565,2.513143115834282e-08,0.001164736575447,-0.064772292971611,0.0,0.0,0.0,-0.017271488904953,60.0,-17.23552131652832,-0.0,-9.24981264915914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63934326171875,0.0,0.0,0.0001090006553567,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63934326171875,0.0,0.0,0.0001147829389083,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63934326171875,0.0,0.0,8.47782866912894e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63934326171875,0.0,0.0,0.0001147829389083,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63934326171875,0.0,0.0,0.0005444808048196,292.531005859375,294.1499938964844,269.8500061035156,269.27642822265625,271.03680419921875,269.8500061035156,291.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613862589001,2.4736687365134458e-08,0.0011613615788519,-0.0637441575527191,0.0,0.0,0.0,-0.0170757994055748,60.0,-17.1740665435791,-0.0,-9.19628249107518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63934326171875,0.0,0.0,0.0001090006553567,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63934326171875,0.0,0.0,0.0001147829389083,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63934326171875,0.0,0.0,8.47782866912894e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63934326171875,0.0,0.0,0.0001147829389083,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63934326171875,0.0,0.0,0.0005444808048196,292.531005859375,294.1499938964844,269.8500061035156,269.27642822265625,271.03680419921875,269.8500061035156,291.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613862589001,2.4736687365134458e-08,0.0011613615788519,-0.0637441575527191,0.0,0.0,0.0,-0.0170757994055748,60.0,-17.1740665435791,-0.0,-9.19628249107518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6353759765625,0.0,0.0,0.0001088656208594,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6353759765625,0.0,0.0,0.0001146407448686,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6353759765625,0.0,0.0,8.467326551908627e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6353759765625,0.0,0.0,0.0001146407448686,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6353759765625,0.0,0.0,0.0005438063526526,292.5264587402344,294.1499938964844,269.8500061035156,269.27642822265625,271.02459716796875,269.8500061035156,291.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599473655223,2.4568421963522272e-08,0.0011599228018894,-0.063305839896202,0.0,0.0,0.0,-0.0169923845678567,60.0,-17.145570755004883,-0.0,-9.173511728022277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313781738281,0.0,0.0,0.0001087428099708,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313781738281,0.0,0.0,0.000114511414722,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313781738281,0.0,0.0,8.457773947156966e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313781738281,0.0,0.0,0.000114511414722,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313781738281,0.0,0.0,0.0005431928439065,292.5219116210937,294.1499938964844,269.8500061035156,269.27642822265625,271.0125427246094,269.8500061035156,291.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158638857305,2.4415387045451098e-08,0.0011586145265027,-0.0629071593284607,0.0,0.0,0.0,-0.0169165190309286,60.0,-17.119281768798828,-0.0,-9.152825697356093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
