time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,0.0005419639055617,292.5127868652344,294.1499938964844,269.8500061035156,269.27642822265625,270.9888610839844,269.8500061035156,291.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108812723966373e-08,0.0011559934355318,-0.0621084123849868,0.0,0.0,0.0,-0.0167645402252674,60.0,-17.06930923461914,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,0.0005419639055617,292.5127868652344,294.1499938964844,269.8500061035156,269.27642822265625,270.9888610839844,269.8500061035156,291.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108812723966373e-08,0.0011559934355318,-0.0621084123849868,0.0,0.0,0.0,-0.0167645402252674,60.0,-17.06930923461914,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,0.0005407328135333,292.5036315917969,294.1499938964844,269.8500061035156,269.27642822265625,270.9657287597656,269.8500061035156,291.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801696613645618e-08,0.001153367687948,-0.0613081268966198,0.0,0.0,0.0,-0.0166122913360595,60.0,-17.020505905151367,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,0.0005407328135333,292.5036315917969,294.1499938964844,269.8500061035156,269.27642822265625,270.9657287597656,269.8500061035156,291.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801696613645618e-08,0.001153367687948,-0.0613081268966198,0.0,0.0,0.0,-0.0166122913360595,60.0,-17.020505905151367,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,0.0005395002663135,292.4944763183594,294.1499938964844,269.8500061035156,269.27642822265625,270.943115234375,269.8500061035156,291.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494225231956992e-08,0.0011507390299811,-0.0605068057775497,0.0,0.0,0.0,-0.0164598673582077,60.0,-16.97190284729004,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,0.0005395002663135,292.4944763183594,294.1499938964844,269.8500061035156,269.27642822265625,270.943115234375,269.8500061035156,291.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494225231956992e-08,0.0011507390299811,-0.0605068057775497,0.0,0.0,0.0,-0.0164598673582077,60.0,-16.97190284729004,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59930419921875,0.0,0.0,0.0001077564884326,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59930419921875,0.0,0.0,0.0001134727717726,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59930419921875,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59930419921875,0.0,0.0,0.0001134727717726,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59930419921875,0.0,0.0,0.0005382659728638,292.4852905273437,294.1499938964844,269.8500061035156,269.27642822265625,270.9210205078125,269.8500061035156,291.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.3186325748270065e-08,0.0011481065303087,-0.0597042478621006,0.0,0.0,0.0,-0.0163072291761636,60.0,-16.923343658447266,-0.0,-8.987542088334521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59930419921875,0.0,0.0,0.0001077564884326,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59930419921875,0.0,0.0,0.0001134727717726,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59930419921875,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59930419921875,0.0,0.0,0.0001134727717726,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59930419921875,0.0,0.0,0.0005382659728638,292.4852905273437,294.1499938964844,269.8500061035156,269.27642822265625,270.9210205078125,269.8500061035156,291.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.3186325748270065e-08,0.0011481065303087,-0.0597042478621006,0.0,0.0,0.0,-0.0163072291761636,60.0,-16.923343658447266,-0.0,-8.987542088334521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5952453613281,0.0,0.0,0.000107632818981,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5952453613281,0.0,0.0,0.0001133425394073,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5952453613281,0.0,0.0,8.371441799681634e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5952453613281,0.0,0.0,0.0001133425394073,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5952453613281,0.0,0.0,0.0005376482149586,292.4806823730469,294.1499938964844,269.8500061035156,269.27642822265625,270.9101257324219,269.8500061035156,291.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468121083453,2.3032217910667896e-08,0.0011467890581116,-0.059302520006895,0.0,0.0,0.0,-0.0162308327853679,60.0,-16.899065017700195,-0.0,-8.96692426977097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911865234375,0.0,0.0,0.0001075078907888,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911865234375,0.0,0.0,0.0001132109900936,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911865234375,0.0,0.0,8.361724758287892e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911865234375,0.0,0.0,0.0001132109900936,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911865234375,0.0,0.0,0.0005370241706259,292.47607421875,294.1499938964844,269.8500061035156,269.27642822265625,270.8993530273437,269.8500061035156,291.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454810155555,2.287654865540389e-08,0.0011454580817371,-0.0588966868817806,0.0,0.0,0.0,-0.0161536615341901,60.0,-16.87472152709961,-0.0,-8.946120999553386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,0.0005357424379326,292.46685791015625,294.1499938964844,269.8500061035156,269.27642822265625,270.878173828125,269.8500061035156,291.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556813306096053e-08,0.0011427245335653,-0.0580630451440811,0.0,0.0,0.0,-0.015995156019926,60.0,-16.825439453125,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,0.0005357424379326,292.46685791015625,294.1499938964844,269.8500061035156,269.27642822265625,270.878173828125,269.8500061035156,291.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556813306096053e-08,0.0011427245335653,-0.0580630451440811,0.0,0.0,0.0,-0.015995156019926,60.0,-16.825439453125,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.574951171875,0.0,0.0,0.0001069794525392,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.574951171875,0.0,0.0,0.0001126545175793,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.574951171875,0.0,0.0,8.320624328916892e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.574951171875,0.0,0.0,0.0001126545175793,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.574951171875,0.0,0.0,0.0005343845114111,292.4576110839844,294.1499938964844,269.8500061035156,269.27642822265625,270.8575439453125,269.8500061035156,291.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398507049307,2.2218069162249776e-08,0.0011398284696042,-0.0571797154843807,0.0,0.0,0.0,-0.0158272292464971,60.0,-16.774259567260742,-0.0,-8.858390287969088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.574951171875,0.0,0.0,0.0001069794525392,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.574951171875,0.0,0.0,0.0001126545175793,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.574951171875,0.0,0.0,8.320624328916892e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.574951171875,0.0,0.0,0.0001126545175793,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.574951171875,0.0,0.0,0.0005343845114111,292.4576110839844,294.1499938964844,269.8500061035156,269.27642822265625,270.8575439453125,269.8500061035156,291.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398507049307,2.2218069162249776e-08,0.0011398284696042,-0.0571797154843807,0.0,0.0,0.0,-0.0158272292464971,60.0,-16.774259567260742,-0.0,-8.858390287969088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,0.0001066924014594,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,0.0001123522379202,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,8.29829805297777e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,0.0001123522379202,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,0.0005329506238922,292.4483337402344,294.1499938964844,269.8500061035156,269.27642822265625,270.8373107910156,269.8500061035156,291.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367922415956,2.1860378396354463e-08,0.0011367703555151,-0.0562468357384204,0.0,0.0,0.0,-0.0156499091535806,60.0,-16.721107482910156,-0.0,-8.810915375079278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,0.0001066924014594,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,0.0001123522379202,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,8.29829805297777e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,0.0001123522379202,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,0.0005329506238922,292.4483337402344,294.1499938964844,269.8500061035156,269.27642822265625,270.8373107910156,269.8500061035156,291.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367922415956,2.1860378396354463e-08,0.0011367703555151,-0.0562468357384204,0.0,0.0,0.0,-0.0156499091535806,60.0,-16.721107482910156,-0.0,-8.810915375079278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,0.0001063862655428,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,0.0001120298620662,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,8.274487481685355e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,0.0001120298620662,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,0.0005314214504323,292.4390563964844,294.1499938964844,269.8500061035156,269.27642822265625,270.8175048828125,269.8500061035156,291.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335305171087,2.1478916423234296e-08,0.0011335089802742,-0.0552517995238304,0.0,0.0,0.0,-0.0154608041048049,60.0,-16.665311813354492,-0.0,-8.760425629361634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,0.0001063862655428,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,0.0001120298620662,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,8.274487481685355e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,0.0001120298620662,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,0.0005314214504323,292.4390563964844,294.1499938964844,269.8500061035156,269.27642822265625,270.8175048828125,269.8500061035156,291.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335305171087,2.1478916423234296e-08,0.0011335089802742,-0.0552517995238304,0.0,0.0,0.0,-0.0154608041048049,60.0,-16.665311813354492,-0.0,-8.760425629361634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.55450439453125,0.0,0.0,0.0001062259834725,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55450439453125,0.0,0.0,0.0001118610816774,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55450439453125,0.0,0.0,8.262020855909213e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55450439453125,0.0,0.0,0.0001118610816774,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55450439453125,0.0,0.0,0.0005306208040565,292.4344177246094,294.1499938964844,269.8500061035156,269.27642822265625,270.80780029296875,269.8500061035156,291.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318227043375,2.1279193518353168e-08,0.0011318015167489,-0.054730761796236,0.0,0.0,0.0,-0.0153617952018976,60.0,-16.636192321777344,-0.0,-8.73404886192475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,0.000106061270344,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,0.0001116876301239,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,8.24921007733792e-05,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,0.0001116876301239,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,0.0005297980387695,292.4297790527344,294.1499938964844,269.8500061035156,269.27642822265625,270.7982177734375,269.8500061035156,291.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300677433609,2.1073949696415184e-08,0.0011300466721877,-0.0541952773928642,0.0,0.0,0.0,-0.0152600482106208,60.0,-16.606426239013672,-0.0,-8.70698357857691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,0.0001057184999808,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,0.0001113266771426,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,8.222550241043791e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,0.0001113266771426,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,0.000528085802216,292.42047119140625,294.1499938964844,269.8500061035156,269.27642822265625,270.7793273925781,269.8500061035156,291.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646838905236112e-08,0.0011263949563726,-0.0530807860195636,0.0,0.0,0.0,-0.0150483129546046,60.0,-16.54491424560547,-0.0,-8.65079599066121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,0.0001057184999808,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,0.0001113266771426,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,8.222550241043791e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,0.0001113266771426,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,0.000528085802216,292.42047119140625,294.1499938964844,269.8500061035156,269.27642822265625,270.7793273925781,269.8500061035156,291.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646838905236112e-08,0.0011263949563726,-0.0530807860195636,0.0,0.0,0.0,-0.0150483129546046,60.0,-16.54491424560547,-0.0,-8.65079599066121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,0.0001053592495736,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,0.0001109483637264,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,0.0005262912600301,292.4111633300781,294.1499938964844,269.8500061035156,269.27642822265625,270.7608947753906,269.8500061035156,291.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199188099923052e-08,0.0011225676862522,-0.0519124940037727,0.0,0.0,0.0,-0.0148263964802026,60.0,-16.480775833129883,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,0.0001053592495736,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,0.0001109483637264,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,0.0005262912600301,292.4111633300781,294.1499938964844,269.8500061035156,269.27642822265625,270.7608947753906,269.8500061035156,291.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199188099923052e-08,0.0011225676862522,-0.0519124940037727,0.0,0.0,0.0,-0.0148263964802026,60.0,-16.480775833129883,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52569580078125,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.52569580078125,0.0,0.0,0.0001105548872146,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52569580078125,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52569580078125,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52569580078125,0.0,0.0,0.0005244247731752,292.40185546875,294.1499938964844,269.8500061035156,269.27642822265625,270.74285888671875,269.8500061035156,291.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.9733596090532053e-08,0.0011185869807377,-0.0506971552968025,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.414297103881836,-0.0,-8.531265649480704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52569580078125,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.52569580078125,0.0,0.0,0.0001105548872146,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52569580078125,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52569580078125,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52569580078125,0.0,0.0,0.0005244247731752,292.40185546875,294.1499938964844,269.8500061035156,269.27642822265625,270.74285888671875,269.8500061035156,291.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.9733596090532053e-08,0.0011185869807377,-0.0506971552968025,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.414297103881836,-0.0,-8.531265649480704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174255371094,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174255371094,0.0,0.0,0.0001101486050174,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174255371094,0.0,0.0,8.135538519127294e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174255371094,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174255371094,0.0,0.0,0.00052249757573,292.3925476074219,294.1499938964844,269.8500061035156,269.27642822265625,270.72528076171875,269.8500061035156,291.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285708637148e-08,0.00111447670497,-0.0494420453906059,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.345815658569336,-0.0,-8.468677492601273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174255371094,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174255371094,0.0,0.0,0.0001101486050174,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174255371094,0.0,0.0,8.135538519127294e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174255371094,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174255371094,0.0,0.0,0.00052249757573,292.3925476074219,294.1499938964844,269.8500061035156,269.27642822265625,270.72528076171875,269.8500061035156,291.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285708637148e-08,0.00111447670497,-0.0494420453906059,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.345815658569336,-0.0,-8.468677492601273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133056640625,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133056640625,0.0,0.0,0.000109941305709,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133056640625,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133056640625,0.0,0.0,0.000109941305709,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133056640625,0.0,0.0,0.0005215142155066,292.3879089355469,294.1499938964844,269.8500061035156,269.27642822265625,270.7166442871094,269.8500061035156,291.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007570628559733e-08,0.0011123794829472,-0.0488015674054622,0.0,0.0,0.0,-0.0142356660217046,60.0,-16.310903549194336,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091552734375,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091552734375,0.0,0.0,0.0001097319327527,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091552734375,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091552734375,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091552734375,0.0,0.0,0.0005205210181884,292.3832397460937,294.1499938964844,269.8500061035156,269.27642822265625,270.7080993652344,269.8500061035156,291.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982214016858e-08,0.0011102613061666,-0.0481545962393283,0.0,0.0,0.0,-0.0141128478571772,60.0,-16.275644302368164,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,0.0005185081390663,292.3739318847656,294.1499938964844,269.8500061035156,269.27642822265625,270.6913452148437,269.8500061035156,291.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257718892300545e-08,0.0011059683747589,-0.0468432307243347,0.0,0.0,0.0,-0.0138639360666275,60.0,-16.204269409179688,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,0.0005185081390663,292.3739318847656,294.1499938964844,269.8500061035156,269.27642822265625,270.6913452148437,269.8500061035156,291.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257718892300545e-08,0.0011059683747589,-0.0468432307243347,0.0,0.0,0.0,-0.0138639360666275,60.0,-16.204269409179688,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926147460937,0.0,0.0,0.0001033930602716,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926147460937,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926147460937,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926147460937,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926147460937,0.0,0.0,0.0005164697649888,292.3646240234375,294.1499938964844,269.8500061035156,269.27642822265625,270.67498779296875,269.8500061035156,291.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749252734233778e-08,0.0011016209609806,-0.0455149970948696,0.0,0.0,0.0,-0.0136118698865175,60.0,-16.131977081298828,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926147460937,0.0,0.0,0.0001033930602716,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926147460937,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926147460937,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926147460937,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926147460937,0.0,0.0,0.0005164697649888,292.3646240234375,294.1499938964844,269.8500061035156,269.27642822265625,270.67498779296875,269.8500061035156,291.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749252734233778e-08,0.0011016209609806,-0.0455149970948696,0.0,0.0,0.0,-0.0136118698865175,60.0,-16.131977081298828,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843444824219,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843444824219,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843444824219,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843444824219,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843444824219,0.0,0.0,0.0005144177703186,292.3553161621094,294.1499938964844,269.8500061035156,269.27642822265625,270.65899658203125,269.8500061035156,291.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237404392744793e-08,0.0010972445597872,-0.0441776923835277,0.0,0.0,0.0,-0.0133581263944506,60.0,-16.059175491333008,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843444824219,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843444824219,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843444824219,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843444824219,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843444824219,0.0,0.0,0.0005144177703186,292.3553161621094,294.1499938964844,269.8500061035156,269.27642822265625,270.65899658203125,269.8500061035156,291.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237404392744793e-08,0.0010972445597872,-0.0441776923835277,0.0,0.0,0.0,-0.0133581263944506,60.0,-16.059175491333008,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,0.0005123617593199,292.34600830078125,294.1499938964844,269.8500061035156,269.27642822265625,270.6433410644531,269.8500061035156,291.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928763076663,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.98616886138916,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,0.0005123617593199,292.34600830078125,294.1499938964844,269.8500061035156,269.27642822265625,270.6433410644531,269.8500061035156,291.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928763076663,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.98616886138916,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718933105469,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718933105469,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718933105469,0.0,0.0,7.961741357576102e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718933105469,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718933105469,0.0,0.0,0.0005113356164656,292.34136962890625,294.1499938964844,269.8500061035156,269.27642822265625,270.6356811523437,269.8500061035156,291.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906874667853,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,-0.0129769966006279,60.0,-15.949689865112305,-0.0,-8.110716009923635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677429199219,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677429199219,0.0,0.0,0.0001075797918019,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677429199219,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677429199219,0.0,0.0,0.0001075797918019,292.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677429199219,0.0,0.0,0.0005103122093714,292.3367004394531,294.1499938964844,269.8500061035156,269.27642822265625,270.62811279296875,269.8500061035156,291.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213316911262154e-08,0.001088488381356,-0.0415013693273067,0.0,0.0,0.0,-0.0128504456952214,60.0,-15.913283348083496,-0.0,-8.07828257620713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45947265625,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45947265625,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45947265625,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45947265625,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45947265625,0.0,0.0,0.0005082766874693,292.3274230957031,294.1499938964844,269.8500061035156,269.27642822265625,270.6131896972656,269.8500061035156,291.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.840777397155762,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
