time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8114929199219,297.1499938964844,293.1499938964844,0.0010200027609243,-89.9451904296875,288.3983154296875,0.5102405548095703,0.050000000745058,0.0461805500090122,291.5672607421875,297.1499938964844,293.1499938964844,0.0010696586687117,-99.32762145996094,288.4540405273437,0.5102405548095703,0.050000000745058,0.0486303456127643,291.8345947265625,297.1499938964844,293.1499938964844,0.0011200282024219,-76.81765747070312,288.5579528808594,0.5102405548095703,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011781628709286,-109.40322875976562,288.6436462402344,0.5102405548095703,0.050000000745058,0.0486303456127643,292.2659912109375,297.1499938964844,293.1499938964844,0.0007180487737059,-316.2889404296875,287.9752502441406,0.5102405548095703,0.050000000745058,0.2306814193725586,286.9292297363281,291.1499938964844,269.8700866699219,269.30401611328125,282.8182067871094,292.2679443359375,286.69451904296875,1.0,0.1693395227193832,0.9976189136505128,0.9976189136505128,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62288284301758,60.0,-1436.2386474609375,-993.3079833984376,34.91286849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,3468.776611328125,18000.0,0.0,0.0,0.0054583088494837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0431865043938159,0.0431873463094234,-8.420306585321669e-07,0.0,5.5394893934135325e-06,0.0,0.0,0.3611897826194763,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8114929199219,297.1499938964844,293.1499938964844,0.0010200027609243,-89.9451904296875,288.3983154296875,0.5102405548095703,0.050000000745058,0.0461805500090122,291.5672607421875,297.1499938964844,293.1499938964844,0.0010696586687117,-99.32762145996094,288.4540405273437,0.5102405548095703,0.050000000745058,0.0486303456127643,291.8345947265625,297.1499938964844,293.1499938964844,0.0011200282024219,-76.81765747070312,288.5579528808594,0.5102405548095703,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011781628709286,-109.40322875976562,288.6436462402344,0.5102405548095703,0.050000000745058,0.0486303456127643,292.2659912109375,297.1499938964844,293.1499938964844,0.0007180487737059,-316.2889404296875,287.9752502441406,0.5102405548095703,0.050000000745058,0.2306814193725586,286.9292297363281,291.1499938964844,269.8700866699219,269.30401611328125,282.8182067871094,292.2679443359375,286.69451904296875,1.0,0.1693395227193832,0.9976189136505128,0.9976189136505128,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62288284301758,60.0,-1436.2386474609375,-993.3079833984376,34.91286849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,3468.776611328125,18000.0,0.0,0.0,0.0054583088494837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0431865043938159,0.0431873463094234,-8.420306585321669e-07,0.0,5.5394893934135325e-06,0.0,0.0,0.3611897826194763,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417150618508,-145.3766632080078,289.09454345703125,0.4959815740585327,0.050000000745058,0.0463845059275627,291.56890869140625,297.1499938964844,293.1499938964844,0.0017736360896378,-165.38934326171875,289.2819519042969,0.4959815740585327,0.050000000745058,0.0488451160490512,291.827392578125,297.1499938964844,293.1499938964844,0.0017334622098132,-119.38933563232422,289.2408752441406,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7751770019531,297.1499938964844,293.1499938964844,0.0018113363767042,-168.90444946289062,289.3587951660156,0.4959815740585327,0.050000000745058,0.0488451160490512,292.2576599121094,297.1499938964844,293.1499938964844,0.0011698036687448,-517.4454956054688,288.38983154296875,0.4959815740585327,0.050000000745058,0.2317002117633819,286.654296875,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.7284240722656,1.0,0.1795076578855514,0.9960314631462096,0.9960314631462096,1.0,1.0,-0.4942376017570495,0.2089378386735916,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.0757064819336,60.0,-16.690645217895508,-2184.167236328125,39.71088409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1251220703125,291.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,1565.50244140625,19080.0,0.0,0.0,0.0860621482133865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018259048461914,0.4018272459506988,-1.3532045386455138e-06,0.0,8.734214497962967e-05,0.0,0.0,7.28667402267456,0.0,0.0,0.0,0.2259760946035385,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417150618508,-145.3766632080078,289.09454345703125,0.4959815740585327,0.050000000745058,0.0463845059275627,291.56890869140625,297.1499938964844,293.1499938964844,0.0017736360896378,-165.38934326171875,289.2819519042969,0.4959815740585327,0.050000000745058,0.0488451160490512,291.827392578125,297.1499938964844,293.1499938964844,0.0017334622098132,-119.38933563232422,289.2408752441406,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7751770019531,297.1499938964844,293.1499938964844,0.0018113363767042,-168.90444946289062,289.3587951660156,0.4959815740585327,0.050000000745058,0.0488451160490512,292.2576599121094,297.1499938964844,293.1499938964844,0.0011698036687448,-517.4454956054688,288.38983154296875,0.4959815740585327,0.050000000745058,0.2317002117633819,286.654296875,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.7284240722656,1.0,0.1795076578855514,0.9960314631462096,0.9960314631462096,1.0,1.0,-0.4942376017570495,0.2089378386735916,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.0757064819336,60.0,-16.690645217895508,-2184.167236328125,39.71088409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1251220703125,291.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,1565.50244140625,19080.0,0.0,0.0,0.0860621482133865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018259048461914,0.4018272459506988,-1.3532045386455138e-06,0.0,8.734214497962967e-05,0.0,0.0,7.28667402267456,0.0,0.0,0.0,0.2259760946035385,4.0,0.0,1.0
281460,291.8109741210937,297.1499938964844,293.1499938964844,0.0021297289058566,-187.6518096923828,290.0314025878906,0.4862403273582458,0.050000000745058,0.0465533807873725,291.5769958496094,297.1499938964844,293.1499938964844,0.0023437701165676,-217.4436798095703,290.3450927734375,0.4862403273582458,0.050000000745058,0.0490229539573192,291.8302307128906,297.1499938964844,293.1499938964844,0.0022183444816619,-152.01918029785156,290.1703796386719,0.4862403273582458,0.050000000745058,0.0362081862986087,291.77734375,297.1499938964844,293.1499938964844,0.0023162697907537,-214.8961944580078,290.3182373046875,0.4862403273582458,0.050000000745058,0.0490229539573192,292.2586975097656,297.1499938964844,293.1499938964844,0.0015086639905348,-664.0516357421875,289.0971984863281,0.4862403273582458,0.050000000745058,0.2325437813997268,286.8282470703125,291.1499938964844,269.8932800292969,269.3358459472656,282.8211669921875,292.2581787109375,286.8656311035156,1.0,0.1874753087759018,0.9964255690574646,0.9964255690574646,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.2862838208675384,0.0831155702471733,0.0,0.0,1.0,43.59044647216797,48.0,272.5419921875,-2605.26611328125,43.71459197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.3124084472656,293.141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,2738.9306640625,19080.0,0.0,0.0,0.1522818505764007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5322962403297424,0.5322985649108887,-2.340462742722593e-06,0.0,0.0001545467239338,0.0,0.0,16.771467208862305,0.0,0.0,0.0,0.2949259281158447,4.0,0.0,1.0
281520,291.8109741210937,297.1499938964844,293.1499938964844,0.0021297289058566,-187.6518096923828,290.0314025878906,0.4862403273582458,0.050000000745058,0.0465533807873725,291.5769958496094,297.1499938964844,293.1499938964844,0.0023437701165676,-217.4436798095703,290.3450927734375,0.4862403273582458,0.050000000745058,0.0490229539573192,291.8302307128906,297.1499938964844,293.1499938964844,0.0022183444816619,-152.01918029785156,290.1703796386719,0.4862403273582458,0.050000000745058,0.0362081862986087,291.77734375,297.1499938964844,293.1499938964844,0.0023162697907537,-214.8961944580078,290.3182373046875,0.4862403273582458,0.050000000745058,0.0490229539573192,292.2586975097656,297.1499938964844,293.1499938964844,0.0015086639905348,-664.0516357421875,289.0971984863281,0.4862403273582458,0.050000000745058,0.2325437813997268,286.8282470703125,291.1499938964844,269.8932800292969,269.3358459472656,282.8211669921875,292.2581787109375,286.8656311035156,1.0,0.1874753087759018,0.9964255690574646,0.9964255690574646,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.2862838208675384,0.0831155702471733,0.0,0.0,1.0,43.59044647216797,48.0,272.5419921875,-2605.26611328125,43.71459197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.3124084472656,293.141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,2738.9306640625,19080.0,0.0,0.0,0.1522818505764007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5322962403297424,0.5322985649108887,-2.340462742722593e-06,0.0,0.0001545467239338,0.0,0.0,16.771467208862305,0.0,0.0,0.0,0.2949259281158447,4.0,0.0,1.0
281580,291.8229064941406,297.1499938964844,293.1499938964844,0.0025605550035834,-223.6186065673828,290.91912841796875,0.4839414656162262,0.050000000745058,0.0465956553816795,291.5888061523437,297.1499938964844,293.1499938964844,0.0028558848425745,-262.4971923828125,291.3542175292969,0.4839414656162262,0.050000000745058,0.0490674674510955,291.839111328125,297.1499938964844,293.1499938964844,0.0026483426336199,-179.86595153808594,291.0546875,0.4839414656162262,0.050000000745058,0.036241065710783,291.7851867675781,297.1499938964844,293.1499938964844,0.0027661039493978,-254.29754638671875,291.2313232421875,0.4839414656162262,0.050000000745058,0.0490674674510955,292.2657470703125,297.1499938964844,293.1499938964844,0.0018053964013233,-787.8771362304688,289.7826232910156,0.4839414656162262,0.050000000745058,0.2327549457550048,287.0709533691406,291.1499938964844,269.9075927734375,269.35546875,282.8283996582031,292.264404296875,287.1632385253906,1.0,0.1889255046844482,0.9968196749687196,0.9968196749687196,1.0,1.0,-0.4964878857135772,0.2099941372871399,0.2864937484264374,0.0831075310707092,0.0,0.0,1.0,44.71956634521485,36.0,558.26513671875,-3196.310546875,44.72037124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.3994445800781,295.2239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,4075.615478515625,19080.0,0.0,0.0,0.2028219848871231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6493214964866638,0.6493250131607056,-3.481972498775576e-06,0.0,0.0002058385434793,0.0,0.0,30.43903350830078,0.0,0.0,0.0,0.3584217727184295,4.0,0.0,1.0
281640,291.8229064941406,297.1499938964844,293.1499938964844,0.0025605550035834,-223.6186065673828,290.91912841796875,0.4839414656162262,0.050000000745058,0.0465956553816795,291.5888061523437,297.1499938964844,293.1499938964844,0.0028558848425745,-262.4971923828125,291.3542175292969,0.4839414656162262,0.050000000745058,0.0490674674510955,291.839111328125,297.1499938964844,293.1499938964844,0.0026483426336199,-179.86595153808594,291.0546875,0.4839414656162262,0.050000000745058,0.036241065710783,291.7851867675781,297.1499938964844,293.1499938964844,0.0027661039493978,-254.29754638671875,291.2313232421875,0.4839414656162262,0.050000000745058,0.0490674674510955,292.2657470703125,297.1499938964844,293.1499938964844,0.0018053964013233,-787.8771362304688,289.7826232910156,0.4839414656162262,0.050000000745058,0.2327549457550048,287.0709533691406,291.1499938964844,269.9075927734375,269.35546875,282.8283996582031,292.264404296875,287.1632385253906,1.0,0.1889255046844482,0.9968196749687196,0.9968196749687196,1.0,1.0,-0.4964878857135772,0.2099941372871399,0.2864937484264374,0.0831075310707092,0.0,0.0,1.0,44.71956634521485,36.0,558.26513671875,-3196.310546875,44.72037124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.3994445800781,295.2239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,4075.615478515625,19080.0,0.0,0.0,0.2028219848871231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6493214964866638,0.6493250131607056,-3.481972498775576e-06,0.0,0.0002058385434793,0.0,0.0,30.43903350830078,0.0,0.0,0.0,0.3584217727184295,4.0,0.0,1.0
281700,291.8309631347656,297.1499938964844,293.1499938964844,0.0027485636528581,-238.24710083007807,291.3955078125,0.4851530492305755,0.050000000745058,0.046573307365179,291.5958557128906,297.1499938964844,293.1499938964844,0.0030843326821923,-281.2632141113281,291.8882141113281,0.4851530492305755,0.050000000745058,0.0490439347922802,291.84552001953125,297.1499938964844,293.1499938964844,0.0028366597834974,-191.20529174804688,291.5301513671875,0.4851530492305755,0.050000000745058,0.0362236835062503,291.7909545898437,297.1499938964844,293.1499938964844,0.0029641943983733,-270.4202575683594,291.7201232910156,0.4851530492305755,0.050000000745058,0.0490439347922802,292.271240234375,297.1499938964844,293.1499938964844,0.0019327367190271,-837.4028930664062,290.17169189453125,0.4851530492305755,0.050000000745058,0.2326433211565017,287.27960205078125,291.1499938964844,269.91534423828125,269.3661499023437,282.8335266113281,292.2695007324219,287.40142822265625,1.0,0.1877354383468628,0.997016668319702,0.997016668319702,1.0,1.0,-0.4962498545646667,0.2099167853593826,0.2863330841064453,0.083017386496067,0.0,0.0,1.0,44.12125015258789,36.0,710.3429565429688,-3538.55224609375,44.18727111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.6627502441406,296.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,4787.88525390625,20160.0,0.0,0.0,0.2224434614181518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703777015209198,0.7037810683250427,-4.090495167474728e-06,0.0,0.0002257518353872,0.0,0.0,38.75761032104492,0.0,0.0,0.0,0.3894524872303009,4.0,0.0,1.0
281760,291.84033203125,297.1499938964844,293.1499938964844,0.0029192012734711,-250.63037109375,291.8930969238281,0.4876588582992553,0.050000000745058,0.0465276166796684,291.6036071777344,297.1499938964844,293.1499938964844,0.003295533824712,-297.4991760253906,292.44091796875,0.4876588582992553,0.050000000745058,0.0489958226680755,291.8531494140625,297.1499938964844,293.1499938964844,0.0030080473516136,-200.81204223632807,292.02716064453125,0.4876588582992553,0.050000000745058,0.0361881479620933,291.7978515625,297.1499938964844,293.1499938964844,0.0031453049741685,-284.14111328125,292.2296447753906,0.4876588582992553,0.050000000745058,0.0489958226680755,292.2779846191406,297.1499938964844,293.1499938964844,0.0020466772839426,-878.6798095703125,290.5918273925781,0.4876588582992553,0.050000000745058,0.2324150800704956,287.5470275878906,291.1499938964844,269.9234924316406,269.3773193359375,282.8395690917969,292.2758483886719,287.6976318359375,1.0,0.1854579895734787,0.9972214102745056,0.9972214102745056,1.0,1.0,-0.4957630634307861,0.2097333371639251,0.2860297560691833,0.0828811675310134,0.0,0.0,1.0,42.898658752441406,25.0,863.427734375,-3905.27587890625,43.09944534301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.0182189941406,297.7936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,5604.21826171875,20160.0,0.0,0.0,0.2385184913873672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614137530326843,0.7614185214042664,-4.787922989635263e-06,0.0,0.0002420659438939,0.0,0.0,49.08109664916992,0.0,0.0,0.0,0.4194729328155517,4.0,0.0,1.0
281820,291.8627014160156,297.1499938964844,293.1499938964844,0.0032082046382129,-268.6138000488281,292.9405212402344,0.495831698179245,0.050000000745058,0.0463869348168373,291.62115478515625,297.1499938964844,293.1499938964844,0.0036654889117926,-322.2225341796875,293.5896301269531,0.495831698179245,0.050000000745058,0.0488476790487766,291.87188720703125,297.1499938964844,293.1499938964844,0.0032996705267578,-214.77919006347656,293.0743713378906,0.495831698179245,0.050000000745058,0.0360787287354469,291.8147888183594,297.1499938964844,293.1499938964844,0.0034560500644147,-304.2899169921875,293.2989501953125,0.495831698179245,0.050000000745058,0.0488476790487766,292.294921875,297.1499938964844,293.1499938964844,0.0022346833720803,-936.5702514648438,291.5150451660156,0.495831698179245,0.050000000745058,0.2317123562097549,288.2476806640625,291.1499938964844,269.9408264160156,269.4010925292969,282.85418701171875,292.2921142578125,288.4502868652344,1.0,0.1784967929124832,0.9976308941841124,0.9976308941841124,1.0,1.0,-0.4942641258239746,0.2091426998376846,0.2851214110851288,0.0825103297829628,0.0,0.0,1.0,39.135047912597656,25.0,1148.9005126953125,-4660.3505859375,39.76360702514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.861572265625,300.5723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,7201.73876953125,20160.0,0.0,0.0,0.2609482407569885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8631412386894226,0.8631474375724792,-6.152753485366702e-06,0.0,0.0002648292866069,0.0,0.0,71.49874114990234,0.0,0.0,0.0,0.4745732247829437,4.0,0.0,1.0
281880,291.8627014160156,297.1499938964844,293.1499938964844,0.0032082046382129,-268.6138000488281,292.9405212402344,0.495831698179245,0.050000000745058,0.0463869348168373,291.62115478515625,297.1499938964844,293.1499938964844,0.0036654889117926,-322.2225341796875,293.5896301269531,0.495831698179245,0.050000000745058,0.0488476790487766,291.87188720703125,297.1499938964844,293.1499938964844,0.0032996705267578,-214.77919006347656,293.0743713378906,0.495831698179245,0.050000000745058,0.0360787287354469,291.8147888183594,297.1499938964844,293.1499938964844,0.0034560500644147,-304.2899169921875,293.2989501953125,0.495831698179245,0.050000000745058,0.0488476790487766,292.294921875,297.1499938964844,293.1499938964844,0.0022346833720803,-936.5702514648438,291.5150451660156,0.495831698179245,0.050000000745058,0.2317123562097549,288.2476806640625,291.1499938964844,269.9408264160156,269.4010925292969,282.85418701171875,292.2921142578125,288.4502868652344,1.0,0.1784967929124832,0.9976308941841124,0.9976308941841124,1.0,1.0,-0.4942641258239746,0.2091426998376846,0.2851214110851288,0.0825103297829628,0.0,0.0,1.0,39.135047912597656,25.0,1148.9005126953125,-4660.3505859375,39.76360702514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.861572265625,300.5723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,7201.73876953125,20160.0,0.0,0.0,0.2609482407569885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8631412386894226,0.8631474375724792,-6.152753485366702e-06,0.0,0.0002648292866069,0.0,0.0,71.49874114990234,0.0,0.0,0.0,0.4745732247829437,4.0,0.0,1.0
281940,291.889404296875,297.1499938964844,293.1499938964844,0.0034333020448684,-278.3539123535156,294.02935791015625,0.5032000541687012,0.050000000745058,0.0462746322154998,291.6412048339844,297.1499938964844,293.1499938964844,0.0039700823836028,-337.34344482421875,294.7650756835937,0.5032000541687012,0.050000000745058,0.0487294159829616,291.8946533203125,297.1499938964844,293.1499938964844,0.0035286180209368,-222.362548828125,294.1636657714844,0.5032000541687012,0.050000000745058,0.0359913818538188,291.83544921875,297.1499938964844,293.1499938964844,0.0037034712731838,-315.535888671875,294.4060974121094,0.5032000541687012,0.050000000745058,0.0487294159829616,292.31597900390625,297.1499938964844,293.1499938964844,0.0023745247162878,-964.7886962890624,292.5209045410156,0.5032000541687012,0.050000000745058,0.2311513721942901,289.136474609375,291.1499938964844,269.9594421386719,269.4266662597656,282.8717041015625,292.31256103515625,289.3802795410156,1.0,0.1731150150299072,0.9980403780937196,0.9980403780937196,1.0,1.0,-0.4930673241615295,0.2086824923753738,0.2843848168849945,0.0821925848722457,0.0,0.0,1.0,36.13031768798828,25.0,1381.8590087890625,-5409.04638671875,37.11445617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6919250488281,303.33612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,8775.056640625,21240.0,0.0,0.0,0.2720937430858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952770173549652,0.9527776837348938,-7.496906164305983e-06,0.0,0.0002761405485216,0.0,0.0,96.1651611328125,0.0,0.0,0.0,0.5245804190635681,4.0,0.0,1.0
282000,291.889404296875,297.1499938964844,293.1499938964844,0.0034333020448684,-278.3539123535156,294.02935791015625,0.5032000541687012,0.050000000745058,0.0462746322154998,291.6412048339844,297.1499938964844,293.1499938964844,0.0039700823836028,-337.34344482421875,294.7650756835937,0.5032000541687012,0.050000000745058,0.0487294159829616,291.8946533203125,297.1499938964844,293.1499938964844,0.0035286180209368,-222.362548828125,294.1636657714844,0.5032000541687012,0.050000000745058,0.0359913818538188,291.83544921875,297.1499938964844,293.1499938964844,0.0037034712731838,-315.535888671875,294.4060974121094,0.5032000541687012,0.050000000745058,0.0487294159829616,292.31597900390625,297.1499938964844,293.1499938964844,0.0023745247162878,-964.7886962890624,292.5209045410156,0.5032000541687012,0.050000000745058,0.2311513721942901,289.136474609375,291.1499938964844,269.9594421386719,269.4266662597656,282.8717041015625,292.31256103515625,289.3802795410156,1.0,0.1731150150299072,0.9980403780937196,0.9980403780937196,1.0,1.0,-0.4930673241615295,0.2086824923753738,0.2843848168849945,0.0821925848722457,0.0,0.0,1.0,36.13031768798828,25.0,1381.8590087890625,-5409.04638671875,37.11445617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6919250488281,303.33612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,8775.056640625,21240.0,0.0,0.0,0.2720937430858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952770173549652,0.9527776837348938,-7.496906164305983e-06,0.0,0.0002761405485216,0.0,0.0,96.1651611328125,0.0,0.0,0.0,0.5245804190635681,4.0,0.0,1.0
282060,291.9196472167969,297.1499938964844,293.1499938964844,0.0035953123588114,-280.6312561035156,295.1247253417969,0.5095010995864868,0.050000000745058,0.0461898706853389,291.6635131835937,297.1499938964844,293.1499938964844,0.0042071137577295,-343.537109375,295.9292297363281,0.5095010995864868,0.050000000745058,0.0486401580274105,291.9207458496094,297.1499938964844,293.1499938964844,0.0036951063666492,-224.14108276367188,295.2594909667969,0.5095010995864868,0.050000000745058,0.035925455391407,291.8591613769531,297.1499938964844,293.1499938964844,0.0038870458956807,-318.6404113769531,295.5149841308594,0.5095010995864868,0.050000000745058,0.0486401580274105,292.34051513671875,297.1499938964844,293.1499938964844,0.0024682045914232,-966.5489501953124,293.5728454589844,0.5095010995864868,0.050000000745058,0.2307279706001281,290.1669616699219,291.1499938964844,269.9791564941406,269.4537048339844,282.89166259765625,292.3365783691406,290.4396057128906,1.0,0.1688160598278045,0.9984822273254396,0.9984822273254396,1.0,1.0,-0.4921640753746032,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.86209487915039,25.0,1546.922119140625,-6114.34326171875,35.12293243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3323974609375,305.92803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,10456.6845703125,21240.0,0.0,0.0,0.2741437554359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0400643348693848,1.040073275566101,-8.933592653193045e-06,0.0,0.0002782210649456,0.0,0.0,125.09339904785156,0.0,0.0,0.0,0.5705656409263611,4.0,0.0,1.0
282120,291.9196472167969,297.1499938964844,293.1499938964844,0.0035953123588114,-280.6312561035156,295.1247253417969,0.5095010995864868,0.050000000745058,0.0461898706853389,291.6635131835937,297.1499938964844,293.1499938964844,0.0042071137577295,-343.537109375,295.9292297363281,0.5095010995864868,0.050000000745058,0.0486401580274105,291.9207458496094,297.1499938964844,293.1499938964844,0.0036951063666492,-224.14108276367188,295.2594909667969,0.5095010995864868,0.050000000745058,0.035925455391407,291.8591613769531,297.1499938964844,293.1499938964844,0.0038870458956807,-318.6404113769531,295.5149841308594,0.5095010995864868,0.050000000745058,0.0486401580274105,292.34051513671875,297.1499938964844,293.1499938964844,0.0024682045914232,-966.5489501953124,293.5728454589844,0.5095010995864868,0.050000000745058,0.2307279706001281,290.1669616699219,291.1499938964844,269.9791564941406,269.4537048339844,282.89166259765625,292.3365783691406,290.4396057128906,1.0,0.1688160598278045,0.9984822273254396,0.9984822273254396,1.0,1.0,-0.4921640753746032,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.86209487915039,25.0,1546.922119140625,-6114.34326171875,35.12293243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3323974609375,305.92803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,10456.6845703125,21240.0,0.0,0.0,0.2741437554359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0400643348693848,1.040073275566101,-8.933592653193045e-06,0.0,0.0002782210649456,0.0,0.0,125.09339904785156,0.0,0.0,0.0,0.5705656409263611,4.0,0.0,1.0
282180,291.9525756835937,297.1499938964844,293.1499938964844,0.0036953066010028,-276.5376892089844,296.1924743652344,0.5149824023246765,0.050000000745058,0.0461236871778965,291.6874694824219,297.1499938964844,293.1499938964844,0.0043745939619839,-341.9168701171875,297.0469970703125,0.5149824023246765,0.050000000745058,0.0485704652965068,291.949462890625,297.1499938964844,293.1499938964844,0.0037996259052306,-220.9428253173828,296.32720947265625,0.5149824023246765,0.050000000745058,0.0358739793300628,291.88525390625,297.1499938964844,293.1499938964844,0.0040065008215606,-314.7236328125,296.5909118652344,0.5149824023246765,0.050000000745058,0.0485704652965068,292.36773681640625,297.1499938964844,293.1499938964844,0.0025179521180689,-946.1023559570312,294.6329040527344,0.5149824023246765,0.050000000745058,0.2303973734378814,291.2864990234375,291.1499938964844,269.99981689453125,269.4820861816406,282.9136657714844,292.3634338378906,291.5739440917969,1.0,0.1653742790222168,0.9989240765571594,0.9989240765571594,1.0,1.0,-0.4914588332176208,0.2080950438976287,0.283363789319992,0.0817094668745994,0.0,0.0,0.9672683477401732,32.09083557128906,25.0,1633.4825439453125,-6736.005859375,33.57270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6648864746094,308.2185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,12072.8095703125,21240.0,0.0,0.0,0.269308865070343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112610936164856,1.112621188163757,-1.0247415957564954e-05,0.0,0.0002733142464421,0.0,0.0,153.38133239746094,0.0,0.0,0.0,0.6100050210952759,4.0,0.0,1.0
282240,291.9525756835937,297.1499938964844,293.1499938964844,0.0036953066010028,-276.5376892089844,296.1924743652344,0.5149824023246765,0.050000000745058,0.0461236871778965,291.6874694824219,297.1499938964844,293.1499938964844,0.0043745939619839,-341.9168701171875,297.0469970703125,0.5149824023246765,0.050000000745058,0.0485704652965068,291.949462890625,297.1499938964844,293.1499938964844,0.0037996259052306,-220.9428253173828,296.32720947265625,0.5149824023246765,0.050000000745058,0.0358739793300628,291.88525390625,297.1499938964844,293.1499938964844,0.0040065008215606,-314.7236328125,296.5909118652344,0.5149824023246765,0.050000000745058,0.0485704652965068,292.36773681640625,297.1499938964844,293.1499938964844,0.0025179521180689,-946.1023559570312,294.6329040527344,0.5149824023246765,0.050000000745058,0.2303973734378814,291.2864990234375,291.1499938964844,269.99981689453125,269.4820861816406,282.9136657714844,292.3634338378906,291.5739440917969,1.0,0.1653742790222168,0.9989240765571594,0.9989240765571594,1.0,1.0,-0.4914588332176208,0.2080950438976287,0.283363789319992,0.0817094668745994,0.0,0.0,0.9672683477401732,32.09083557128906,25.0,1633.4825439453125,-6736.005859375,33.57270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6648864746094,308.2185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,12072.8095703125,21240.0,0.0,0.0,0.269308865070343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112610936164856,1.112621188163757,-1.0247415957564954e-05,0.0,0.0002733142464421,0.0,0.0,153.38133239746094,0.0,0.0,0.0,0.6100050210952759,4.0,0.0,1.0
282300,291.96978759765625,297.1499938964844,293.1499938964844,0.0037231063470244,-272.535888671875,296.7060546875,0.5174333453178406,0.050000000745058,0.0460961125791072,291.69989013671875,297.1499938964844,293.1499938964844,0.0044325217604637,-338.65252685546875,297.57867431640625,0.5174333453178406,0.050000000745058,0.0485414266586303,291.96453857421875,297.1499938964844,293.1499938964844,0.0038295625708997,-217.8116149902344,296.84051513671875,0.5174333453178406,0.050000000745058,0.0358525328338146,291.89892578125,297.1499938964844,293.1499938964844,0.0040429532527923,-310.5947570800781,297.10662841796875,0.5174333453178406,0.050000000745058,0.0485414266586303,292.38214111328125,297.1499938964844,293.1499938964844,0.0025275012012571,-929.1842041015624,295.1542663574219,0.5174333453178406,0.050000000745058,0.2302596271038055,291.8622741699219,291.1499938964844,270.0104675292969,269.4967041015625,282.92529296875,292.377685546875,292.1517639160156,1.0,0.1639167219400406,0.999144971370697,0.999144971370697,1.0,1.0,-0.4911649823188782,0.2079933285713195,0.2831716537475586,0.0816110670566558,0.0,0.0,0.8622130751609802,31.35271644592285,25.0,1645.6588134765625,-7000.7919921875,32.92797088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6932678222656,309.21490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,14213.578125,22320.0,0.0,0.0,0.2649498283863067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1308423280715942,1.130853295326233,-1.0979922080878168e-05,0.0,0.000268890406005,0.0,0.0,165.08351135253906,0.0,0.0,0.0,0.6257334351539612,4.0,0.0,1.0
282360,291.9873352050781,297.1499938964844,293.1499938964844,0.0037372715305536,-267.51904296875,297.200927734375,0.5197016000747681,0.050000000745058,0.0460716038942337,291.71246337890625,297.1499938964844,293.1499938964844,0.0044741579331457,-334.0826110839844,298.08740234375,0.5197016000747681,0.050000000745058,0.0485156178474426,291.97998046875,297.1499938964844,293.1499938964844,0.0038457273039966,-213.8832092285156,297.3348999023437,0.5197016000747681,0.050000000745058,0.0358334705233573,291.9129333496094,297.1499938964844,293.1499938964844,0.0040649673901498,-305.3316345214844,297.6023864746094,0.5197016000747681,0.050000000745058,0.0485156178474426,292.3968811035156,297.1499938964844,293.1499938964844,0.002527778269723,-908.8442993164062,295.6633605957031,0.5197016000747681,0.050000000745058,0.2301371991634369,292.4385070800781,291.1499938964844,270.0212707519531,269.51153564453125,282.9372253417969,292.392333984375,292.7254333496094,1.0,0.1626090705394745,0.9993159770965576,0.9993159770965576,0.9999539852142334,1.0,-0.4909037947654724,0.2079049944877624,0.2829988002777099,0.0815202966332435,0.0,0.0,0.7186203002929688,30.696592330932617,25.0,1632.1378173828125,-7214.3408203125,32.35549545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.625,310.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,19865.92578125,22320.0,0.0,0.0,0.2595959007740021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1110540628433228,1.1110659837722778,-1.1988801816187332e-05,0.0,0.0002634568372741,0.0,0.0,170.56472778320312,0.0,0.0,0.0,0.6297487020492554,4.0,0.0,1.0
282420,292.0230407714844,297.1499938964844,293.1499938964844,0.0037365357857197,-256.201171875,298.10498046875,0.523725688457489,0.050000000745058,0.0460303165018558,291.7377624511719,297.1499938964844,293.1499938964844,0.0045227794907987,-323.21826171875,299.0107727050781,0.523725688457489,0.050000000745058,0.0484721399843692,292.0115051269531,297.1499938964844,293.1499938964844,0.0038488076534122,-205.0307464599609,298.2378234863281,0.523725688457489,0.050000000745058,0.0358013585209846,291.9413757324219,297.1499938964844,293.1499938964844,0.0040785064920783,-293.3927001953125,298.50634765625,0.523725688457489,0.050000000745058,0.0484721399843692,292.427001953125,297.1499938964844,293.1499938964844,0.0025075969751924,-863.6373901367188,296.60650634765625,0.523725688457489,0.050000000745058,0.229930967092514,293.53387451171875,291.1499938964844,270.0433654785156,269.5418395996094,282.9617919921875,292.42236328125,293.7754211425781,1.0,0.1603797823190689,0.9996579885482788,0.9996579885482788,0.999862015247345,1.0,-0.4904638528823852,0.2077609449625015,0.2827029228210449,0.0813596099615097,0.0,0.0,0.3260998427867889,29.59130096435547,25.0,1383.3563232421875,-6956.5546875,31.392467498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23590087890625,310.55731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,51104.1640625,22320.0,0.0,0.0,0.2462740689516067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035585403442383,0.6035723090171814,-1.3769287761533631e-05,0.0,0.0002499368856661,0.0,0.0,83.31820678710938,0.0,0.0,0.0,0.5359019041061401,4.0,0.0,1.0
282480,292.0230407714844,297.1499938964844,293.1499938964844,0.0037365357857197,-256.201171875,298.10498046875,0.523725688457489,0.050000000745058,0.0460303165018558,291.7377624511719,297.1499938964844,293.1499938964844,0.0045227794907987,-323.21826171875,299.0107727050781,0.523725688457489,0.050000000745058,0.0484721399843692,292.0115051269531,297.1499938964844,293.1499938964844,0.0038488076534122,-205.0307464599609,298.2378234863281,0.523725688457489,0.050000000745058,0.0358013585209846,291.9413757324219,297.1499938964844,293.1499938964844,0.0040785064920783,-293.3927001953125,298.50634765625,0.523725688457489,0.050000000745058,0.0484721399843692,292.427001953125,297.1499938964844,293.1499938964844,0.0025075969751924,-863.6373901367188,296.60650634765625,0.523725688457489,0.050000000745058,0.229930967092514,293.53387451171875,291.1499938964844,270.0433654785156,269.5418395996094,282.9617919921875,292.42236328125,293.7754211425781,1.0,0.1603797823190689,0.9996579885482788,0.9996579885482788,0.999862015247345,1.0,-0.4904638528823852,0.2077609449625015,0.2827029228210449,0.0813596099615097,0.0,0.0,0.3260998427867889,29.59130096435547,25.0,1383.3563232421875,-6956.5546875,31.392467498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23590087890625,310.55731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,51104.1640625,22320.0,0.0,0.0,0.2462740689516067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035585403442383,0.6035723090171814,-1.3769287761533631e-05,0.0,0.0002499368856661,0.0,0.0,83.31820678710938,0.0,0.0,0.0,0.5359019041061401,4.0,0.0,1.0
282540,292.0571594238281,297.1499938964844,293.1499938964844,0.0038122611586004,-256.4028015136719,298.6640625,0.5271279215812683,0.050000000745058,0.0459974110126495,291.7616271972656,297.1499938964844,293.1499938964844,0.004676716402173,-327.169921875,299.6200561523437,0.5271279215812683,0.050000000745058,0.0484374873340129,292.0418395996094,297.1499938964844,293.1499938964844,0.003932177554816,-205.438232421875,298.8008117675781,0.5271279215812683,0.050000000745058,0.0357757657766342,291.9686584472656,297.1499938964844,293.1499938964844,0.0041807112284004,-294.8215026855469,299.08026123046875,0.5271279215812683,0.050000000745058,0.0484374873340129,292.4557189941406,297.1499938964844,293.1499938964844,0.0025251898914575,-853.6992797851562,297.1488342285156,0.5271279215812683,0.050000000745058,0.2297665923833847,294.1065368652344,291.1499938964844,270.06591796875,269.5727844238281,282.9862060546875,292.4515686035156,294.05810546875,1.0,0.1585780084133148,1.0,1.0,0.9997699856758118,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248736619949,0.0,0.0,0.0,28.710214614868164,25.0,5.1672444343566895,-4413.19091796875,30.62599754333496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7596130371094,306.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,46361.078125,21240.0,0.0,0.0,0.2276702374219894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188061609864234,0.1188168153166771,-1.0654265679477248e-05,0.0,0.0002310563431819,0.0,0.0,11.537667274475098,0.0,0.0,0.0,0.4179602861404419,4.0,0.0,1.0
282600,292.0571594238281,297.1499938964844,293.1499938964844,0.0038122611586004,-256.4028015136719,298.6640625,0.5271279215812683,0.050000000745058,0.0459974110126495,291.7616271972656,297.1499938964844,293.1499938964844,0.004676716402173,-327.169921875,299.6200561523437,0.5271279215812683,0.050000000745058,0.0484374873340129,292.0418395996094,297.1499938964844,293.1499938964844,0.003932177554816,-205.438232421875,298.8008117675781,0.5271279215812683,0.050000000745058,0.0357757657766342,291.9686584472656,297.1499938964844,293.1499938964844,0.0041807112284004,-294.8215026855469,299.08026123046875,0.5271279215812683,0.050000000745058,0.0484374873340129,292.4557189941406,297.1499938964844,293.1499938964844,0.0025251898914575,-853.6992797851562,297.1488342285156,0.5271279215812683,0.050000000745058,0.2297665923833847,294.1065368652344,291.1499938964844,270.06591796875,269.5727844238281,282.9862060546875,292.4515686035156,294.05810546875,1.0,0.1585780084133148,1.0,1.0,0.9997699856758118,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248736619949,0.0,0.0,0.0,28.710214614868164,25.0,5.1672444343566895,-4413.19091796875,30.62599754333496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7596130371094,306.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,46361.078125,21240.0,0.0,0.0,0.2276702374219894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188061609864234,0.1188168153166771,-1.0654265679477248e-05,0.0,0.0002310563431819,0.0,0.0,11.537667274475098,0.0,0.0,0.0,0.4179602861404419,4.0,0.0,1.0
282660,292.0823669433594,297.1499938964844,293.1499938964844,0.0042579597793519,-299.03973388671875,298.4092102050781,0.5299850702285767,0.050000000745058,0.0459710583090782,291.7792663574219,297.1499938964844,293.1499938964844,0.0053268242627382,-385.69732666015625,299.56072998046875,0.5299850702285767,0.050000000745058,0.04840974137187,292.0649108886719,297.1499938964844,293.1499938964844,0.0043984842486679,-239.75254821777344,298.5682678222656,0.5299850702285767,0.050000000745058,0.035755269229412,291.9896240234375,297.1499938964844,293.1499938964844,0.004699463956058,-345.00738525390625,298.9007263183594,0.5299850702285767,0.050000000745058,0.04840974137187,292.47625732421875,297.1499938964844,293.1499938964844,0.0027645826339721,-980.8678588867188,296.6437072753906,0.5299850702285767,0.050000000745058,0.2296349704265594,293.1548767089844,291.1499938964844,270.0887756347656,269.6041259765625,283.0067138671875,292.47381591796875,292.5444641113281,1.0,0.1571186631917953,1.0,1.0,0.9993385672569276,1.0,-0.4898324012756347,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.00459671020508,25.0,-2634.6572265625,-0.0,30.01294708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8638610839844,300.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,34338.44140625,21240.0,0.0,0.0,0.1965549886226654,0.0,0.0,0.0,0.0,1.0,0.0082629937678575,0.0,-0.0,-0.0,0.0,0.0,0.0,4.010164411738515e-05,0.0745717585086822,-0.0745316594839096,0.0,0.0001994783233385,0.0,0.0,5.267608642578125,0.0,0.0,0.0,0.3571807444095611,4.0,0.0,1.0
282720,292.0823669433594,297.1499938964844,293.1499938964844,0.0042579597793519,-299.03973388671875,298.4092102050781,0.5299850702285767,0.050000000745058,0.0459710583090782,291.7792663574219,297.1499938964844,293.1499938964844,0.0053268242627382,-385.69732666015625,299.56072998046875,0.5299850702285767,0.050000000745058,0.04840974137187,292.0649108886719,297.1499938964844,293.1499938964844,0.0043984842486679,-239.75254821777344,298.5682678222656,0.5299850702285767,0.050000000745058,0.035755269229412,291.9896240234375,297.1499938964844,293.1499938964844,0.004699463956058,-345.00738525390625,298.9007263183594,0.5299850702285767,0.050000000745058,0.04840974137187,292.47625732421875,297.1499938964844,293.1499938964844,0.0027645826339721,-980.8678588867188,296.6437072753906,0.5299850702285767,0.050000000745058,0.2296349704265594,293.1548767089844,291.1499938964844,270.0887756347656,269.6041259765625,283.0067138671875,292.47381591796875,292.5444641113281,1.0,0.1571186631917953,1.0,1.0,0.9993385672569276,1.0,-0.4898324012756347,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.00459671020508,25.0,-2634.6572265625,-0.0,30.01294708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8638610839844,300.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,34338.44140625,21240.0,0.0,0.0,0.1965549886226654,0.0,0.0,0.0,0.0,1.0,0.0082629937678575,0.0,-0.0,-0.0,0.0,0.0,0.0,4.010164411738515e-05,0.0745717585086822,-0.0745316594839096,0.0,0.0001994783233385,0.0,0.0,5.267608642578125,0.0,0.0,0.0,0.3571807444095611,4.0,0.0,1.0
282780,292.09002685546875,297.1499938964844,293.1499938964844,0.0050467271357774,-380.0722961425781,297.5780334472656,0.532371461391449,0.050000000745058,0.0459498763084411,291.78570556640625,297.1499938964844,293.1499938964844,0.0064464285969734,-491.2561340332031,299.0795593261719,0.532371461391449,0.050000000745058,0.0483874343335628,292.0738830566406,297.1499938964844,293.1499938964844,0.0052140089683234,-304.2274780273437,297.7725524902344,0.532371461391449,0.050000000745058,0.0357387922704219,291.99853515625,297.1499938964844,293.1499938964844,0.0055967359803617,-437.8006896972656,298.2007751464844,0.532371461391449,0.050000000745058,0.0483874343335628,292.4813537597656,297.1499938964844,293.1499938964844,0.0032399219926446,-1248.6695556640625,295.3137512207031,0.532371461391449,0.050000000745058,0.2295291572809219,290.87554931640625,291.1499938964844,270.1117553710937,269.6356506347656,283.0188903808594,292.481201171875,290.4443664550781,1.0,0.1559346914291381,1.0,1.0,0.9989071488380432,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0,27.43741035461425,25.0,-2703.6533203125,-0.0,29.520666122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.320068359375,300.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,28122.69140625,21240.0,0.0,0.0,0.1401033699512481,0.0,0.0,0.0,0.0,1.0,0.0115770194679498,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207056629937142e-05,0.0825769901275634,-0.0825649201869964,0.0,0.0001421871129423,0.0,0.0,4.784328460693359,0.0,0.0,0.0,0.3257617354393005,4.0,0.0,1.0
282840,292.09002685546875,297.1499938964844,293.1499938964844,0.0050467271357774,-380.0722961425781,297.5780334472656,0.532371461391449,0.050000000745058,0.0459498763084411,291.78570556640625,297.1499938964844,293.1499938964844,0.0064464285969734,-491.2561340332031,299.0795593261719,0.532371461391449,0.050000000745058,0.0483874343335628,292.0738830566406,297.1499938964844,293.1499938964844,0.0052140089683234,-304.2274780273437,297.7725524902344,0.532371461391449,0.050000000745058,0.0357387922704219,291.99853515625,297.1499938964844,293.1499938964844,0.0055967359803617,-437.8006896972656,298.2007751464844,0.532371461391449,0.050000000745058,0.0483874343335628,292.4813537597656,297.1499938964844,293.1499938964844,0.0032399219926446,-1248.6695556640625,295.3137512207031,0.532371461391449,0.050000000745058,0.2295291572809219,290.87554931640625,291.1499938964844,270.1117553710937,269.6356506347656,283.0188903808594,292.481201171875,290.4443664550781,1.0,0.1559346914291381,1.0,1.0,0.9989071488380432,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0,27.43741035461425,25.0,-2703.6533203125,-0.0,29.520666122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.320068359375,300.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,28122.69140625,21240.0,0.0,0.0,0.1401033699512481,0.0,0.0,0.0,0.0,1.0,0.0115770194679498,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207056629937142e-05,0.0825769901275634,-0.0825649201869964,0.0,0.0001421871129423,0.0,0.0,4.784328460693359,0.0,0.0,0.0,0.3257617354393005,4.0,0.0,1.0
282900,292.0899963378906,297.1499938964844,293.1499938964844,0.0053871478885412,-413.7210998535156,297.3798217773437,0.5334100723266602,0.050000000745058,0.0459408797323703,291.7860717773437,297.1499938964844,293.1499938964844,0.0069531416520476,-535.0986328125,299.02838134765625,0.5334100723266602,0.050000000745058,0.0483779609203338,292.07476806640625,297.1499938964844,293.1499938964844,0.0055657946504652,-330.8904724121094,297.5863952636719,0.5334100723266602,0.050000000745058,0.0357317961752414,292.0,297.1499938964844,293.1499938964844,0.0059871738776564,-476.0804138183594,298.0531005859375,0.5334100723266602,0.050000000745058,0.0483779609203338,292.4803466796875,297.1499938964844,293.1499938964844,0.0034372443333268,-1360.42138671875,294.90740966796875,0.5334100723266602,0.050000000745058,0.2294842153787613,290.0710754394531,291.1499938964844,270.1232604980469,269.6513977050781,283.0227966308594,292.4807434082031,289.7011413574219,1.0,0.1554288566112518,1.0,1.0,0.9986914396286012,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978246688842,0.0,0.0,0.0058384938165545,27.19652938842773,25.0,-2460.15380859375,-0.0,29.311729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.718994140625,300.7955627441406,278.1499938964844,0.0,18000.0,313.1499938964844,26323.796875,20160.0,0.0,0.0,0.1103264316916465,0.0,0.0,0.0,0.0,1.0,0.013135346584022,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4183020286727697e-05,0.0837333425879478,-0.0837091654539108,0.0,0.0001119673033826,0.0,0.0,4.543100357055664,0.0,0.0,0.0,0.3143982887268066,4.0,0.0,1.0
