time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0889587402344,297.1499938964844,293.1499938964844,0.0056856987066566,-439.8162841796875,297.3121337890625,0.5343563556671143,0.050000000745058,0.0459327958524227,291.7854919433594,297.1499938964844,293.1499938964844,0.0074011897668242,-568.6084594726562,299.0867614746094,0.5343563556671143,0.050000000745058,0.0483694449067115,292.0745544433594,297.1499938964844,293.1499938964844,0.0058734556660056,-351.4595031738281,297.5277709960937,0.5343563556671143,0.050000000745058,0.0357255078852176,292.0004577636719,297.1499938964844,293.1499938964844,0.0063278172165155,-505.3927001953125,298.0262145996094,0.5343563556671143,0.050000000745058,0.0483694449067115,292.4783630371094,297.1499938964844,293.1499938964844,0.0036176994908601,-1451.9471435546875,294.6643371582031,0.5343563556671143,0.050000000745058,0.2294438183307647,289.49127197265625,291.1499938964844,270.1347351074219,269.6671142578125,283.0260314941406,292.4789733886719,289.53192138671875,1.0,0.1549727767705917,1.0,1.0,0.998476266860962,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.1776352226734161,26.980085372924805,25.0,-260.2001953125,-5332.529296875,29.12405776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7415771484375,309.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,23405.767578125,20160.0,0.0,0.0,0.0816982164978981,0.0,0.0,0.0,0.0,1.0,0.0041676186956465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114577949047088,0.144832044839859,-0.0333742499351501,0.0,8.291329868370667e-05,0.0,0.0,7.267299175262451,0.0,0.0,0.0,0.3095796704292297,4.0,0.0,1.0
283020,292.09490966796875,297.1499938964844,293.1499938964844,0.0056855259463191,-417.261962890625,298.2752380371094,0.5360020399093628,0.050000000745058,0.045918982475996,291.7878112792969,297.1499938964844,293.1499938964844,0.0074263117276132,-540.7561645507812,300.0129089355469,0.5360020399093628,0.050000000745058,0.048354897648096,292.07965087890625,297.1499938964844,293.1499938964844,0.0058704302646219,-333.3023376464844,298.4793395996094,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0057067871094,297.1499938964844,293.1499938964844,0.0063239280134439,-479.2516784667969,298.9601745605469,0.5360020399093628,0.050000000745058,0.048354897648096,292.48150634765625,297.1499938964844,293.1499938964844,0.0036302546504884,-1382.18359375,295.7283630371094,0.5360020399093628,0.050000000745058,0.2293748259544372,290.7772827148437,291.1499938964844,270.15753173828125,269.6983337402344,283.0359191894531,292.4803771972656,291.1065673828125,1.0,0.1541903913021087,1.0,1.0,0.9980459213256836,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.1563874632120132,26.610427856445312,25.0,1394.4429931640625,-5867.63623046875,28.803682327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8192749023437,312.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,21858.99609375,20160.0,0.0,0.0,0.053904939442873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151807889342308,0.1518130600452423,-5.170746135263471e-06,0.0,5.470665928442031e-05,0.0,0.0,7.243057250976562,0.0,0.0,0.0,0.3028648495674133,4.0,0.0,1.0
283080,292.09490966796875,297.1499938964844,293.1499938964844,0.0056855259463191,-417.261962890625,298.2752380371094,0.5360020399093628,0.050000000745058,0.045918982475996,291.7878112792969,297.1499938964844,293.1499938964844,0.0074263117276132,-540.7561645507812,300.0129089355469,0.5360020399093628,0.050000000745058,0.048354897648096,292.07965087890625,297.1499938964844,293.1499938964844,0.0058704302646219,-333.3023376464844,298.4793395996094,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0057067871094,297.1499938964844,293.1499938964844,0.0063239280134439,-479.2516784667969,298.9601745605469,0.5360020399093628,0.050000000745058,0.048354897648096,292.48150634765625,297.1499938964844,293.1499938964844,0.0036302546504884,-1382.18359375,295.7283630371094,0.5360020399093628,0.050000000745058,0.2293748259544372,290.7772827148437,291.1499938964844,270.15753173828125,269.6983337402344,283.0359191894531,292.4803771972656,291.1065673828125,1.0,0.1541903913021087,1.0,1.0,0.9980459213256836,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.1563874632120132,26.610427856445312,25.0,1394.4429931640625,-5867.63623046875,28.803682327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8192749023437,312.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,21858.99609375,20160.0,0.0,0.0,0.053904939442873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151807889342308,0.1518130600452423,-5.170746135263471e-06,0.0,5.470665928442031e-05,0.0,0.0,7.243057250976562,0.0,0.0,0.0,0.3028648495674133,4.0,0.0,1.0
283140,292.10906982421875,297.1499938964844,293.1499938964844,0.0057840524241328,-413.5181884765625,298.926513671875,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7949523925781,297.1499938964844,293.1499938964844,0.0076530431397259,-539.5363159179688,300.687744140625,0.5373630523681641,0.050000000745058,0.0483431108295917,292.0915832519531,297.1499938964844,293.1499938964844,0.0059779928997159,-330.49468994140625,299.1302185058594,0.5373630523681641,0.050000000745058,0.0357060544192791,292.01641845703125,297.1499938964844,293.1499938964844,0.0064564435742795,-475.8726196289063,299.61181640625,0.5373630523681641,0.050000000745058,0.0483431108295917,292.4921264648437,297.1499938964844,293.1499938964844,0.0036597864236682,-1360.91357421875,296.4035339355469,0.5373630523681641,0.050000000745058,0.2293189018964767,291.53662109375,291.1499938964844,270.1799621582031,269.7290344238281,283.0508728027344,292.4903869628906,291.5858764648437,1.0,0.1535534411668777,1.0,1.0,0.99761563539505,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139087796211,0.0,0.0,0.0410662218928337,26.311010360717773,25.0,688.7894287109375,-4722.6748046875,28.54431533813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.59295654296875,309.1846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,21979.216796875,19080.0,0.0,0.0,0.0340015329420566,0.0,0.0,0.0,0.0,1.0,0.0007689569029025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953726544976234,0.0968324616551399,-0.0014598057605326,0.0,3.450723670539446e-05,0.0,0.0,4.515270709991455,0.0,0.0,0.0,0.2935398817062378,4.0,0.0,1.0
283200,292.10906982421875,297.1499938964844,293.1499938964844,0.0057840524241328,-413.5181884765625,298.926513671875,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7949523925781,297.1499938964844,293.1499938964844,0.0076530431397259,-539.5363159179688,300.687744140625,0.5373630523681641,0.050000000745058,0.0483431108295917,292.0915832519531,297.1499938964844,293.1499938964844,0.0059779928997159,-330.49468994140625,299.1302185058594,0.5373630523681641,0.050000000745058,0.0357060544192791,292.01641845703125,297.1499938964844,293.1499938964844,0.0064564435742795,-475.8726196289063,299.61181640625,0.5373630523681641,0.050000000745058,0.0483431108295917,292.4921264648437,297.1499938964844,293.1499938964844,0.0036597864236682,-1360.91357421875,296.4035339355469,0.5373630523681641,0.050000000745058,0.2293189018964767,291.53662109375,291.1499938964844,270.1799621582031,269.7290344238281,283.0508728027344,292.4903869628906,291.5858764648437,1.0,0.1535534411668777,1.0,1.0,0.99761563539505,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139087796211,0.0,0.0,0.0410662218928337,26.311010360717773,25.0,688.7894287109375,-4722.6748046875,28.54431533813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.59295654296875,309.1846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,21979.216796875,19080.0,0.0,0.0,0.0340015329420566,0.0,0.0,0.0,0.0,1.0,0.0007689569029025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953726544976234,0.0968324616551399,-0.0014598057605326,0.0,3.450723670539446e-05,0.0,0.0,4.515270709991455,0.0,0.0,0.0,0.2935398817062378,4.0,0.0,1.0
283260,292.1234741210937,297.1499938964844,293.1499938964844,0.0060762958601117,-430.8632507324219,299.24871826171875,0.5384865999221802,0.050000000745058,0.0458986945450305,291.8031921386719,297.1499938964844,293.1499938964844,0.0081897834315896,-565.2105712890625,301.1281433105469,0.5384865999221802,0.050000000745058,0.0483335368335247,292.1041564941406,297.1499938964844,293.1499938964844,0.0062884320504963,-344.4657592773437,299.4626770019531,0.5384865999221802,0.050000000745058,0.0356989838182926,292.0280456542969,297.1499938964844,293.1499938964844,0.0068176384083926,-496.484619140625,299.9710693359375,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5030212402344,297.1499938964844,293.1499938964844,0.0038013735320419,-1412.6087646484375,296.6119384765625,0.5384865999221802,0.050000000745058,0.2292734831571579,291.5634765625,291.1499938964844,270.201904296875,269.759033203125,283.0663452148437,292.5014038085937,291.5145263671875,1.0,0.1530344784259796,1.0,1.0,0.9971855878829956,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.0,26.06808280944824,25.0,-213.51922607421875,-1656.5401611328125,28.33396339416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4327697753906,302.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,21408.21484375,19080.0,0.0,0.0,0.0182190556079149,0.0,0.0,0.0,0.0,1.0,0.0069299638271331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0116378394886851,0.0630195289850235,-0.0513816885650157,0.0,1.8490025468054228e-05,0.0,0.0,2.786623001098633,0.0,0.0,0.0,0.2845240235328674,4.0,0.0,1.0
283320,292.1234741210937,297.1499938964844,293.1499938964844,0.0060762958601117,-430.8632507324219,299.24871826171875,0.5384865999221802,0.050000000745058,0.0458986945450305,291.8031921386719,297.1499938964844,293.1499938964844,0.0081897834315896,-565.2105712890625,301.1281433105469,0.5384865999221802,0.050000000745058,0.0483335368335247,292.1041564941406,297.1499938964844,293.1499938964844,0.0062884320504963,-344.4657592773437,299.4626770019531,0.5384865999221802,0.050000000745058,0.0356989838182926,292.0280456542969,297.1499938964844,293.1499938964844,0.0068176384083926,-496.484619140625,299.9710693359375,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5030212402344,297.1499938964844,293.1499938964844,0.0038013735320419,-1412.6087646484375,296.6119384765625,0.5384865999221802,0.050000000745058,0.2292734831571579,291.5634765625,291.1499938964844,270.201904296875,269.759033203125,283.0663452148437,292.5014038085937,291.5145263671875,1.0,0.1530344784259796,1.0,1.0,0.9971855878829956,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.0,26.06808280944824,25.0,-213.51922607421875,-1656.5401611328125,28.33396339416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4327697753906,302.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,21408.21484375,19080.0,0.0,0.0,0.0182190556079149,0.0,0.0,0.0,0.0,1.0,0.0069299638271331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0116378394886851,0.0630195289850235,-0.0513816885650157,0.0,1.8490025468054228e-05,0.0,0.0,2.786623001098633,0.0,0.0,0.0,0.2845240235328674,4.0,0.0,1.0
283380,292.13055419921875,297.1499938964844,293.1499938964844,0.006469146348536,-465.4698486328125,299.2350769042969,0.5390636920928955,0.050000000745058,0.0458940751850605,291.80767822265625,297.1499938964844,293.1499938964844,0.008917505852878,-613.2915649414062,301.2689514160156,0.5390636920928955,0.050000000745058,0.0483286716043949,292.110595703125,297.1499938964844,293.1499938964844,0.0067063434980809,-372.2283020019531,299.4639587402344,0.5390636920928955,0.050000000745058,0.0356953926384449,292.0343322753906,297.1499938964844,293.1499938964844,0.0073063499294221,-536.9928588867188,300.010498046875,0.5390636920928955,0.050000000745058,0.0483286716043949,292.508056640625,297.1499938964844,293.1499938964844,0.0039771301671862,-1516.1890869140625,296.4115295410156,0.5390636920928955,0.050000000745058,0.2292504161596298,291.0249328613281,291.1499938964844,270.2147521972656,269.7765808105469,283.07501220703125,292.5069580078125,290.5057067871094,1.0,0.1527703553438186,1.0,1.0,0.9969274997711182,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253603219986,0.0,0.0,0.0330716222524642,25.94479751586914,25.0,-1935.17431640625,-2921.0283203125,28.227237701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.09912109375,300.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,20294.513671875,19080.0,0.0,0.0,0.0069586555473506,0.0,0.0,0.0,0.0,1.0,0.0086345616728067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0286854803562164,0.088052824139595,-0.0593673400580883,0.0,7.06215041645919e-06,0.0,0.0,3.721649885177612,0.0,0.0,0.0,0.2811124622821808,4.0,0.0,1.0
283440,292.1333312988281,297.1499938964844,293.1499938964844,0.0068312268704175,-496.4974060058594,299.1056823730469,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8098449707031,297.1499938964844,293.1499938964844,0.0095665752887725,-654.2642211914062,301.3013610839844,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1133728027344,297.1499938964844,293.1499938964844,0.0070885340683162,-396.9319152832031,299.3502502441406,0.5394127368927002,0.050000000745058,0.0356932319700717,292.037353515625,297.1499938964844,293.1499938964844,0.0077474396675825,-572.4925537109375,299.9374389648437,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5094909667969,297.1499938964844,293.1499938964844,0.0041664796881377,-1621.119873046875,296.0741577148437,0.5394127368927002,0.050000000745058,0.2292365431785583,290.2988586425781,291.1499938964844,270.2231750488281,269.7880554199219,283.0797424316406,292.5089416503906,290.1270446777344,1.0,0.1526114046573639,1.0,1.0,0.9967554807662964,1.0,-0.4889824390411377,0.2072680294513702,0.2817144393920898,0.0809347704052925,0.0,0.0,0.157443106174469,25.870716094970703,25.0,-527.4122314453125,-4500.73974609375,28.16311454772949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7908020019531,305.5758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,19387.720703125,19080.0,0.0,0.0,0.0007060022326186,0.0,0.0,0.0,0.0,1.0,0.003923213109374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958420857787132,0.1228461414575576,-0.0270040594041347,0.0,7.165025408539805e-07,0.0,0.0,5.099994659423828,0.0,0.0,0.0,0.2814517021179199,4.0,0.0,1.0
283500,292.1370849609375,297.1499938964844,293.1499938964844,0.006939485669136,-496.53662109375,299.31597900390625,0.5398126244544983,0.050000000745058,0.0458881333470344,291.8124694824219,297.1499938964844,293.1499938964844,0.0097581231966614,-654.0413208007812,301.5594177246094,0.5398126244544983,0.050000000745058,0.0483224131166935,292.11688232421875,297.1499938964844,293.1499938964844,0.0072008250281214,-396.8436279296875,299.5632019042969,0.5398126244544983,0.050000000745058,0.0356907695531845,292.04119873046875,297.1499938964844,293.1499938964844,0.007872924208641,-572.0848999023438,300.15948486328125,0.5398126244544983,0.050000000745058,0.0483224131166935,292.5116577148437,297.1499938964844,293.1499938964844,0.0042415638454258,-1629.4466552734375,296.24029541015625,0.5398126244544983,0.050000000745058,0.2292207181453704,290.3926086425781,291.1499938964844,270.2335205078125,269.8021545410156,283.0854187011719,292.5108642578125,290.65155029296875,1.0,0.1524300873279571,1.0,1.0,0.9965404868125916,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496715664863,0.0,0.0,0.2042761743068695,25.786319732666016,25.0,459.8189086914063,-5113.2255859375,28.090070724487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8883972167969,308.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18812.4375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425436288118362,0.1425480842590332,-4.464902303880081e-06,0.0,0.0,0.0,0.0,5.875336170196533,0.0,0.0,0.0,0.2807154953479767,4.0,0.0,1.0
283560,292.1424865722656,297.1499938964844,293.1499938964844,0.006935647688806,-487.4918212890625,299.6563720703125,0.5401754379272461,0.050000000745058,0.0458852760493755,291.8157653808594,297.1499938964844,293.1499938964844,0.0097880577668547,-643.5062866210938,301.8815612792969,0.5401754379272461,0.050000000745058,0.0483194030821323,292.12158203125,297.1499938964844,293.1499938964844,0.0071981977671384,-389.6719970703125,299.90008544921875,0.5401754379272461,0.050000000745058,0.0356885455548763,292.04595947265625,297.1499938964844,293.1499938964844,0.0078730667009949,-561.9013061523438,300.4879150390625,0.5401754379272461,0.050000000745058,0.0483194030821323,292.5155944824219,297.1499938964844,293.1499938964844,0.0042341570369899,-1597.8065185546875,296.6300964355469,0.5401754379272461,0.050000000745058,0.2292064428329467,290.8926696777344,291.1499938964844,270.2436218261719,269.81591796875,283.09197998046875,292.5142822265625,291.1037292480469,1.0,0.1522663086652755,1.0,1.0,0.9963253736495972,1.0,-0.488918274641037,0.2072288990020752,0.2816893756389618,0.0809677019715309,0.0,0.0,0.1711565256118774,25.710186004638672,25.0,716.3067016601562,-4940.30615234375,28.024185180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8280334472656,308.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18550.0390625,18000.0,0.0,0.0,0.0016213313210755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413719356060028,0.141376331448555,-4.403468210512074e-06,0.0,1.645445081521757e-06,0.0,0.0,5.746671676635742,0.0,0.0,0.0,0.2799247205257416,4.0,0.0,1.0
283620,292.1554260253906,297.1499938964844,293.1499938964844,0.0071200267411768,-490.3253479003906,300.1199951171875,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8236999511719,297.1499938964844,293.1499938964844,0.0102289738133549,-650.5504150390625,302.3937683105469,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1328430175781,297.1499938964844,293.1499938964844,0.0073997629806399,-392.125732421875,300.3671264648437,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0570983886719,297.1499938964844,293.1499938964844,0.0081188986077904,-565.8831176757812,300.9608154296875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5257263183594,297.1499938964844,293.1499938964844,0.0043014558032155,-1599.7451171875,297.0782470703125,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3493347167969,291.1499938964844,270.2630920410156,269.8423767089844,283.1065673828125,292.5241394042969,291.3666076660156,1.0,0.1519847214221954,1.0,1.0,0.995895266532898,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116156935691,0.0,0.0,0.1050078198313713,25.57950019836425,25.0,297.8229064941406,-4204.7802734375,27.91109848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0636901855469,305.8935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18834.2265625,18000.0,0.0,0.0,0.0082303341478109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081489846110344,0.1081533953547477,-4.4118241930846125e-06,0.0,8.352742042916361e-06,0.0,0.0,4.373792171478272,0.0,0.0,0.0,0.2764727175235748,4.0,0.0,1.0
283680,292.1554260253906,297.1499938964844,293.1499938964844,0.0071200267411768,-490.3253479003906,300.1199951171875,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8236999511719,297.1499938964844,293.1499938964844,0.0102289738133549,-650.5504150390625,302.3937683105469,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1328430175781,297.1499938964844,293.1499938964844,0.0073997629806399,-392.125732421875,300.3671264648437,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0570983886719,297.1499938964844,293.1499938964844,0.0081188986077904,-565.8831176757812,300.9608154296875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5257263183594,297.1499938964844,293.1499938964844,0.0043014558032155,-1599.7451171875,297.0782470703125,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3493347167969,291.1499938964844,270.2630920410156,269.8423767089844,283.1065673828125,292.5241394042969,291.3666076660156,1.0,0.1519847214221954,1.0,1.0,0.995895266532898,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116156935691,0.0,0.0,0.1050078198313713,25.57950019836425,25.0,297.8229064941406,-4204.7802734375,27.91109848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0636901855469,305.8935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18834.2265625,18000.0,0.0,0.0,0.0082303341478109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081489846110344,0.1081533953547477,-4.4118241930846125e-06,0.0,8.352742042916361e-06,0.0,0.0,4.373792171478272,0.0,0.0,0.0,0.2764727175235748,4.0,0.0,1.0
283740,292.1682434082031,297.1499938964844,293.1499938964844,0.0074849505908787,-509.4530334472656,300.4130554199219,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8323059082031,297.1499938964844,293.1499938964844,0.0110391043126583,-678.7408447265625,302.8186340332031,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1441650390625,297.1499938964844,293.1499938964844,0.007794477045536,-407.5685729980469,300.67266845703125,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0688171386719,297.1499938964844,293.1499938964844,0.0085920970886945,-588.4287109375,301.2931213378906,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5356750488281,297.1499938964844,293.1499938964844,0.0044575477950274,-1657.6021728515625,297.2431945800781,0.5413188934326172,0.050000000745058,0.2291618734598159,291.3102722167969,291.1499938964844,270.2814025878906,269.8671875,283.1208801269531,292.5341796875,291.2823181152344,1.0,0.1517548710107803,1.0,1.0,0.995465099811554,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0840945839881897,25.473024368286133,25.0,-43.33991622924805,-3830.654541015625,27.8189754486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.628662109375,304.0491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18658.451171875,18000.0,0.0,0.0,0.0178786572068929,0.0,0.0,0.0,0.0,1.0,0.0007041441276669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954816564917564,0.0965371876955032,-0.0010555298067629,0.0,1.81445648195222e-05,0.0,0.0,3.844326257705689,0.0,0.0,0.0,0.2735132873058319,4.0,0.0,1.0
283800,292.1682434082031,297.1499938964844,293.1499938964844,0.0074849505908787,-509.4530334472656,300.4130554199219,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8323059082031,297.1499938964844,293.1499938964844,0.0110391043126583,-678.7408447265625,302.8186340332031,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1441650390625,297.1499938964844,293.1499938964844,0.007794477045536,-407.5685729980469,300.67266845703125,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0688171386719,297.1499938964844,293.1499938964844,0.0085920970886945,-588.4287109375,301.2931213378906,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5356750488281,297.1499938964844,293.1499938964844,0.0044575477950274,-1657.6021728515625,297.2431945800781,0.5413188934326172,0.050000000745058,0.2291618734598159,291.3102722167969,291.1499938964844,270.2814025878906,269.8671875,283.1208801269531,292.5341796875,291.2823181152344,1.0,0.1517548710107803,1.0,1.0,0.995465099811554,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0840945839881897,25.473024368286133,25.0,-43.33991622924805,-3830.654541015625,27.8189754486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.628662109375,304.0491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18658.451171875,18000.0,0.0,0.0,0.0178786572068929,0.0,0.0,0.0,0.0,1.0,0.0007041441276669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954816564917564,0.0965371876955032,-0.0010555298067629,0.0,1.81445648195222e-05,0.0,0.0,3.844326257705689,0.0,0.0,0.0,0.2735132873058319,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079024573788046,-531.4496459960938,300.6832580566406,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8410339355469,297.1499938964844,293.1499938964844,0.0120102455839514,-710.6115112304688,303.23663330078125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1548767089844,297.1499938964844,293.1499938964844,0.0082475002855062,-425.29302978515625,300.9570007324219,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0804443359375,297.1499938964844,293.1499938964844,0.0091385701671242,-614.1588745117188,301.6069641113281,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046326629817485,-1725.6024169921875,297.3636779785156,0.5417430400848389,0.050000000745058,0.2291454970836639,291.18621826171875,291.1499938964844,270.29840087890625,269.89013671875,283.1342163085937,292.5433959960937,291.15240478515625,1.0,0.1515671759843826,1.0,1.0,0.9950347542762756,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.0872594937682151,25.38622093200684,25.0,-174.007568359375,-3662.62646484375,27.743873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4399719238281,303.0605773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18384.67578125,18000.0,0.0,0.0,0.0303152166306972,0.0,0.0,0.0,0.0,1.0,0.0013211012119427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939636528491973,0.0974030718207359,-0.0034394164104014,0.0,3.0766088457312435e-05,0.0,0.0,3.822636127471924,0.0,0.0,0.0,0.2717283368110657,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079024573788046,-531.4496459960938,300.6832580566406,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8410339355469,297.1499938964844,293.1499938964844,0.0120102455839514,-710.6115112304688,303.23663330078125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1548767089844,297.1499938964844,293.1499938964844,0.0082475002855062,-425.29302978515625,300.9570007324219,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0804443359375,297.1499938964844,293.1499938964844,0.0091385701671242,-614.1588745117188,301.6069641113281,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046326629817485,-1725.6024169921875,297.3636779785156,0.5417430400848389,0.050000000745058,0.2291454970836639,291.18621826171875,291.1499938964844,270.29840087890625,269.89013671875,283.1342163085937,292.5433959960937,291.15240478515625,1.0,0.1515671759843826,1.0,1.0,0.9950347542762756,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.0872594937682151,25.38622093200684,25.0,-174.007568359375,-3662.62646484375,27.743873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4399719238281,303.0605773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18384.67578125,18000.0,0.0,0.0,0.0303152166306972,0.0,0.0,0.0,0.0,1.0,0.0013211012119427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939636528491973,0.0974030718207359,-0.0034394164104014,0.0,3.0766088457312435e-05,0.0,0.0,3.822636127471924,0.0,0.0,0.0,0.2717283368110657,4.0,0.0,1.0
283980,292.19140625,297.1499938964844,293.1499938964844,0.0083487778902053,-553.8350830078125,300.9552307128906,0.5420915484428406,0.050000000745058,0.0458703935146331,291.849853515625,297.1499938964844,293.1499938964844,0.0131186451762914,-742.992431640625,303.6593017578125,0.5420915484428406,0.050000000745058,0.0483037307858467,292.1650695800781,297.1499938964844,293.1499938964844,0.0087344516068696,-443.33245849609375,301.2435302734375,0.5420915484428406,0.050000000745058,0.035676971077919,292.0915832519531,297.1499938964844,293.1499938964844,0.0097330473363399,-640.32080078125,301.9232482910156,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5532531738281,297.1499938964844,293.1499938964844,0.0048123062588274,-1794.97607421875,297.4823608398437,0.5420915484428406,0.050000000745058,0.2291321158409118,291.05450439453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1466369628906,292.5519714355469,291.0240478515625,1.0,0.1514139026403427,1.0,1.0,0.9946044087409972,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.1088945642113685,25.31542015075684,25.0,-188.21743774414065,-3633.390625,27.68261909484864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5263671875,302.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.150390625,18000.0,0.0,0.0,0.044210035353899,0.0,0.0,0.0,0.0,1.0,0.000994635047391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998504161834716,0.1018274948000907,-0.0019770816434174,0.0,4.4867567339679226e-05,0.0,0.0,3.959482431411743,0.0,0.0,0.0,0.2709416151046753,4.0,0.0,1.0
284040,292.19140625,297.1499938964844,293.1499938964844,0.0083487778902053,-553.8350830078125,300.9552307128906,0.5420915484428406,0.050000000745058,0.0458703935146331,291.849853515625,297.1499938964844,293.1499938964844,0.0131186451762914,-742.992431640625,303.6593017578125,0.5420915484428406,0.050000000745058,0.0483037307858467,292.1650695800781,297.1499938964844,293.1499938964844,0.0087344516068696,-443.33245849609375,301.2435302734375,0.5420915484428406,0.050000000745058,0.035676971077919,292.0915832519531,297.1499938964844,293.1499938964844,0.0097330473363399,-640.32080078125,301.9232482910156,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5532531738281,297.1499938964844,293.1499938964844,0.0048123062588274,-1794.97607421875,297.4823608398437,0.5420915484428406,0.050000000745058,0.2291321158409118,291.05450439453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1466369628906,292.5519714355469,291.0240478515625,1.0,0.1514139026403427,1.0,1.0,0.9946044087409972,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.1088945642113685,25.31542015075684,25.0,-188.21743774414065,-3633.390625,27.68261909484864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5263671875,302.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.150390625,18000.0,0.0,0.0,0.044210035353899,0.0,0.0,0.0,0.0,1.0,0.000994635047391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998504161834716,0.1018274948000907,-0.0019770816434174,0.0,4.4867567339679226e-05,0.0,0.0,3.959482431411743,0.0,0.0,0.0,0.2709416151046753,4.0,0.0,1.0
284100,292.19683837890625,297.1499938964844,293.1499938964844,0.0085775759071111,-564.651611328125,301.0946960449219,0.5422417521476746,0.050000000745058,0.0458692423999309,291.8543395996094,297.1499938964844,293.1499938964844,0.0137185584753751,-758.6774291992188,303.8727722167969,0.5422417521476746,0.050000000745058,0.0483025200664997,292.16998291015625,297.1499938964844,293.1499938964844,0.0089853005483746,-452.0551452636719,301.39019775390625,0.5422417521476746,0.050000000745058,0.0356760770082473,292.09698486328125,297.1499938964844,293.1499938964844,0.0100424252450466,-652.9713134765625,302.0844421386719,0.5422417521476746,0.050000000745058,0.0483025200664997,292.5573425292969,297.1499938964844,293.1499938964844,0.0049013034440577,-1828.4713134765625,297.54705810546875,0.5422417521476746,0.050000000745058,0.2291263490915298,290.9979553222656,291.1499938964844,270.3210754394531,269.9205627441406,283.15252685546875,292.5560913085937,290.9730834960937,1.0,0.151348128914833,1.0,1.0,0.9943892359733582,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.0812129974365234,0.0,0.0,0.1247408613562583,25.285070419311523,25.0,-164.31088256835938,-3662.3642578125,27.656360626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1701965332031,302.7371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.78515625,18000.0,0.0,0.0,0.0513853728771209,0.0,0.0,0.0,0.0,1.0,0.0002775883767753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052898988127708,0.1054823324084281,-0.000192435705685,0.0,5.214962220634334e-05,0.0,0.0,4.08917236328125,0.0,0.0,0.0,0.2708804011344909,4.0,0.0,1.0
284160,292.20220947265625,297.1499938964844,293.1499938964844,0.0088060684502124,-574.90576171875,301.23748779296875,0.5423778891563416,0.050000000745058,0.0458681993186473,291.8588562011719,297.1499938964844,293.1499938964844,0.0143417585641145,-773.6134643554688,304.08721923828125,0.5423778891563416,0.050000000745058,0.0483014211058616,292.17486572265625,297.1499938964844,293.1499938964844,0.0092367772012948,-460.3327331542969,301.5400390625,0.5423778891563416,0.050000000745058,0.0356752648949623,292.1023254394531,297.1499938964844,293.1499938964844,0.0103548625484108,-664.9812622070312,302.24822998046875,0.5423778891563416,0.050000000745058,0.0483014211058616,292.5614318847656,297.1499938964844,293.1499938964844,0.004987979773432,-1860.13134765625,297.6181335449219,0.5423778891563416,0.050000000745058,0.2291211485862732,290.9539489746094,291.1499938964844,270.3277893066406,269.92950439453125,283.1582336425781,292.5601806640625,290.9365539550781,1.0,0.1512886881828308,1.0,1.0,0.9941740036010742,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446400523185,0.0,0.0,0.1422887444496154,25.257652282714844,25.0,-126.05948638916016,-3712.7763671875,27.63263893127441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8740539550781,302.8373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17922.46875,18000.0,0.0,0.0,0.0586121454834938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120001226663589,0.1120043322443962,-4.211798113828991e-06,0.0,5.948387843091041e-05,0.0,0.0,4.329629421234131,0.0,0.0,0.0,0.2710850238800049,4.0,0.0,1.0
284220,292.2130432128906,297.1499938964844,293.1499938964844,0.0092466743662953,-592.94970703125,301.5320739746094,0.5468357801437378,0.050000000745058,0.0458349622786045,291.8807067871094,297.1499938964844,293.1499938964844,0.0256095491349697,-1041.3311767578125,304.1267395019531,0.614447832107544,0.074207104742527,0.0650200694799423,292.1846923828125,297.1499938964844,293.1499938964844,0.0097250454127788,-474.9347534179688,301.8481140136719,0.5468357801437378,0.050000000745058,0.0356494151055812,292.1128845214844,297.1499938964844,293.1499938964844,0.0109690995886921,-686.19921875,302.5820007324219,0.5468357801437378,0.050000000745058,0.0482664257287979,292.5699768066406,297.1499938964844,293.1499938964844,0.0051467060111463,-1914.927490234375,297.7808532714844,0.5468357801437378,0.050000000745058,0.2289551347494125,290.91162109375,291.1499938964844,270.3398742675781,269.94549560546875,283.1747436523437,292.5686340332031,290.9067687988281,1.0,0.1514686346054077,1.0,1.0,0.9937435388565063,1.0,-0.5084826350212097,0.2152429372072219,0.2932397425174713,0.0854664146900177,0.0,0.0,0.1775296330451965,24.52936744689941,25.0,-53.18353271484375,-3915.868408203125,28.68767738342285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4516296386719,303.0626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17708.203125,18000.0,0.0,0.0,0.0728564411401748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277657598257064,0.1277699470520019,-4.189417268207762e-06,0.0,7.394002750515938e-05,0.0,0.0,4.929511547088623,0.0,0.0,0.0,0.2721740305423736,4.0,0.0,1.0
284280,292.2130432128906,297.1499938964844,293.1499938964844,0.0092466743662953,-592.94970703125,301.5320739746094,0.5468357801437378,0.050000000745058,0.0458349622786045,291.8807067871094,297.1499938964844,293.1499938964844,0.0256095491349697,-1041.3311767578125,304.1267395019531,0.614447832107544,0.074207104742527,0.0650200694799423,292.1846923828125,297.1499938964844,293.1499938964844,0.0097250454127788,-474.9347534179688,301.8481140136719,0.5468357801437378,0.050000000745058,0.0356494151055812,292.1128845214844,297.1499938964844,293.1499938964844,0.0109690995886921,-686.19921875,302.5820007324219,0.5468357801437378,0.050000000745058,0.0482664257287979,292.5699768066406,297.1499938964844,293.1499938964844,0.0051467060111463,-1914.927490234375,297.7808532714844,0.5468357801437378,0.050000000745058,0.2289551347494125,290.91162109375,291.1499938964844,270.3398742675781,269.94549560546875,283.1747436523437,292.5686340332031,290.9067687988281,1.0,0.1514686346054077,1.0,1.0,0.9937435388565063,1.0,-0.5084826350212097,0.2152429372072219,0.2932397425174713,0.0854664146900177,0.0,0.0,0.1775296330451965,24.52936744689941,25.0,-53.18353271484375,-3915.868408203125,28.68767738342285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4516296386719,303.0626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17708.203125,18000.0,0.0,0.0,0.0728564411401748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277657598257064,0.1277699470520019,-4.189417268207762e-06,0.0,7.394002750515938e-05,0.0,0.0,4.929511547088623,0.0,0.0,0.0,0.2721740305423736,4.0,0.0,1.0
284340,292.2243957519531,297.1499938964844,293.1499938964844,0.0096931466832757,-609.7545776367188,301.82769775390625,0.5517940521240234,0.050000000745058,0.0457999370992183,291.9412536621094,297.1499938964844,293.1499938964844,0.0440957993268966,-1370.24951171875,304.1041564941406,0.6777885556221008,0.0941408053040504,0.0855702683329582,292.1950378417969,297.1499938964844,293.1499938964844,0.0102239940315485,-488.5690307617188,302.15704345703125,0.5517940521240234,0.050000000745058,0.0356221720576286,292.12371826171875,297.1499938964844,293.1499938964844,0.0116078788414597,-706.079345703125,302.915771484375,0.5517940521240234,0.050000000745058,0.0482295379042625,292.58111572265625,297.1499938964844,293.1499938964844,0.0052927969954907,-1963.4246826171875,297.9460144042969,0.5517940521240234,0.050000000745058,0.2287801653146743,290.8939208984375,291.1499938964844,270.3500061035156,269.95867919921875,283.193359375,292.5793762207031,290.8939514160156,1.0,0.1520748734474182,1.0,1.0,0.9933130145072936,1.0,-0.5328171849250793,0.2253676056861877,0.3074495494365692,0.0906893387436866,0.0,0.0,0.2130312919616699,23.79363822937012,25.0,-5.483361721038818,-4180.8310546875,30.15981674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2138061523437,303.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17533.408203125,18000.0,0.0,0.0,0.0865579470992088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457933485507965,0.1457975357770919,-4.181501481070882e-06,0.0,8.784531382843852e-05,0.0,0.0,5.639529228210449,0.0,0.0,0.0,0.2740007638931274,4.0,0.0,1.0
284400,292.2243957519531,297.1499938964844,293.1499938964844,0.0096931466832757,-609.7545776367188,301.82769775390625,0.5517940521240234,0.050000000745058,0.0457999370992183,291.9412536621094,297.1499938964844,293.1499938964844,0.0440957993268966,-1370.24951171875,304.1041564941406,0.6777885556221008,0.0941408053040504,0.0855702683329582,292.1950378417969,297.1499938964844,293.1499938964844,0.0102239940315485,-488.5690307617188,302.15704345703125,0.5517940521240234,0.050000000745058,0.0356221720576286,292.12371826171875,297.1499938964844,293.1499938964844,0.0116078788414597,-706.079345703125,302.915771484375,0.5517940521240234,0.050000000745058,0.0482295379042625,292.58111572265625,297.1499938964844,293.1499938964844,0.0052927969954907,-1963.4246826171875,297.9460144042969,0.5517940521240234,0.050000000745058,0.2287801653146743,290.8939208984375,291.1499938964844,270.3500061035156,269.95867919921875,283.193359375,292.5793762207031,290.8939514160156,1.0,0.1520748734474182,1.0,1.0,0.9933130145072936,1.0,-0.5328171849250793,0.2253676056861877,0.3074495494365692,0.0906893387436866,0.0,0.0,0.2130312919616699,23.79363822937012,25.0,-5.483361721038818,-4180.8310546875,30.15981674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2138061523437,303.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17533.408203125,18000.0,0.0,0.0,0.0865579470992088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457933485507965,0.1457975357770919,-4.181501481070882e-06,0.0,8.784531382843852e-05,0.0,0.0,5.639529228210449,0.0,0.0,0.0,0.2740007638931274,4.0,0.0,1.0
284460,292.237060546875,297.1499938964844,293.1499938964844,0.0101257432252168,-624.0118408203125,302.1233825683594,0.5550673604011536,0.050000000745058,0.0457778312265872,292.0130310058594,297.1499938964844,293.1499938964844,0.0582626424729824,-1619.558837890625,304.0961303710937,0.7225558757781982,0.1102185994386673,0.1014555841684341,292.2066955566406,297.1499938964844,293.1499938964844,0.0107115432620048,-500.17724609375,302.4651794433594,0.5550673604011536,0.050000000745058,0.0356049798429012,292.1354675292969,297.1499938964844,293.1499938964844,0.0122441602870821,-723.1093139648438,303.2472229003906,0.5550673604011536,0.050000000745058,0.0482062585651874,292.595458984375,297.1499938964844,293.1499938964844,0.0054211439564824,-2001.935302734375,298.1194152832031,0.5550673604011536,0.050000000745058,0.2286697477102279,290.9217224121094,291.1499938964844,270.35797119140625,269.9692077636719,283.2086181640625,292.5933532714844,290.9354248046875,1.0,0.1528833657503128,1.0,1.0,0.9930984377861024,1.0,-0.5516740679740906,0.2332571446895599,0.318416953086853,0.0947075262665748,0.0,0.0,0.2423139959573745,23.35950469970703,25.0,69.14157104492188,-4450.91845703125,31.45989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1231689453125,303.6197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17411.63671875,18000.0,0.0,0.0,0.099435918033123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643432676792144,0.1643474549055099,-4.188746515865205e-06,0.0,0.0001009148181765,0.0,0.0,6.40141487121582,0.0,0.0,0.0,0.2764064073562622,4.0,0.0,1.0
284520,292.237060546875,297.1499938964844,293.1499938964844,0.0101257432252168,-624.0118408203125,302.1233825683594,0.5550673604011536,0.050000000745058,0.0457778312265872,292.0130310058594,297.1499938964844,293.1499938964844,0.0582626424729824,-1619.558837890625,304.0961303710937,0.7225558757781982,0.1102185994386673,0.1014555841684341,292.2066955566406,297.1499938964844,293.1499938964844,0.0107115432620048,-500.17724609375,302.4651794433594,0.5550673604011536,0.050000000745058,0.0356049798429012,292.1354675292969,297.1499938964844,293.1499938964844,0.0122441602870821,-723.1093139648438,303.2472229003906,0.5550673604011536,0.050000000745058,0.0482062585651874,292.595458984375,297.1499938964844,293.1499938964844,0.0054211439564824,-2001.935302734375,298.1194152832031,0.5550673604011536,0.050000000745058,0.2286697477102279,290.9217224121094,291.1499938964844,270.35797119140625,269.9692077636719,283.2086181640625,292.5933532714844,290.9354248046875,1.0,0.1528833657503128,1.0,1.0,0.9930984377861024,1.0,-0.5516740679740906,0.2332571446895599,0.318416953086853,0.0947075262665748,0.0,0.0,0.2423139959573745,23.35950469970703,25.0,69.14157104492188,-4450.91845703125,31.45989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1231689453125,303.6197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17411.63671875,18000.0,0.0,0.0,0.099435918033123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643432676792144,0.1643474549055099,-4.188746515865205e-06,0.0,0.0001009148181765,0.0,0.0,6.40141487121582,0.0,0.0,0.0,0.2764064073562622,4.0,0.0,1.0
284580,292.25128173828125,297.1499938964844,293.1499938964844,0.0105313993990421,-635.4501953125,302.4155578613281,0.5574470162391663,0.050000000745058,0.0457622222602367,292.0853881835937,297.1499938964844,293.1499938964844,0.0696015805006027,-1828.101806640625,304.0953063964844,0.7544490694999695,0.1243513226509094,0.1152270287275314,292.219970703125,297.1499938964844,293.1499938964844,0.0111734913662076,-509.5526123046875,302.7686462402344,0.5574470162391663,0.050000000745058,0.0355928391218185,292.1484069824219,297.1499938964844,293.1499938964844,0.0128608457744121,-737.0230102539062,303.57196044921875,0.5574470162391663,0.050000000745058,0.0481898263096809,292.6120910644531,297.1499938964844,293.1499938964844,0.0055282823741436,-2029.671875,298.3026428222656,0.5574470162391663,0.050000000745058,0.2285917848348617,290.99920654296875,291.1499938964844,270.36376953125,269.9775390625,283.2223815917969,292.6098022460937,291.01861572265625,1.0,0.1538252085447311,1.0,1.0,0.9928838610649108,1.0,-0.5680548548698425,0.2401414364576339,0.3279134035110473,0.0981836467981338,0.0,0.0,0.2575930058956146,23.079553604125977,25.0,117.75385284423828,-4660.47607421875,32.71466445922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1639099121094,303.8614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17434.5703125,18000.0,0.0,0.0,0.1110973358154296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769735366106033,0.1769777536392212,-4.219059064780595e-06,0.0,0.000112749672553,0.0,0.0,6.969478130340576,0.0,0.0,0.0,0.2788334190845489,4.0,0.0,1.0
284640,292.25128173828125,297.1499938964844,293.1499938964844,0.0105313993990421,-635.4501953125,302.4155578613281,0.5574470162391663,0.050000000745058,0.0457622222602367,292.0853881835937,297.1499938964844,293.1499938964844,0.0696015805006027,-1828.101806640625,304.0953063964844,0.7544490694999695,0.1243513226509094,0.1152270287275314,292.219970703125,297.1499938964844,293.1499938964844,0.0111734913662076,-509.5526123046875,302.7686462402344,0.5574470162391663,0.050000000745058,0.0355928391218185,292.1484069824219,297.1499938964844,293.1499938964844,0.0128608457744121,-737.0230102539062,303.57196044921875,0.5574470162391663,0.050000000745058,0.0481898263096809,292.6120910644531,297.1499938964844,293.1499938964844,0.0055282823741436,-2029.671875,298.3026428222656,0.5574470162391663,0.050000000745058,0.2285917848348617,290.99920654296875,291.1499938964844,270.36376953125,269.9775390625,283.2223815917969,292.6098022460937,291.01861572265625,1.0,0.1538252085447311,1.0,1.0,0.9928838610649108,1.0,-0.5680548548698425,0.2401414364576339,0.3279134035110473,0.0981836467981338,0.0,0.0,0.2575930058956146,23.079553604125977,25.0,117.75385284423828,-4660.47607421875,32.71466445922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1639099121094,303.8614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17434.5703125,18000.0,0.0,0.0,0.1110973358154296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769735366106033,0.1769777536392212,-4.219059064780595e-06,0.0,0.000112749672553,0.0,0.0,6.969478130340576,0.0,0.0,0.0,0.2788334190845489,4.0,0.0,1.0
