time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2589111328125,297.1499938964844,293.1499938964844,0.0107327895238995,-640.7300415039062,302.557861328125,0.5583861470222473,0.050000000745058,0.0457561649382114,292.1210021972656,297.1499938964844,293.1499938964844,0.0745585858821868,-1921.7899169921875,304.09625244140625,0.7689085006713867,0.130841925740242,0.1215377449989318,292.2271423339844,297.1499938964844,293.1499938964844,0.0114044481888413,-513.8964233398438,302.91650390625,0.5583861470222473,0.050000000745058,0.0355881266295909,292.1553039550781,297.1499938964844,293.1499938964844,0.0131738539785146,-743.510498046875,303.73028564453125,0.5583861470222473,0.050000000745058,0.0481834448873996,292.6209716796875,297.1499938964844,293.1499938964844,0.005577789619565,-2041.7169189453125,298.3925170898437,0.5583861470222473,0.050000000745058,0.228561520576477,291.0439758300781,291.1499938964844,270.36590576171875,269.9809265136719,283.2287902832031,292.61865234375,291.0628662109375,1.0,0.1543302685022354,1.0,1.0,0.9927765727043152,1.0,-0.5755715370178223,0.2433099895715713,0.3322615325450897,0.0997745469212532,0.0,0.0,0.2601706981658935,22.98091506958008,25.0,123.91338348388672,-4736.04931640625,33.33168411254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.233154296875,303.9520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17499.818359375,18000.0,0.0,0.0,0.1163122132420539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802034825086593,0.1802077144384384,-4.240439920977224e-06,0.0,0.0001180421095341,0.0,0.0,7.139126300811768,0.0,0.0,0.0,0.2798567712306976,4.0,0.0,1.0
284760,292.2668151855469,297.1499938964844,293.1499938964844,0.0109371822327375,-645.9815063476562,302.6969299316406,0.559180736541748,0.050000000745058,0.045751079916954,292.1560974121094,297.1499938964844,293.1499938964844,0.0791606456041336,-2009.902587890625,304.09765625,0.7824410200119019,0.1369854211807251,0.1275064051151275,292.23455810546875,297.1499938964844,293.1499938964844,0.0116400383412837,-518.2262573242188,303.06121826171875,0.559180736541748,0.050000000745058,0.0355841740965843,292.1623840332031,297.1499938964844,293.1499938964844,0.0134963067248463,-749.996826171875,303.8857116699219,0.559180736541748,0.050000000745058,0.0481780916452407,292.63006591796875,297.1499938964844,293.1499938964844,0.0056259310804307,-2053.408447265625,298.4788513183594,0.559180736541748,0.050000000745058,0.2285361140966415,291.0867004394531,291.1499938964844,270.3675842285156,269.9837951660156,283.23492431640625,292.6277160644531,291.10369873046875,1.0,0.1548509150743484,1.0,1.0,0.9926990866661072,1.0,-0.5826869010925293,0.2463143914937973,0.3363725244998932,0.1012777239084243,0.0,0.0,0.2600849270820617,22.90515899658203,25.0,119.42495727539062,-4794.54638671875,33.94109344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.33428955078125,304.0295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17588.55859375,18000.0,0.0,0.0,0.1210374012589454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18153116106987,0.1815354228019714,-4.263256414560601e-06,0.0,0.0001228375767823,0.0,0.0,7.232427597045898,0.0,0.0,0.0,0.280685156583786,4.0,0.0,1.0
284820,292.2832336425781,297.1499938964844,293.1499938964844,0.0113656343892216,-656.93359375,302.9651184082031,0.5605634450912476,0.050000000745058,0.0457423217594623,292.2232971191406,297.1499938964844,293.1499938964844,0.087666243314743,-2174.866455078125,304.1009216308594,0.8069156408309937,0.1485342979431152,0.1386449933052063,292.2499694824219,297.1499938964844,293.1499938964844,0.0121370255947113,-527.2626342773438,303.3414001464844,0.5605634450912476,0.050000000745058,0.0355773642659187,292.1770324707031,297.1499938964844,293.1499938964844,0.0143087077885866,-767.75048828125,304.14654541015625,0.5622287392616272,0.0530544891953468,0.0485160201787948,292.6486511230469,297.1499938964844,293.1499938964844,0.0057219681330025,-2077.6796875,298.6375427246094,0.5605634450912476,0.050000000745058,0.2284923791885376,291.1557006835937,291.1499938964844,270.3695983886719,269.9881591796875,283.2461242675781,292.64630126953125,291.166748046875,1.0,0.1559287160634994,1.0,1.0,0.992544174194336,1.0,-0.596387505531311,0.2521219849586487,0.3442655503749847,0.104148082435131,0.0,0.0,0.2544257342815399,22.78723907470703,25.0,88.8260726928711,-4875.0751953125,35.16615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6254272460937,304.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17791.166015625,18000.0,0.0,0.0,0.1288413107395172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798115521669387,0.1798158586025238,-4.305519723857287e-06,0.0,0.0001307575439568,0.0,0.0,7.228756427764893,0.0,0.0,0.0,0.2816964983940124,4.0,0.0,1.0
284880,292.2832336425781,297.1499938964844,293.1499938964844,0.0113656343892216,-656.93359375,302.9651184082031,0.5605634450912476,0.050000000745058,0.0457423217594623,292.2232971191406,297.1499938964844,293.1499938964844,0.087666243314743,-2174.866455078125,304.1009216308594,0.8069156408309937,0.1485342979431152,0.1386449933052063,292.2499694824219,297.1499938964844,293.1499938964844,0.0121370255947113,-527.2626342773438,303.3414001464844,0.5605634450912476,0.050000000745058,0.0355773642659187,292.1770324707031,297.1499938964844,293.1499938964844,0.0143087077885866,-767.75048828125,304.14654541015625,0.5622287392616272,0.0530544891953468,0.0485160201787948,292.6486511230469,297.1499938964844,293.1499938964844,0.0057219681330025,-2077.6796875,298.6375427246094,0.5605634450912476,0.050000000745058,0.2284923791885376,291.1557006835937,291.1499938964844,270.3695983886719,269.9881591796875,283.2461242675781,292.64630126953125,291.166748046875,1.0,0.1559287160634994,1.0,1.0,0.992544174194336,1.0,-0.596387505531311,0.2521219849586487,0.3442655503749847,0.104148082435131,0.0,0.0,0.2544257342815399,22.78723907470703,25.0,88.8260726928711,-4875.0751953125,35.16615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6254272460937,304.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17791.166015625,18000.0,0.0,0.0,0.1288413107395172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798115521669387,0.1798158586025238,-4.305519723857287e-06,0.0,0.0001307575439568,0.0,0.0,7.228756427764893,0.0,0.0,0.0,0.2816964983940124,4.0,0.0,1.0
284940,292.2998962402344,297.1499938964844,293.1499938964844,0.0118317529559135,-669.1223754882812,303.2212829589844,0.566913902759552,0.050000000745058,0.0457037054002285,292.2898864746094,297.1499938964844,293.1499938964844,0.095400221645832,-2326.05126953125,304.1044006347656,0.8321316838264465,0.1585177183151245,0.1485171765089035,292.2659606933594,297.1499938964844,293.1499938964844,0.0126806227490305,-537.2767333984375,303.610107421875,0.566913902759552,0.050000000745058,0.0355473272502422,292.2061462402344,297.1499938964844,293.1499938964844,0.0245403703302145,-1015.6171875,304.1303100585937,0.6314237117767334,0.0718698725104332,0.0647272765636444,292.6676330566406,297.1499938964844,293.1499938964844,0.0058175260201096,-2104.55859375,298.7709655761719,0.566913902759552,0.050000000745058,0.2282994836568832,291.18536376953125,291.1499938964844,270.3699951171875,269.9907531738281,283.2516174316406,292.66534423828125,291.1831970214844,1.0,0.1573797166347503,1.0,1.0,0.9923892617225648,1.0,-0.6273738145828247,0.2653910219669342,0.3619827926158905,0.1104549318552017,0.0,0.0,0.2470218390226364,22.01979637145996,25.0,13.43451976776123,-4993.70849609375,37.52408218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0065612792969,304.2269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.208984375,18000.0,0.0,0.0,0.1343859285116195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752758771181106,0.175280213356018,-4.3338045543350745e-06,0.0,0.0001363846386084,0.0,0.0,7.081144332885742,0.0,0.0,0.0,0.281959056854248,4.0,0.0,1.0
285000,292.2998962402344,297.1499938964844,293.1499938964844,0.0118317529559135,-669.1223754882812,303.2212829589844,0.566913902759552,0.050000000745058,0.0457037054002285,292.2898864746094,297.1499938964844,293.1499938964844,0.095400221645832,-2326.05126953125,304.1044006347656,0.8321316838264465,0.1585177183151245,0.1485171765089035,292.2659606933594,297.1499938964844,293.1499938964844,0.0126806227490305,-537.2767333984375,303.610107421875,0.566913902759552,0.050000000745058,0.0355473272502422,292.2061462402344,297.1499938964844,293.1499938964844,0.0245403703302145,-1015.6171875,304.1303100585937,0.6314237117767334,0.0718698725104332,0.0647272765636444,292.6676330566406,297.1499938964844,293.1499938964844,0.0058175260201096,-2104.55859375,298.7709655761719,0.566913902759552,0.050000000745058,0.2282994836568832,291.18536376953125,291.1499938964844,270.3699951171875,269.9907531738281,283.2516174316406,292.66534423828125,291.1831970214844,1.0,0.1573797166347503,1.0,1.0,0.9923892617225648,1.0,-0.6273738145828247,0.2653910219669342,0.3619827926158905,0.1104549318552017,0.0,0.0,0.2470218390226364,22.01979637145996,25.0,13.43451976776123,-4993.70849609375,37.52408218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0065612792969,304.2269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.208984375,18000.0,0.0,0.0,0.1343859285116195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752758771181106,0.175280213356018,-4.3338045543350745e-06,0.0,0.0001363846386084,0.0,0.0,7.081144332885742,0.0,0.0,0.0,0.281959056854248,4.0,0.0,1.0
285060,292.316650390625,297.1499938964844,293.1499938964844,0.0123808272182941,-684.1342163085938,303.467041015625,0.5714759826660156,0.050000000745058,0.0456773079931736,292.3561096191406,297.1499938964844,293.1499938964844,0.1023299172520637,-2461.257080078125,304.1080627441406,0.8518169522285461,0.1668781489133834,0.1567022502422332,292.2823791503906,297.1499938964844,293.1499938964844,0.0133226895704865,-549.5303955078125,303.8694152832031,0.5714759826660156,0.050000000745058,0.0355267971754074,292.2548522949219,297.1499938964844,293.1499938964844,0.0367551669478416,-1239.9061279296875,304.11669921875,0.6793727278709412,0.0859252363443374,0.0789050012826919,292.6877746582031,297.1499938964844,293.1499938964844,0.0059241433627903,-2138.8828125,298.8695373535156,0.5714759826660156,0.050000000745058,0.2281676083803177,291.154541015625,291.1499938964844,270.368896484375,269.9917907714844,283.2553405761719,292.6854248046875,291.1475524902344,1.0,0.1590779274702072,1.0,1.0,0.9923250079154968,1.0,-0.6539985537528992,0.2768716216087341,0.377126932144165,0.1158312782645225,0.0,0.0,0.2481527924537658,21.545360565185547,25.0,-39.66902160644531,-5146.9248046875,39.85439300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4261474609375,304.3960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.73046875,18000.0,0.0,0.0,0.1379285752773285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745742410421371,0.1745785772800445,-4.337930931797018e-06,0.0,0.0001399799657519,0.0,0.0,7.0577802658081055,0.0,0.0,0.0,0.2820029556751251,4.0,0.0,1.0
285120,292.316650390625,297.1499938964844,293.1499938964844,0.0123808272182941,-684.1342163085938,303.467041015625,0.5714759826660156,0.050000000745058,0.0456773079931736,292.3561096191406,297.1499938964844,293.1499938964844,0.1023299172520637,-2461.257080078125,304.1080627441406,0.8518169522285461,0.1668781489133834,0.1567022502422332,292.2823791503906,297.1499938964844,293.1499938964844,0.0133226895704865,-549.5303955078125,303.8694152832031,0.5714759826660156,0.050000000745058,0.0355267971754074,292.2548522949219,297.1499938964844,293.1499938964844,0.0367551669478416,-1239.9061279296875,304.11669921875,0.6793727278709412,0.0859252363443374,0.0789050012826919,292.6877746582031,297.1499938964844,293.1499938964844,0.0059241433627903,-2138.8828125,298.8695373535156,0.5714759826660156,0.050000000745058,0.2281676083803177,291.154541015625,291.1499938964844,270.368896484375,269.9917907714844,283.2553405761719,292.6854248046875,291.1475524902344,1.0,0.1590779274702072,1.0,1.0,0.9923250079154968,1.0,-0.6539985537528992,0.2768716216087341,0.377126932144165,0.1158312782645225,0.0,0.0,0.2481527924537658,21.545360565185547,25.0,-39.66902160644531,-5146.9248046875,39.85439300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4261474609375,304.3960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.73046875,18000.0,0.0,0.0,0.1379285752773285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745742410421371,0.1745785772800445,-4.337930931797018e-06,0.0,0.0001399799657519,0.0,0.0,7.0577802658081055,0.0,0.0,0.0,0.2820029556751251,4.0,0.0,1.0
285180,292.3337707519531,297.1499938964844,293.1499938964844,0.0129516571760177,-698.6434936523438,303.7072448730469,0.5743874907493591,0.050000000745058,0.045660987496376,292.4186096191406,297.1499938964844,293.1499938964844,0.1085401475429534,-2580.70751953125,304.1116943359375,0.8682199120521545,0.1743188649415969,0.1639193147420883,292.2992248535156,297.1499938964844,293.1499938964844,0.0141794374212622,-564.3528442382812,304.122802734375,0.5744102597236633,0.050000000745058,0.0355175845324993,292.3087158203125,297.1499938964844,293.1499938964844,0.0474183037877082,-1424.1689453125,304.1101989746094,0.716003954410553,0.0976893007755279,0.0904729664325714,292.7089538574219,297.1499938964844,293.1499938964844,0.0060242810286581,-2170.494384765625,298.95953369140625,0.5743874907493591,0.050000000745058,0.2280860841274261,291.1256103515625,291.1499938964844,270.3665466308594,269.9913635253906,283.2585144042969,292.7065734863281,291.12255859375,1.0,0.1608867645263672,1.0,1.0,0.9922608137130736,1.0,-0.676414966583252,0.2866035401821136,0.3898114562034607,0.1203091517090797,0.0,0.0,0.2535619139671325,21.305795669555664,25.0,-34.24869918823242,-5334.63916015625,42.08909606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83428955078125,304.6663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17933.181640625,18000.0,0.0,0.0,0.139913871884346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776293963193893,0.1776337325572967,-4.333158358349465e-06,0.0,0.0001419947948306,0.0,0.0,7.18051815032959,0.0,0.0,0.0,0.2822437584400177,4.0,0.0,1.0
285240,292.3337707519531,297.1499938964844,293.1499938964844,0.0129516571760177,-698.6434936523438,303.7072448730469,0.5743874907493591,0.050000000745058,0.045660987496376,292.4186096191406,297.1499938964844,293.1499938964844,0.1085401475429534,-2580.70751953125,304.1116943359375,0.8682199120521545,0.1743188649415969,0.1639193147420883,292.2992248535156,297.1499938964844,293.1499938964844,0.0141794374212622,-564.3528442382812,304.122802734375,0.5744102597236633,0.050000000745058,0.0355175845324993,292.3087158203125,297.1499938964844,293.1499938964844,0.0474183037877082,-1424.1689453125,304.1101989746094,0.716003954410553,0.0976893007755279,0.0904729664325714,292.7089538574219,297.1499938964844,293.1499938964844,0.0060242810286581,-2170.494384765625,298.95953369140625,0.5743874907493591,0.050000000745058,0.2280860841274261,291.1256103515625,291.1499938964844,270.3665466308594,269.9913635253906,283.2585144042969,292.7065734863281,291.12255859375,1.0,0.1608867645263672,1.0,1.0,0.9922608137130736,1.0,-0.676414966583252,0.2866035401821136,0.3898114562034607,0.1203091517090797,0.0,0.0,0.2535619139671325,21.305795669555664,25.0,-34.24869918823242,-5334.63916015625,42.08909606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83428955078125,304.6663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17933.181640625,18000.0,0.0,0.0,0.139913871884346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776293963193893,0.1776337325572967,-4.333158358349465e-06,0.0,0.0001419947948306,0.0,0.0,7.18051815032959,0.0,0.0,0.0,0.2822437584400177,4.0,0.0,1.0
285300,292.3424987792969,297.1499938964844,293.1499938964844,0.0132350251078605,-705.3117065429688,303.82525634765625,0.5764126777648926,0.050000000745058,0.0456498898565769,292.4485168457031,297.1499938964844,293.1499938964844,0.1113668531179428,-2634.447509765625,304.113525390625,0.8767380118370056,0.1777062863111496,0.1672305464744568,292.30841064453125,297.1499938964844,293.1499938964844,0.0155677897855639,-595.8229370117188,304.14459228515625,0.5904460549354553,0.0572299137711524,0.0377401486039161,292.3355712890625,297.1499938964844,293.1499938964844,0.05214274674654,-1506.883544921875,304.1088562011719,0.7307226061820984,0.1030718609690666,0.0956912189722061,292.7197570800781,297.1499938964844,293.1499938964844,0.006068839225918,-2183.968017578125,299.0043334960937,0.5764126777648926,0.050000000745058,0.2280306369066238,291.1187744140625,291.1499938964844,270.36492919921875,269.9906921386719,283.2588195800781,292.7174072265625,291.1170959472656,1.0,0.1618490219116211,1.0,1.0,0.9922287464141846,1.0,-0.6892362833023071,0.2922106385231018,0.3970256447792053,0.1228177174925804,0.0,0.0,0.2563515901565552,21.122089385986328,25.0,-26.014633178710938,-5435.83935546875,43.35624694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0217590332031,304.794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.40625,18000.0,0.0,0.0,0.1404798775911331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794621646404266,0.179466500878334,-4.331992840889143e-06,0.0,0.0001425692171324,0.0,0.0,7.256959915161133,0.0,0.0,0.0,0.2824369370937347,4.0,0.0,1.0
285360,292.3513488769531,297.1499938964844,293.1499938964844,0.0135217169299721,-711.8377075195312,303.941650390625,0.5795274376869202,0.050000000745058,0.0456331856548786,292.47869873046875,297.1499938964844,293.1499938964844,0.1139536350965499,-2683.3349609375,304.1154479980469,0.8862097859382629,0.1806640625,0.1702193319797516,292.3237609863281,297.1499938964844,293.1499938964844,0.0202039554715156,-682.3885498046875,304.1371459960937,0.6225948333740234,0.0648869574069976,0.0432227216660976,292.3618469238281,297.1499938964844,293.1499938964844,0.0565834902226924,-1585.868896484375,304.1082763671875,0.7455213069915771,0.1082263514399528,0.10065808147192,292.73077392578125,297.1499938964844,293.1499938964844,0.0061102155596017,-2196.48779296875,299.0469970703125,0.5795274376869202,0.050000000745058,0.2279472202062606,291.11248779296875,291.1499938964844,270.363037109375,269.9896850585937,283.2570495605469,292.7284240722656,291.1093139648437,1.0,0.1629072278738021,1.0,1.0,0.9922592043876648,1.0,-0.7052438259124756,0.2992285490036011,0.4060152769088745,0.1259471327066421,0.0,0.0,0.2594617307186126,20.818403244018555,25.0,-28.616846084594727,-5545.77587890625,44.891876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19287109375,304.8959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17892.82421875,18000.0,0.0,0.0,0.1408502906560897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813659369945526,0.18137027323246,-4.331723175710067e-06,0.0,0.0001429451367584,0.0,0.0,7.338011741638184,0.0,0.0,0.0,0.2826665639877319,4.0,0.0,1.0
285420,292.3692321777344,297.1499938964844,293.1499938964844,0.0140269929543137,-723.6091918945312,304.1474304199219,0.5845582485198975,0.0516151264309883,0.0457114428281784,292.5384521484375,297.1499938964844,293.1499938964844,0.1183685213327407,-2766.23486328125,304.1195983886719,0.9010800719261168,0.1855564266443252,0.1751165688037872,292.36676025390625,297.1499938964844,293.1499938964844,0.0297375787049531,-825.546630859375,304.125732421875,0.6672996878623962,0.0771199241280555,0.0523803569376468,292.41229248046875,297.1499938964844,293.1499938964844,0.0648359134793281,-1736.52587890625,304.10845947265625,0.77264803647995,0.1179630160331726,0.110025867819786,292.7536315917969,297.1499938964844,293.1499938964844,0.0061904191970825,-2221.399658203125,299.12042236328125,0.5840460658073425,0.050000000745058,0.2278297245502472,291.0897216796875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.75128173828125,291.0867919921875,1.0,0.1651405394077301,1.0,1.0,0.9923201203346252,1.0,-0.7333073616027832,0.3115979135036468,0.4217094480991363,0.131391704082489,0.0,0.0,0.2690135538578033,20.442901611328125,25.0,-27.7082576751709,-5770.9931640625,47.88910675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4757385253906,305.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17829.095703125,18000.0,0.0,0.0,0.1412556022405624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870989352464676,0.187103271484375,-4.329332114139106e-06,0.0,0.0001433564757462,0.0,0.0,7.580245018005371,0.0,0.0,0.0,0.2833216190338135,4.0,0.0,1.0
285480,292.3692321777344,297.1499938964844,293.1499938964844,0.0140269929543137,-723.6091918945312,304.1474304199219,0.5845582485198975,0.0516151264309883,0.0457114428281784,292.5384521484375,297.1499938964844,293.1499938964844,0.1183685213327407,-2766.23486328125,304.1195983886719,0.9010800719261168,0.1855564266443252,0.1751165688037872,292.36676025390625,297.1499938964844,293.1499938964844,0.0297375787049531,-825.546630859375,304.125732421875,0.6672996878623962,0.0771199241280555,0.0523803569376468,292.41229248046875,297.1499938964844,293.1499938964844,0.0648359134793281,-1736.52587890625,304.10845947265625,0.77264803647995,0.1179630160331726,0.110025867819786,292.7536315917969,297.1499938964844,293.1499938964844,0.0061904191970825,-2221.399658203125,299.12042236328125,0.5840460658073425,0.050000000745058,0.2278297245502472,291.0897216796875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.75128173828125,291.0867919921875,1.0,0.1651405394077301,1.0,1.0,0.9923201203346252,1.0,-0.7333073616027832,0.3115979135036468,0.4217094480991363,0.131391704082489,0.0,0.0,0.2690135538578033,20.442901611328125,25.0,-27.7082576751709,-5770.9931640625,47.88910675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4757385253906,305.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17829.095703125,18000.0,0.0,0.0,0.1412556022405624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870989352464676,0.187103271484375,-4.329332114139106e-06,0.0,0.0001433564757462,0.0,0.0,7.580245018005371,0.0,0.0,0.0,0.2833216190338135,4.0,0.0,1.0
285540,292.4007873535156,297.1499938964844,293.1499938964844,0.0209502261132001,-893.9667358398438,304.1365966796875,0.6366958618164062,0.0650620758533477,0.0564519874751567,292.595458984375,297.1499938964844,293.1499938964844,0.1218345910310745,-2830.64208984375,304.1239624023437,0.9201096296310424,0.1894807666540146,0.1788971722126007,292.4134521484375,297.1499938964844,293.1499938964844,0.0391296818852424,-946.6279296875,304.1183776855469,0.7084296345710754,0.0874992460012435,0.0598556399345397,292.4599914550781,297.1499938964844,293.1499938964844,0.072245106101036,-1875.86669921875,304.1099853515625,0.8025923371315002,0.1269779950380325,0.1186824291944503,292.7777709960937,297.1499938964844,293.1499938964844,0.0062558106146752,-2241.38818359375,299.18487548828125,0.5919601917266846,0.050000000745058,0.2276338189840316,291.0726928710937,291.1499938964844,270.3533630371094,269.9831848144531,283.2452697753906,292.7753601074219,291.0686340332031,1.0,0.1677103787660598,1.0,1.0,0.9923810362815856,1.0,-0.7698579430580139,0.3278442323207855,0.4420137107372284,0.138378620147705,0.0,0.0,0.2803670465946197,19.73038101196289,25.0,-30.711896896362305,-6034.3134765625,51.74234390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6669006347656,305.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17757.060546875,18000.0,0.0,0.0,0.1416248232126236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946439146995544,0.1946482360363006,-4.329280727688456e-06,0.0,0.0001437311875633,0.0,0.0,7.906192779541016,0.0,0.0,0.0,0.2842837870121002,4.0,0.0,1.0
285600,292.4007873535156,297.1499938964844,293.1499938964844,0.0209502261132001,-893.9667358398438,304.1365966796875,0.6366958618164062,0.0650620758533477,0.0564519874751567,292.595458984375,297.1499938964844,293.1499938964844,0.1218345910310745,-2830.64208984375,304.1239624023437,0.9201096296310424,0.1894807666540146,0.1788971722126007,292.4134521484375,297.1499938964844,293.1499938964844,0.0391296818852424,-946.6279296875,304.1183776855469,0.7084296345710754,0.0874992460012435,0.0598556399345397,292.4599914550781,297.1499938964844,293.1499938964844,0.072245106101036,-1875.86669921875,304.1099853515625,0.8025923371315002,0.1269779950380325,0.1186824291944503,292.7777709960937,297.1499938964844,293.1499938964844,0.0062558106146752,-2241.38818359375,299.18487548828125,0.5919601917266846,0.050000000745058,0.2276338189840316,291.0726928710937,291.1499938964844,270.3533630371094,269.9831848144531,283.2452697753906,292.7753601074219,291.0686340332031,1.0,0.1677103787660598,1.0,1.0,0.9923810362815856,1.0,-0.7698579430580139,0.3278442323207855,0.4420137107372284,0.138378620147705,0.0,0.0,0.2803670465946197,19.73038101196289,25.0,-30.711896896362305,-6034.3134765625,51.74234390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6669006347656,305.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17757.060546875,18000.0,0.0,0.0,0.1416248232126236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946439146995544,0.1946482360363006,-4.329280727688456e-06,0.0,0.0001437311875633,0.0,0.0,7.906192779541016,0.0,0.0,0.0,0.2842837870121002,4.0,0.0,1.0
285660,292.448974609375,297.1499938964844,293.1499938964844,0.0280036609619855,-1036.123046875,304.1295166015625,0.6754692792892456,0.0742832571268081,0.0653824508190155,292.63995361328125,297.1499938964844,293.1499938964844,0.1258909255266189,-2906.086181640625,304.12579345703125,0.9392791986465454,0.194486066699028,0.183319866657257,292.4591979980469,297.1499938964844,293.1499938964844,0.0475579276680946,-1054.1353759765625,304.1149597167969,0.7393715977668762,0.096883624792099,0.0665526315569877,292.50506591796875,297.1499938964844,293.1499938964844,0.0790281668305397,-2006.4071044921875,304.1120300292969,0.8273265957832336,0.1353178024291992,0.1266993135213852,292.8031921386719,297.1499938964844,293.1499938964844,0.0063140876591205,-2259.72119140625,299.23486328125,0.598284125328064,0.050000000745058,0.2274850159883499,291.0489196777344,291.1499938964844,270.3475341796875,269.97869873046875,283.2371826171875,292.8008117675781,291.0468139648437,1.0,0.1705247163772583,1.0,1.0,0.992625653743744,1.0,-0.8033648133277893,0.3428297638893127,0.4605350792407989,0.1447623968124389,0.0,0.0,0.2955536842346191,19.249303817749023,25.0,-25.4443359375,-6310.8740234375,55.738956451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7561950683594,305.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17653.287109375,18000.0,0.0,0.0,0.1424520760774612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051186263561248,0.2051229476928711,-4.329172952566296e-06,0.0,0.0001445707457605,0.0,0.0,8.362656593322754,0.0,0.0,0.0,0.2856480479240417,4.0,0.0,1.0
285720,292.448974609375,297.1499938964844,293.1499938964844,0.0280036609619855,-1036.123046875,304.1295166015625,0.6754692792892456,0.0742832571268081,0.0653824508190155,292.63995361328125,297.1499938964844,293.1499938964844,0.1258909255266189,-2906.086181640625,304.12579345703125,0.9392791986465454,0.194486066699028,0.183319866657257,292.4591979980469,297.1499938964844,293.1499938964844,0.0475579276680946,-1054.1353759765625,304.1149597167969,0.7393715977668762,0.096883624792099,0.0665526315569877,292.50506591796875,297.1499938964844,293.1499938964844,0.0790281668305397,-2006.4071044921875,304.1120300292969,0.8273265957832336,0.1353178024291992,0.1266993135213852,292.8031921386719,297.1499938964844,293.1499938964844,0.0063140876591205,-2259.72119140625,299.23486328125,0.598284125328064,0.050000000745058,0.2274850159883499,291.0489196777344,291.1499938964844,270.3475341796875,269.97869873046875,283.2371826171875,292.8008117675781,291.0468139648437,1.0,0.1705247163772583,1.0,1.0,0.992625653743744,1.0,-0.8033648133277893,0.3428297638893127,0.4605350792407989,0.1447623968124389,0.0,0.0,0.2955536842346191,19.249303817749023,25.0,-25.4443359375,-6310.8740234375,55.738956451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7561950683594,305.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17653.287109375,18000.0,0.0,0.0,0.1424520760774612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051186263561248,0.2051229476928711,-4.329172952566296e-06,0.0,0.0001445707457605,0.0,0.0,8.362656593322754,0.0,0.0,0.0,0.2856480479240417,4.0,0.0,1.0
285780,292.4982604980469,297.1499938964844,293.1499938964844,0.0349368304014205,-1149.5057373046875,304.125,0.7066695690155029,0.0820511877536773,0.0725986436009407,292.6776428222656,297.1499938964844,293.1499938964844,0.1302368938922882,-2986.206787109375,304.1266174316406,0.9565771222114564,0.1997619420289993,0.1882759183645248,292.50311279296875,297.1499938964844,293.1499938964844,0.0550625622272491,-1151.566162109375,304.1141662597656,0.7661882042884827,0.1054738610982894,0.0726737603545188,292.54766845703125,297.1499938964844,293.1499938964844,0.0851218849420547,-2125.07470703125,304.1145324707031,0.8482063412666321,0.1430144757032394,0.1341054439544677,292.8293762207031,297.1499938964844,293.1499938964844,0.0063581680878996,-2272.578369140625,299.2803039550781,0.6031751036643982,0.050000000745058,0.22737418115139,291.04180908203125,291.1499938964844,270.3412780761719,269.9735717773437,283.2303466796875,292.8270263671875,291.0417175292969,1.0,0.173481598496437,1.0,1.0,0.992870271205902,1.0,-0.8340758085250854,0.3566393256187439,0.4774364531040191,0.1506088525056839,0.0,0.0,0.3106076717376709,18.951316833496094,25.0,-8.893181800842285,-6576.17724609375,59.82600784301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.750732421875,305.49609375,278.1499938964844,0.0,18000.0,313.1499938964844,17562.177734375,18000.0,0.0,0.0,0.1440656334161758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169135063886642,0.2169178426265716,-4.336058282206068e-06,0.0,0.000146208301885,0.0,0.0,8.896286964416504,0.0,0.0,0.0,0.2874208092689514,4.0,0.0,1.0
285840,292.4982604980469,297.1499938964844,293.1499938964844,0.0349368304014205,-1149.5057373046875,304.125,0.7066695690155029,0.0820511877536773,0.0725986436009407,292.6776428222656,297.1499938964844,293.1499938964844,0.1302368938922882,-2986.206787109375,304.1266174316406,0.9565771222114564,0.1997619420289993,0.1882759183645248,292.50311279296875,297.1499938964844,293.1499938964844,0.0550625622272491,-1151.566162109375,304.1141662597656,0.7661882042884827,0.1054738610982894,0.0726737603545188,292.54766845703125,297.1499938964844,293.1499938964844,0.0851218849420547,-2125.07470703125,304.1145324707031,0.8482063412666321,0.1430144757032394,0.1341054439544677,292.8293762207031,297.1499938964844,293.1499938964844,0.0063581680878996,-2272.578369140625,299.2803039550781,0.6031751036643982,0.050000000745058,0.22737418115139,291.04180908203125,291.1499938964844,270.3412780761719,269.9735717773437,283.2303466796875,292.8270263671875,291.0417175292969,1.0,0.173481598496437,1.0,1.0,0.992870271205902,1.0,-0.8340758085250854,0.3566393256187439,0.4774364531040191,0.1506088525056839,0.0,0.0,0.3106076717376709,18.951316833496094,25.0,-8.893181800842285,-6576.17724609375,59.82600784301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.750732421875,305.49609375,278.1499938964844,0.0,18000.0,313.1499938964844,17562.177734375,18000.0,0.0,0.0,0.1440656334161758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169135063886642,0.2169178426265716,-4.336058282206068e-06,0.0,0.000146208301885,0.0,0.0,8.896286964416504,0.0,0.0,0.0,0.2874208092689514,4.0,0.0,1.0
285900,292.5221862792969,297.1499938964844,293.1499938964844,0.0382738783955574,-1203.1722412109375,304.1235046386719,0.7193490862846375,0.0856070145964622,0.0758787542581558,292.6950988769531,297.1499938964844,293.1499938964844,0.1323491036891937,-3024.87744140625,304.1270446777344,0.9639384150505066,0.2023120522499084,0.1907112747430801,292.5243225097656,297.1499938964844,293.1499938964844,0.058500025421381,-1197.0540771484375,304.11444091796875,0.7786622047424316,0.1095028519630432,0.0755438804626464,292.5680847167969,297.1499938964844,293.1499938964844,0.0879552960395813,-2180.50732421875,304.1158447265625,0.8578401207923889,0.1466370373964309,0.1375923454761505,292.8425598144531,297.1499938964844,293.1499938964844,0.0063758078031241,-2277.484619140625,299.3005676269531,0.6051472425460815,0.050000000745058,0.2273304462432861,291.0417785644531,291.1499938964844,270.3380432128906,269.9708251953125,283.2274169921875,292.8402404785156,291.04205322265625,1.0,0.1749916076660156,1.0,1.0,0.9929925203323364,1.0,-0.8485125303268433,0.3631515502929687,0.4853609502315521,0.153364822268486,0.0,0.0,0.3178307712078094,18.858318328857425,25.0,-3.1878273487091064,-6699.06494140625,61.89635848999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7194519042969,305.5256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17527.712890625,18000.0,0.0,0.0,0.1452060341835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228502631187439,0.2228546142578125,-4.342593911133008e-06,0.0,0.0001473656739108,0.0,0.0,9.17410659790039,0.0,0.0,0.0,0.288417786359787,4.0,0.0,1.0
285960,292.5455322265625,297.1499938964844,293.1499938964844,0.0412844754755497,-1252.242919921875,304.12286376953125,0.7301395535469055,0.0889760106801986,0.0789842754602432,292.7119445800781,297.1499938964844,293.1499938964844,0.1343902796506881,-3062.087890625,304.12750244140625,0.9703885912895204,0.2047677040100097,0.1930685639381408,292.5450134277344,297.1499938964844,293.1499938964844,0.0617489032447338,-1240.613037109375,304.1150207519531,0.7903541922569275,0.1133663803339004,0.0782966241240501,292.587890625,297.1499938964844,293.1499938964844,0.0906673595309257,-2233.62158203125,304.1171264648437,0.8669320344924927,0.1501174420118332,0.1409434825181961,292.8558349609375,297.1499938964844,293.1499938964844,0.0063910214230418,-2281.620849609375,299.3188171386719,0.6068167686462402,0.050000000745058,0.2272938042879104,291.0428161621094,291.1499938964844,270.3347473144531,269.96795654296875,283.22491455078125,292.853515625,291.0433654785156,1.0,0.1765118539333343,1.0,1.0,0.9931617379188538,1.0,-0.8623507618904114,0.3694031238555908,0.4929476380348205,0.156014546751976,0.0,0.0,0.3248765170574188,18.79898834228516,25.0,0.999242901802063,-6816.23828125,63.97681427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6737976074219,305.5447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17498.18359375,18000.0,0.0,0.0,0.1465678066015243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288183867931366,0.2288227379322052,-4.350663857621839e-06,0.0,0.0001487476984038,0.0,0.0,9.458937644958496,0.0,0.0,0.0,0.2894742488861084,4.0,0.0,1.0
286020,292.59033203125,297.1499938964844,293.1499938964844,0.0468238815665245,-1342.6824951171875,304.1227111816406,0.7490100264549255,0.0951983779668808,0.0847195759415626,292.7439880371094,297.1499938964844,293.1499938964844,0.1382199972867965,-3131.478515625,304.1286315917969,0.9807552695274352,0.2093641906976699,0.1974983066320419,292.5848388671875,297.1499938964844,293.1499938964844,0.0677261278033256,-1322.198486328125,304.1167297363281,0.810943067073822,0.1206139847636222,0.0834646821022033,292.62579345703125,297.1499938964844,293.1499938964844,0.0957593321800232,-2333.21142578125,304.1195678710937,0.8833219408988953,0.1566658616065979,0.1472534984350204,292.882568359375,297.1499938964844,293.1499938964844,0.0064138113521039,-2287.558837890625,299.3485412597656,0.609290361404419,0.050000000745058,0.227240115404129,291.0472412109375,291.1499938964844,270.328125,269.96209716796875,283.2212219238281,292.8803100585937,291.0481262207031,1.0,0.1795544475317001,1.0,1.0,0.9935000538825988,1.0,-0.8882624506950378,0.3811308443546295,0.5071316361427307,0.161011591553688,0.0,0.0,0.3383065462112427,18.771860122680664,25.0,6.357675075531006,-7034.18115234375,68.14360046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5520324707031,305.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17452.16796875,18000.0,0.0,0.0,0.1499261558055877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240736573934555,0.240740954875946,-4.37076823800453e-06,0.0,0.000152155989781,0.0,0.0,10.044419288635254,0.0,0.0,0.0,0.2917312681674957,4.0,0.0,1.0
286080,292.59033203125,297.1499938964844,293.1499938964844,0.0468238815665245,-1342.6824951171875,304.1227111816406,0.7490100264549255,0.0951983779668808,0.0847195759415626,292.7439880371094,297.1499938964844,293.1499938964844,0.1382199972867965,-3131.478515625,304.1286315917969,0.9807552695274352,0.2093641906976699,0.1974983066320419,292.5848388671875,297.1499938964844,293.1499938964844,0.0677261278033256,-1322.198486328125,304.1167297363281,0.810943067073822,0.1206139847636222,0.0834646821022033,292.62579345703125,297.1499938964844,293.1499938964844,0.0957593321800232,-2333.21142578125,304.1195678710937,0.8833219408988953,0.1566658616065979,0.1472534984350204,292.882568359375,297.1499938964844,293.1499938964844,0.0064138113521039,-2287.558837890625,299.3485412597656,0.609290361404419,0.050000000745058,0.227240115404129,291.0472412109375,291.1499938964844,270.328125,269.96209716796875,283.2212219238281,292.8803100585937,291.0481262207031,1.0,0.1795544475317001,1.0,1.0,0.9935000538825988,1.0,-0.8882624506950378,0.3811308443546295,0.5071316361427307,0.161011591553688,0.0,0.0,0.3383065462112427,18.771860122680664,25.0,6.357675075531006,-7034.18115234375,68.14360046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5520324707031,305.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17452.16796875,18000.0,0.0,0.0,0.1499261558055877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240736573934555,0.240740954875946,-4.37076823800453e-06,0.0,0.000152155989781,0.0,0.0,10.044419288635254,0.0,0.0,0.0,0.2917312681674957,4.0,0.0,1.0
286140,292.6325378417969,297.1499938964844,293.1499938964844,0.0517479330301284,-1424.0316162109375,304.1236267089844,0.7653526067733765,0.1008130609989166,0.08989118039608,292.7740478515625,297.1499938964844,293.1499938964844,0.1417124569416046,-3194.290283203125,304.1299133300781,0.98833429813385,0.2135515511035919,0.2015412896871566,292.62261962890625,297.1499938964844,293.1499938964844,0.0730883255600929,-1396.8759765625,304.118896484375,0.8270202279090881,0.1272642761468887,0.0882086604833602,292.6615295410156,297.1499938964844,293.1499938964844,0.100458912551403,-2424.567138671875,304.12188720703125,0.8972424864768982,0.1626981496810913,0.1530696898698806,292.9090576171875,297.1499938964844,293.1499938964844,0.0064285607077181,-2291.098876953125,299.3702087402344,0.6107461452484131,0.050000000745058,0.2272086888551712,291.0536193847656,291.1499938964844,270.32159423828125,269.9560546875,283.2191162109375,292.90692138671875,291.0546569824219,1.0,0.1825591027736663,1.0,1.0,0.9938384294509888,1.0,-0.911958634853363,0.3918733894824981,0.5200852155685425,0.165640115737915,0.0,0.0,0.3507445752620697,18.84700584411621,25.0,9.103440284729004,-7232.20068359375,72.28462219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4099426269531,305.5537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17421.85546875,18000.0,0.0,0.0,0.1540219038724899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524266242980957,0.2524310052394867,-4.395255928102415e-06,0.0,0.0001563126570545,0.0,0.0,10.641061782836914,0.0,0.0,0.0,0.2941240072250366,4.0,0.0,1.0
286200,292.6325378417969,297.1499938964844,293.1499938964844,0.0517479330301284,-1424.0316162109375,304.1236267089844,0.7653526067733765,0.1008130609989166,0.08989118039608,292.7740478515625,297.1499938964844,293.1499938964844,0.1417124569416046,-3194.290283203125,304.1299133300781,0.98833429813385,0.2135515511035919,0.2015412896871566,292.62261962890625,297.1499938964844,293.1499938964844,0.0730883255600929,-1396.8759765625,304.118896484375,0.8270202279090881,0.1272642761468887,0.0882086604833602,292.6615295410156,297.1499938964844,293.1499938964844,0.100458912551403,-2424.567138671875,304.12188720703125,0.8972424864768982,0.1626981496810913,0.1530696898698806,292.9090576171875,297.1499938964844,293.1499938964844,0.0064285607077181,-2291.098876953125,299.3702087402344,0.6107461452484131,0.050000000745058,0.2272086888551712,291.0536193847656,291.1499938964844,270.32159423828125,269.9560546875,283.2191162109375,292.90692138671875,291.0546569824219,1.0,0.1825591027736663,1.0,1.0,0.9938384294509888,1.0,-0.911958634853363,0.3918733894824981,0.5200852155685425,0.165640115737915,0.0,0.0,0.3507445752620697,18.84700584411621,25.0,9.103440284729004,-7232.20068359375,72.28462219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4099426269531,305.5537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17421.85546875,18000.0,0.0,0.0,0.1540219038724899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524266242980957,0.2524310052394867,-4.395255928102415e-06,0.0,0.0001563126570545,0.0,0.0,10.641061782836914,0.0,0.0,0.0,0.2941240072250366,4.0,0.0,1.0
286260,292.67205810546875,297.1499938964844,293.1499938964844,0.0561343282461166,-1497.602783203125,304.1251220703125,0.7793943881988525,0.1059068888425827,0.094579741358757,292.8021850585937,297.1499938964844,293.1499938964844,0.1448932588100433,-3251.125244140625,304.1313171386719,0.9938557147979736,0.2173648625612259,0.2052256166934967,292.6582946777344,297.1499938964844,293.1499938964844,0.0779363736510276,-1465.4200439453125,304.1211853027344,0.8403932452201843,0.1333901584148407,0.0925750806927681,292.695068359375,297.1499938964844,293.1499938964844,0.1048190593719482,-2508.522705078125,304.1239929199219,0.9091175198554992,0.1682671457529068,0.1584375947713852,292.93463134765625,297.1499938964844,293.1499938964844,0.006437171716243,-2292.84765625,299.3856201171875,0.611394464969635,0.050000000745058,0.2271945178508758,291.0610656738281,291.1499938964844,270.3153076171875,269.9500427246094,283.21826171875,292.9326477050781,291.06219482421875,1.0,0.1854885220527649,1.0,1.0,0.99419766664505,1.0,-0.9336742162704468,0.4017243981361389,0.5319498181343079,0.1699500083923339,0.0,0.0,0.3621124029159546,18.9990463256836,25.0,10.618326187133787,-7413.6611328125,76.36988830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2677917480469,305.5408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17405.529296875,18000.0,0.0,0.0,0.1586916595697403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637024521827698,0.2637068629264831,-4.4231751417100895e-06,0.0,0.0001610518520465,0.0,0.0,11.238877296447754,0.0,0.0,0.0,0.2965937852859497,4.0,0.0,1.0
286320,292.67205810546875,297.1499938964844,293.1499938964844,0.0561343282461166,-1497.602783203125,304.1251220703125,0.7793943881988525,0.1059068888425827,0.094579741358757,292.8021850585937,297.1499938964844,293.1499938964844,0.1448932588100433,-3251.125244140625,304.1313171386719,0.9938557147979736,0.2173648625612259,0.2052256166934967,292.6582946777344,297.1499938964844,293.1499938964844,0.0779363736510276,-1465.4200439453125,304.1211853027344,0.8403932452201843,0.1333901584148407,0.0925750806927681,292.695068359375,297.1499938964844,293.1499938964844,0.1048190593719482,-2508.522705078125,304.1239929199219,0.9091175198554992,0.1682671457529068,0.1584375947713852,292.93463134765625,297.1499938964844,293.1499938964844,0.006437171716243,-2292.84765625,299.3856201171875,0.611394464969635,0.050000000745058,0.2271945178508758,291.0610656738281,291.1499938964844,270.3153076171875,269.9500427246094,283.21826171875,292.9326477050781,291.06219482421875,1.0,0.1854885220527649,1.0,1.0,0.99419766664505,1.0,-0.9336742162704468,0.4017243981361389,0.5319498181343079,0.1699500083923339,0.0,0.0,0.3621124029159546,18.9990463256836,25.0,10.618326187133787,-7413.6611328125,76.36988830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2677917480469,305.5408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17405.529296875,18000.0,0.0,0.0,0.1586916595697403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637024521827698,0.2637068629264831,-4.4231751417100895e-06,0.0,0.0001610518520465,0.0,0.0,11.238877296447754,0.0,0.0,0.0,0.2965937852859497,4.0,0.0,1.0
286380,292.7088623046875,297.1499938964844,293.1499938964844,0.0600525885820388,-1564.3477783203125,304.1268920898437,0.7904909253120422,0.1105468496680259,0.0988491773605346,292.8280944824219,297.1499938964844,293.1499938964844,0.1470304876565933,-3288.416748046875,304.13409423828125,0.996077835559845,0.220919594168663,0.2076534926891327,292.6917419433594,297.1499938964844,293.1499938964844,0.0823569744825363,-1528.572998046875,304.1234130859375,0.8511518239974976,0.1390613913536071,0.0966143459081649,292.7264404296875,297.1499938964844,293.1499938964844,0.1088717207312583,-2585.840576171875,304.1258850097656,0.9188055992126464,0.1734258830547332,0.1634090095758438,292.9586486816406,297.1499938964844,293.1499938964844,0.0064421235583722,-2293.489990234375,299.39678955078125,0.6107969284057617,0.050000000745058,0.2272066473960876,291.0697021484375,291.1499938964844,270.3094482421875,269.9442443847656,283.2187805175781,292.95684814453125,291.07110595703125,1.0,0.188294380903244,1.0,1.0,0.994556963443756,1.0,-0.9525883197784424,0.410300463438034,0.5422878265380859,0.173779547214508,0.0,0.0,0.3722554445266723,19.26678466796875,25.0,12.960545539855955,-7577.61572265625,80.2746353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1415100097656,305.5332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17403.556640625,18000.0,0.0,0.0,0.1637453138828277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274349182844162,0.2743536233901977,-4.453861492947908e-06,0.0,0.0001661806745687,0.0,0.0,11.826034545898438,0.0,0.0,0.0,0.299082487821579,4.0,0.0,1.0
