time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7088623046875,297.1499938964844,293.1499938964844,0.0600525885820388,-1564.3477783203125,304.1268920898437,0.7904909253120422,0.1105468496680259,0.0988491773605346,292.8280944824219,297.1499938964844,293.1499938964844,0.1470304876565933,-3288.416748046875,304.13409423828125,0.996077835559845,0.220919594168663,0.2076534926891327,292.6917419433594,297.1499938964844,293.1499938964844,0.0823569744825363,-1528.572998046875,304.1234130859375,0.8511518239974976,0.1390613913536071,0.0966143459081649,292.7264404296875,297.1499938964844,293.1499938964844,0.1088717207312583,-2585.840576171875,304.1258850097656,0.9188055992126464,0.1734258830547332,0.1634090095758438,292.9586486816406,297.1499938964844,293.1499938964844,0.0064421235583722,-2293.489990234375,299.39678955078125,0.6107969284057617,0.050000000745058,0.2272066473960876,291.0697021484375,291.1499938964844,270.3094482421875,269.9442443847656,283.2187805175781,292.95684814453125,291.07110595703125,1.0,0.188294380903244,1.0,1.0,0.994556963443756,1.0,-0.9525883197784424,0.410300463438034,0.5422878265380859,0.173779547214508,0.0,0.0,0.3722554445266723,19.26678466796875,25.0,12.960545539855955,-7577.61572265625,80.2746353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1415100097656,305.5332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17403.556640625,18000.0,0.0,0.0,0.1637453138828277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274349182844162,0.2743536233901977,-4.453861492947908e-06,0.0,0.0001661806745687,0.0,0.0,11.826034545898438,0.0,0.0,0.0,0.299082487821579,4.0,0.0,1.0
286500,292.7262268066406,297.1499938964844,293.1499938964844,0.0618523508310318,-1595.323974609375,304.1278076171875,0.7941195964813232,0.1127191111445427,0.1008501648902893,292.8389892578125,297.1499938964844,293.1499938964844,0.1467447727918625,-3291.088134765625,304.1375732421875,0.9954911470413208,0.2228548526763916,0.2085514515638351,292.70758056640625,297.1499938964844,293.1499938964844,0.0844232887029647,-1558.2265625,304.1244812011719,0.854731023311615,0.1417500376701355,0.0985302329063415,292.7413024902344,297.1499938964844,293.1499938964844,0.1107812449336052,-2622.006591796875,304.1268005371094,0.9215197563171388,0.175869733095169,0.165766566991806,292.96990966796875,297.1499938964844,293.1499938964844,0.0064439163543283,-2293.4609375,299.4019775390625,0.609378457069397,0.050000000745058,0.2272365242242813,291.075927734375,291.1499938964844,270.3067321777344,269.9414367675781,283.22003173828125,292.9682006835937,291.07794189453125,1.0,0.1896080672740936,1.0,1.0,0.9947366118431092,1.0,-0.959739089012146,0.4135259985923767,0.5462131500244141,0.1752833127975464,0.0,0.0,0.3765801191329956,19.505001068115234,25.0,16.783321380615234,-7647.806640625,82.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0888366699219,305.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17411.4375,18000.0,0.0,0.0,0.1663440763950348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2792576253414154,0.2792620956897735,-4.470427029446e-06,0.0,0.0001688180927885,0.0,0.0,12.107114791870115,0.0,0.0,0.0,0.3003074824810028,4.0,0.0,1.0
286560,292.74298095703125,297.1499938964844,293.1499938964844,0.0635490491986274,-1624.7042236328125,304.1287536621094,0.7977190017700195,0.114798754453659,0.1027654856443405,292.84814453125,297.1499938964844,293.1499938964844,0.1466219425201416,-3279.93701171875,304.1400756835937,0.99253249168396,0.2249922603368759,0.2072804272174835,292.722900390625,297.1499938964844,293.1499938964844,0.0863969773054122,-1586.5968017578125,304.1255187988281,0.8583614826202393,0.1443470865488052,0.100380077958107,292.7556457519531,297.1499938964844,293.1499938964844,0.11260936409235,-2656.466796875,304.127685546875,0.9243850111961364,0.1782275885343551,0.1680407524108886,292.98065185546875,297.1499938964844,293.1499938964844,0.0064442171715199,-2292.868896484375,299.40728759765625,0.6081793308258057,0.050000000745058,0.2272619903087616,291.08404541015625,291.1499938964844,270.3041687011719,269.93878173828125,283.2212829589844,292.9790344238281,291.0862731933594,1.0,0.190871924161911,1.0,1.0,0.9949121475219728,1.0,-0.9669419527053832,0.4168072044849396,0.5501347184181213,0.1767251789569854,0.0,0.0,0.3801665306091308,19.719030380249023,25.0,20.254600524902344,-7713.591796875,83.74308776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0455627441406,305.5403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17431.3046875,18000.0,0.0,0.0,0.1689447909593582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836158573627472,0.2836203575134277,-4.488278136705048e-06,0.0,0.0001714574755169,0.0,0.0,12.367230415344238,0.0,0.0,0.0,0.3014867603778839,4.0,0.0,1.0
286620,292.7745361328125,297.1499938964844,293.1499938964844,0.0666933581233024,-1679.64404296875,304.1305847167969,0.803270697593689,0.1187088340520858,0.1063666269183158,292.86187744140625,297.1499938964844,293.1499938964844,0.1452273279428482,-3253.61328125,304.14569091796875,0.9868801832199096,0.2298448383808136,0.2058042287826538,292.7518310546875,297.1499938964844,293.1499938964844,0.0901306048035621,-1640.3551025390625,304.1274719238281,0.8641338348388672,0.1492960005998611,0.1039037778973579,292.7828063964844,297.1499938964844,293.1499938964844,0.116080954670906,-2721.544189453125,304.1293334960937,0.9284258484840392,0.1827106326818466,0.1723642796278,293.00048828125,297.1499938964844,293.1499938964844,0.0064440970309078,-2291.43896484375,299.4171447753906,0.6051381230354309,0.050000000745058,0.2273275703191757,291.1011962890625,291.1499938964844,270.2996826171875,269.9338073730469,283.2243957519531,292.9990539550781,291.10333251953125,1.0,0.1932110786437988,1.0,1.0,0.9952631592750548,1.0,-0.9789843559265136,0.4222617745399475,0.5567225813865662,0.1792321354150772,0.0,0.0,0.3855169117450714,20.202760696411133,25.0,22.765464782714844,-7823.69091796875,86.89341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9921569824219,305.5549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17499.546875,18000.0,0.0,0.0,0.174017921090126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906101942062378,0.2906147241592407,-4.525609710981371e-06,0.0,0.00017660605954,0.0,0.0,12.812960624694824,0.0,0.0,0.0,0.3036273717880249,4.0,0.0,1.0
286680,292.7745361328125,297.1499938964844,293.1499938964844,0.0666933581233024,-1679.64404296875,304.1305847167969,0.803270697593689,0.1187088340520858,0.1063666269183158,292.86187744140625,297.1499938964844,293.1499938964844,0.1452273279428482,-3253.61328125,304.14569091796875,0.9868801832199096,0.2298448383808136,0.2058042287826538,292.7518310546875,297.1499938964844,293.1499938964844,0.0901306048035621,-1640.3551025390625,304.1274719238281,0.8641338348388672,0.1492960005998611,0.1039037778973579,292.7828063964844,297.1499938964844,293.1499938964844,0.116080954670906,-2721.544189453125,304.1293334960937,0.9284258484840392,0.1827106326818466,0.1723642796278,293.00048828125,297.1499938964844,293.1499938964844,0.0064440970309078,-2291.43896484375,299.4171447753906,0.6051381230354309,0.050000000745058,0.2273275703191757,291.1011962890625,291.1499938964844,270.2996826171875,269.9338073730469,283.2243957519531,292.9990539550781,291.10333251953125,1.0,0.1932110786437988,1.0,1.0,0.9952631592750548,1.0,-0.9789843559265136,0.4222617745399475,0.5567225813865662,0.1792321354150772,0.0,0.0,0.3855169117450714,20.202760696411133,25.0,22.765464782714844,-7823.69091796875,86.89341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9921569824219,305.5549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17499.546875,18000.0,0.0,0.0,0.174017921090126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906101942062378,0.2906147241592407,-4.525609710981371e-06,0.0,0.00017660605954,0.0,0.0,12.812960624694824,0.0,0.0,0.0,0.3036273717880249,4.0,0.0,1.0
286740,292.8036804199219,297.1499938964844,293.1499938964844,0.0695559233427047,-1730.252685546875,304.1322937011719,0.8098207712173462,0.1223087459802627,0.1096756160259246,292.87237548828125,297.1499938964844,293.1499938964844,0.1453432142734527,-3254.06396484375,304.1467590332031,0.9852539896965028,0.2350157648324966,0.2059432566165924,292.7786560058594,297.1499938964844,293.1499938964844,0.0936345905065536,-1690.8546142578125,304.1291198730469,0.8712971210479736,0.1539411693811416,0.1072045415639877,292.8079833984375,297.1499938964844,293.1499938964844,0.1193540021777153,-2782.55517578125,304.1307678222656,0.934421956539154,0.1869027614593505,0.1763993054628372,293.0182189941406,297.1499938964844,293.1499938964844,0.0064426306635141,-2289.8818359375,299.4249267578125,0.6037198901176453,0.050000000745058,0.2273584306240081,291.115478515625,291.1499938964844,270.296142578125,269.92950439453125,283.2265014648437,293.0169677734375,291.1166687011719,1.0,0.1953877657651901,1.0,1.0,0.995614230632782,1.0,-0.9921746253967284,0.428230732679367,0.5639439225196838,0.1820261776447296,0.0,0.0,0.3890926837921142,20.51614761352539,25.0,17.573781967163086,-7926.72119140625,90.0373306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9851989746094,305.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17585.59765625,18000.0,0.0,0.0,0.1787467151880264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956536114215851,0.2956581711769104,-4.5612182475451846e-06,0.0,0.0001814051938708,0.0,0.0,13.162508964538574,0.0,0.0,0.0,0.3054141402244568,4.0,0.0,1.0
286800,292.8036804199219,297.1499938964844,293.1499938964844,0.0695559233427047,-1730.252685546875,304.1322937011719,0.8098207712173462,0.1223087459802627,0.1096756160259246,292.87237548828125,297.1499938964844,293.1499938964844,0.1453432142734527,-3254.06396484375,304.1467590332031,0.9852539896965028,0.2350157648324966,0.2059432566165924,292.7786560058594,297.1499938964844,293.1499938964844,0.0936345905065536,-1690.8546142578125,304.1291198730469,0.8712971210479736,0.1539411693811416,0.1072045415639877,292.8079833984375,297.1499938964844,293.1499938964844,0.1193540021777153,-2782.55517578125,304.1307678222656,0.934421956539154,0.1869027614593505,0.1763993054628372,293.0182189941406,297.1499938964844,293.1499938964844,0.0064426306635141,-2289.8818359375,299.4249267578125,0.6037198901176453,0.050000000745058,0.2273584306240081,291.115478515625,291.1499938964844,270.296142578125,269.92950439453125,283.2265014648437,293.0169677734375,291.1166687011719,1.0,0.1953877657651901,1.0,1.0,0.995614230632782,1.0,-0.9921746253967284,0.428230732679367,0.5639439225196838,0.1820261776447296,0.0,0.0,0.3890926837921142,20.51614761352539,25.0,17.573781967163086,-7926.72119140625,90.0373306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9851989746094,305.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17585.59765625,18000.0,0.0,0.0,0.1787467151880264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956536114215851,0.2956581711769104,-4.5612182475451846e-06,0.0,0.0001814051938708,0.0,0.0,13.162508964538574,0.0,0.0,0.0,0.3054141402244568,4.0,0.0,1.0
286860,292.83056640625,297.1499938964844,293.1499938964844,0.0721998736262321,-1777.5340576171875,304.1337890625,0.8159828782081604,0.125623419880867,0.1127204224467277,292.88385009765625,297.1499938964844,293.1499938964844,0.1461549699306488,-3269.758056640625,304.1464538574219,0.985780954360962,0.2397277802228927,0.207148015499115,292.8034973144531,297.1499938964844,293.1499938964844,0.0969764441251754,-1738.99365234375,304.1304931640625,0.8785678744316101,0.1583077013492584,0.1103043928742408,292.8313293457031,297.1499938964844,293.1499938964844,0.12249156832695,-2840.823486328125,304.1319274902344,0.940643548965454,0.1908285468816757,0.1801738739013672,293.0340881347656,297.1499938964844,293.1499938964844,0.006442233454436,-2289.207275390625,299.4291076660156,0.6028707027435303,0.050000000745058,0.2273768931627273,291.1224975585937,291.1499938964844,270.2936706542969,269.9260559082031,283.2283935546875,293.032958984375,291.1233215332031,1.0,0.1974509358406067,1.0,1.0,0.9959326982498168,1.0,-1.0053426027297974,0.4341783225536346,0.5711643099784851,0.1848804056644439,0.0,0.0,0.3922599554061889,20.76608085632324,25.0,11.20104694366455,-8030.720703125,93.17864990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0184020996094,305.61749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17653.91796875,18000.0,0.0,0.0,0.1830180883407592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998654842376709,0.2998700737953186,-4.590387561620446e-06,0.0,0.000185740093002,0.0,0.0,13.456628799438477,0.0,0.0,0.0,0.3068949282169342,4.0,0.0,1.0
286920,292.83056640625,297.1499938964844,293.1499938964844,0.0721998736262321,-1777.5340576171875,304.1337890625,0.8159828782081604,0.125623419880867,0.1127204224467277,292.88385009765625,297.1499938964844,293.1499938964844,0.1461549699306488,-3269.758056640625,304.1464538574219,0.985780954360962,0.2397277802228927,0.207148015499115,292.8034973144531,297.1499938964844,293.1499938964844,0.0969764441251754,-1738.99365234375,304.1304931640625,0.8785678744316101,0.1583077013492584,0.1103043928742408,292.8313293457031,297.1499938964844,293.1499938964844,0.12249156832695,-2840.823486328125,304.1319274902344,0.940643548965454,0.1908285468816757,0.1801738739013672,293.0340881347656,297.1499938964844,293.1499938964844,0.006442233454436,-2289.207275390625,299.4291076660156,0.6028707027435303,0.050000000745058,0.2273768931627273,291.1224975585937,291.1499938964844,270.2936706542969,269.9260559082031,283.2283935546875,293.032958984375,291.1233215332031,1.0,0.1974509358406067,1.0,1.0,0.9959326982498168,1.0,-1.0053426027297974,0.4341783225536346,0.5711643099784851,0.1848804056644439,0.0,0.0,0.3922599554061889,20.76608085632324,25.0,11.20104694366455,-8030.720703125,93.17864990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0184020996094,305.61749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17653.91796875,18000.0,0.0,0.0,0.1830180883407592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998654842376709,0.2998700737953186,-4.590387561620446e-06,0.0,0.000185740093002,0.0,0.0,13.456628799438477,0.0,0.0,0.0,0.3068949282169342,4.0,0.0,1.0
286980,292.85546875,297.1499938964844,293.1499938964844,0.0746067017316818,-1820.91748046875,304.1351623535156,0.821367621421814,0.1286635994911193,0.1155167818069458,292.8957824707031,297.1499938964844,293.1499938964844,0.1470412909984588,-3285.57275390625,304.14617919921875,0.986256778240204,0.2440474480390548,0.2082581967115402,292.8265686035156,297.1499938964844,293.1499938964844,0.1001266241073608,-1784.1656494140625,304.1317443847656,0.8853114247322083,0.1624055951833725,0.113215297460556,292.85302734375,297.1499938964844,293.1499938964844,0.1254421174526214,-2895.317138671875,304.1330261230469,0.9462822079658508,0.1945002675056457,0.183706060051918,293.0483703613281,297.1499938964844,293.1499938964844,0.0064409561455249,-2288.331787109375,299.43194580078125,0.6020871996879578,0.050000000745058,0.2273940145969391,291.1288146972656,291.1499938964844,270.2925109863281,269.923583984375,283.2305908203125,293.04736328125,291.1296081542969,1.0,0.1994001865386963,1.0,1.0,0.9962512254714966,1.0,-1.0177854299545288,0.4397869408130646,0.5779984593391418,0.1876358687877655,0.0,0.0,0.3946612179279327,21.003154754638672,25.0,9.108118057250977,-8131.94580078125,96.19568634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0826416015625,305.6757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17712.701171875,18000.0,0.0,0.0,0.1867808997631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033252954483032,0.3033299148082733,-4.615109446604038e-06,0.0,0.0001895588648039,0.0,0.0,13.702856063842772,0.0,0.0,0.0,0.3081319034099579,4.0,0.0,1.0
287040,292.85546875,297.1499938964844,293.1499938964844,0.0746067017316818,-1820.91748046875,304.1351623535156,0.821367621421814,0.1286635994911193,0.1155167818069458,292.8957824707031,297.1499938964844,293.1499938964844,0.1470412909984588,-3285.57275390625,304.14617919921875,0.986256778240204,0.2440474480390548,0.2082581967115402,292.8265686035156,297.1499938964844,293.1499938964844,0.1001266241073608,-1784.1656494140625,304.1317443847656,0.8853114247322083,0.1624055951833725,0.113215297460556,292.85302734375,297.1499938964844,293.1499938964844,0.1254421174526214,-2895.317138671875,304.1330261230469,0.9462822079658508,0.1945002675056457,0.183706060051918,293.0483703613281,297.1499938964844,293.1499938964844,0.0064409561455249,-2288.331787109375,299.43194580078125,0.6020871996879578,0.050000000745058,0.2273940145969391,291.1288146972656,291.1499938964844,270.2925109863281,269.923583984375,283.2305908203125,293.04736328125,291.1296081542969,1.0,0.1994001865386963,1.0,1.0,0.9962512254714966,1.0,-1.0177854299545288,0.4397869408130646,0.5779984593391418,0.1876358687877655,0.0,0.0,0.3946612179279327,21.003154754638672,25.0,9.108118057250977,-8131.94580078125,96.19568634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0826416015625,305.6757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17712.701171875,18000.0,0.0,0.0,0.1867808997631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033252954483032,0.3033299148082733,-4.615109446604038e-06,0.0,0.0001895588648039,0.0,0.0,13.702856063842772,0.0,0.0,0.0,0.3081319034099579,4.0,0.0,1.0
287100,292.86724853515625,297.1499938964844,293.1499938964844,0.0757247731089592,-1841.171875,304.1358337402344,0.8237920999526978,0.1300828158855438,0.1168235167860984,292.9017944335937,297.1499938964844,293.1499938964844,0.1474846303462982,-3293.470703125,304.14605712890625,0.9864898324012756,0.2460870146751403,0.2088100761175155,292.8374938964844,297.1499938964844,293.1499938964844,0.101632073521614,-1805.65234375,304.13232421875,0.8884586095809937,0.1643552631139755,0.1146008893847465,292.8633117675781,297.1499938964844,293.1499938964844,0.1268476396799087,-2921.173828125,304.1335754394531,0.948855757713318,0.1962428241968155,0.1853831857442855,293.05499267578125,297.1499938964844,293.1499938964844,0.0064399009570479,-2287.791259765625,299.4328308105469,0.6016973257064819,0.050000000745058,0.2274025678634643,291.1318359375,291.1499938964844,270.29248046875,269.9227600097656,283.2319030761719,293.0540466308594,291.132568359375,1.0,0.2003324329853058,1.0,1.0,0.9964104890823364,1.0,-1.0237025022506714,0.4424501359462738,0.58125239610672,0.188966304063797,0.0,0.0,0.3955687880516052,21.11904525756836,25.0,8.535922050476074,-8180.1337890625,97.6582260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12408447265625,305.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17741.3203125,18000.0,0.0,0.0,0.1884596794843673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047143518924713,0.3047189712524414,-4.626210284186527e-06,0.0,0.0001912626175908,0.0,0.0,13.805618286132812,0.0,0.0,0.0,0.3086604177951813,4.0,0.0,1.0
287160,292.8785705566406,297.1499938964844,293.1499938964844,0.0767885744571685,-1860.498291015625,304.136474609375,0.8260570764541626,0.1314363777637481,0.1180708482861518,292.90777587890625,297.1499938964844,293.1499938964844,0.1479286551475525,-3301.373779296875,304.1459655761719,0.986719846725464,0.2480550706386566,0.2093601375818252,292.8480529785156,297.1499938964844,293.1499938964844,0.1030922681093216,-1826.42724609375,304.13287353515625,0.8914597034454346,0.1662399768829345,0.1159408465027809,292.87322998046875,297.1499938964844,293.1499938964844,0.1282078176736831,-2946.13525390625,304.13409423828125,0.9512733221054076,0.1979245394468307,0.1870024353265762,293.0613098144531,297.1499938964844,293.1499938964844,0.0064385728910565,-2287.1865234375,299.4333801269531,0.6013085246086121,0.050000000745058,0.2274111211299896,291.1347045898437,291.1499938964844,270.2928161621094,269.9222412109375,283.2333679199219,293.0604248046875,291.13543701171875,1.0,0.2012370228767395,1.0,1.0,0.9965879917144777,1.0,-1.0294220447540283,0.445021390914917,0.5844005942344666,0.1902643293142318,0.0,0.0,0.396297425031662,21.23318672180176,43.0,8.09319019317627,-8226.5703125,99.08943176269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1705627441406,305.744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17769.203125,18000.0,0.0,0.0,0.1900003254413604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058921694755554,0.3058967888355255,-4.636459834728157e-06,0.0,0.0001928261626744,0.0,0.0,13.895391464233398,0.0,0.0,0.0,0.3091310560703277,4.0,0.0,1.0
287220,292.900390625,297.1499938964844,293.1499938964844,0.0789437517523765,-1900.163330078125,304.1373596191406,0.8131278157234192,0.1338900625705719,0.1204266995191574,292.9364013671875,297.1499938964844,293.1499938964844,0.1683847904205322,-3670.642578125,304.1120910644531,0.9965431094169616,0.2484796196222305,0.2332029342651367,292.868408203125,297.1499938964844,293.1499938964844,0.106107547879219,-1869.447509765625,304.133544921875,0.8769937753677368,0.1697601974010467,0.1185151115059852,292.89239501953125,297.1499938964844,293.1499938964844,0.1310736089944839,-2999.025146484375,304.13458251953125,0.932193398475647,0.2010533213615417,0.1901105791330337,293.0735778808594,297.1499938964844,293.1499938964844,0.0064499569125473,-2292.062255859375,299.425048828125,0.5858851075172424,0.050000000745058,0.2277756929397583,291.12078857421875,291.1499938964844,270.29473876953125,269.9222412109375,283.2267761230469,293.0727233886719,291.1153564453125,1.0,0.2107744067907333,1.0,1.0,0.9969431161880492,1.0,-1.0679452419281006,0.4623928666114807,0.6055524349212646,0.1991185694932937,0.0,0.0,0.4004601836204529,23.64927864074707,46.0,-33.07402801513672,-8422.6240234375,112.10092163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2632141113281,305.7533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17779.880859375,18000.0,0.0,0.0,0.1927991360425949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089746534824371,0.3089793026447296,-4.64927597931819e-06,0.0,0.0001956666092155,0.0,0.0,14.092581748962402,0.0,0.0,0.0,0.3100000023841858,4.0,0.0,1.0
287280,292.900390625,297.1499938964844,293.1499938964844,0.0789437517523765,-1900.163330078125,304.1373596191406,0.8131278157234192,0.1338900625705719,0.1204266995191574,292.9364013671875,297.1499938964844,293.1499938964844,0.1683847904205322,-3670.642578125,304.1120910644531,0.9965431094169616,0.2484796196222305,0.2332029342651367,292.868408203125,297.1499938964844,293.1499938964844,0.106107547879219,-1869.447509765625,304.133544921875,0.8769937753677368,0.1697601974010467,0.1185151115059852,292.89239501953125,297.1499938964844,293.1499938964844,0.1310736089944839,-2999.025146484375,304.13458251953125,0.932193398475647,0.2010533213615417,0.1901105791330337,293.0735778808594,297.1499938964844,293.1499938964844,0.0064499569125473,-2292.062255859375,299.425048828125,0.5858851075172424,0.050000000745058,0.2277756929397583,291.12078857421875,291.1499938964844,270.29473876953125,269.9222412109375,283.2267761230469,293.0727233886719,291.1153564453125,1.0,0.2107744067907333,1.0,1.0,0.9969431161880492,1.0,-1.0679452419281006,0.4623928666114807,0.6055524349212646,0.1991185694932937,0.0,0.0,0.4004601836204529,23.64927864074707,46.0,-33.07402801513672,-8422.6240234375,112.10092163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2632141113281,305.7533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17779.880859375,18000.0,0.0,0.0,0.1927991360425949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089746534824371,0.3089793026447296,-4.64927597931819e-06,0.0,0.0001956666092155,0.0,0.0,14.092581748962402,0.0,0.0,0.0,0.3100000023841858,4.0,0.0,1.0
287340,292.9207458496094,297.1499938964844,293.1499938964844,0.0809919685125351,-1938.090576171875,304.1382141113281,0.7816617488861084,0.1360877007246017,0.1226300597190857,292.9787902832031,297.1499938964844,293.1499938964844,0.1692521423101425,-3681.767333984375,304.1240234375,0.9570193886756896,0.245240181684494,0.2332058101892471,292.8874816894531,297.1499938964844,293.1499938964844,0.1090577095746994,-1911.32421875,304.1341552734375,0.8447555303573608,0.1730280667543411,0.1209741532802581,292.91021728515625,297.1499938964844,293.1499938964844,0.1338967084884643,-3050.9248046875,304.13507080078125,0.8923637866973877,0.2039622664451599,0.1930898427963256,293.08551025390625,297.1499938964844,293.1499938964844,0.0064813033677637,-2303.21142578125,299.40948486328125,0.5556756258010864,0.050000000745058,0.2286380976438522,291.0963134765625,291.1499938964844,270.2984313964844,269.9237060546875,283.2320861816406,293.0846862792969,291.0997009277344,1.0,0.2193792313337326,1.0,1.0,0.9972981810569764,1.0,-1.0783367156982422,0.4669741094112396,0.6113625764846802,0.2018114328384399,0.0,0.0,0.4103350043296814,28.390071868896484,49.0,-2.9867103099823,-8596.5859375,123.23436737060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3232727050781,305.8848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17593.767578125,18000.0,0.0,0.0,0.1956177651882171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192972242832184,0.3193018734455108,-4.642870408133604e-06,0.0,0.0001985271665034,0.0,0.0,14.62008571624756,0.0,0.0,0.0,0.3115808367729187,4.0,0.0,1.0
287400,292.9207458496094,297.1499938964844,293.1499938964844,0.0809919685125351,-1938.090576171875,304.1382141113281,0.7816617488861084,0.1360877007246017,0.1226300597190857,292.9787902832031,297.1499938964844,293.1499938964844,0.1692521423101425,-3681.767333984375,304.1240234375,0.9570193886756896,0.245240181684494,0.2332058101892471,292.8874816894531,297.1499938964844,293.1499938964844,0.1090577095746994,-1911.32421875,304.1341552734375,0.8447555303573608,0.1730280667543411,0.1209741532802581,292.91021728515625,297.1499938964844,293.1499938964844,0.1338967084884643,-3050.9248046875,304.13507080078125,0.8923637866973877,0.2039622664451599,0.1930898427963256,293.08551025390625,297.1499938964844,293.1499938964844,0.0064813033677637,-2303.21142578125,299.40948486328125,0.5556756258010864,0.050000000745058,0.2286380976438522,291.0963134765625,291.1499938964844,270.2984313964844,269.9237060546875,283.2320861816406,293.0846862792969,291.0997009277344,1.0,0.2193792313337326,1.0,1.0,0.9972981810569764,1.0,-1.0783367156982422,0.4669741094112396,0.6113625764846802,0.2018114328384399,0.0,0.0,0.4103350043296814,28.390071868896484,49.0,-2.9867103099823,-8596.5859375,123.23436737060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3232727050781,305.8848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17593.767578125,18000.0,0.0,0.0,0.1956177651882171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192972242832184,0.3193018734455108,-4.642870408133604e-06,0.0,0.0001985271665034,0.0,0.0,14.62008571624756,0.0,0.0,0.0,0.3115808367729187,4.0,0.0,1.0
287460,292.9400634765625,297.1499938964844,293.1499938964844,0.0824548155069351,-1964.59912109375,304.1396789550781,0.7597090005874634,0.1379731446504593,0.1245533898472786,293.0022277832031,297.1499938964844,293.1499938964844,0.168466717004776,-3665.515869140625,304.1337890625,0.9201750159263612,0.2448045164346695,0.2324926853179931,292.9057312011719,297.1499938964844,293.1499938964844,0.1113341152667999,-1942.8592529296875,304.1356201171875,0.8233548998832703,0.1759782284498214,0.1232136636972427,292.92724609375,297.1499938964844,293.1499938964844,0.1359542161226272,-3087.69580078125,304.1365966796875,0.8665655851364136,0.2065829485654831,0.1958032399415969,293.0970458984375,297.1499938964844,293.1499938964844,0.0064889672212302,-2303.709228515625,299.40985107421875,0.5338472127914429,0.050000000745058,0.2294525057077407,291.1239318847656,291.1499938964844,270.3041381835937,269.9267883300781,283.23858642578125,293.0962829589844,291.1258544921875,1.0,0.2272454053163528,1.0,1.0,0.9978250861167908,1.0,-1.086711049079895,0.4707130193710327,0.6159980297088623,0.2038465589284896,0.0,0.0,0.411779910326004,32.84511947631836,52.0,20.769603729248047,-8685.7255859375,133.54603576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3753356933594,305.9538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17667.6171875,18000.0,0.0,0.0,0.1983030438423156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232596814632416,0.3232643604278564,-4.67362224298995e-06,0.0,0.0002012523909797,0.0,0.0,14.921525955200195,0.0,0.0,0.0,0.3130661845207214,4.0,0.0,1.0
287520,292.9400634765625,297.1499938964844,293.1499938964844,0.0824548155069351,-1964.59912109375,304.1396789550781,0.7597090005874634,0.1379731446504593,0.1245533898472786,293.0022277832031,297.1499938964844,293.1499938964844,0.168466717004776,-3665.515869140625,304.1337890625,0.9201750159263612,0.2448045164346695,0.2324926853179931,292.9057312011719,297.1499938964844,293.1499938964844,0.1113341152667999,-1942.8592529296875,304.1356201171875,0.8233548998832703,0.1759782284498214,0.1232136636972427,292.92724609375,297.1499938964844,293.1499938964844,0.1359542161226272,-3087.69580078125,304.1365966796875,0.8665655851364136,0.2065829485654831,0.1958032399415969,293.0970458984375,297.1499938964844,293.1499938964844,0.0064889672212302,-2303.709228515625,299.40985107421875,0.5338472127914429,0.050000000745058,0.2294525057077407,291.1239318847656,291.1499938964844,270.3041381835937,269.9267883300781,283.23858642578125,293.0962829589844,291.1258544921875,1.0,0.2272454053163528,1.0,1.0,0.9978250861167908,1.0,-1.086711049079895,0.4707130193710327,0.6159980297088623,0.2038465589284896,0.0,0.0,0.411779910326004,32.84511947631836,52.0,20.769603729248047,-8685.7255859375,133.54603576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3753356933594,305.9538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17667.6171875,18000.0,0.0,0.0,0.1983030438423156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232596814632416,0.3232643604278564,-4.67362224298995e-06,0.0,0.0002012523909797,0.0,0.0,14.921525955200195,0.0,0.0,0.0,0.3130661845207214,4.0,0.0,1.0
287580,292.95819091796875,297.1499938964844,293.1499938964844,0.0838031098246574,-1989.2677001953125,304.140869140625,0.7438774108886719,0.1396162658929824,0.1262337863445282,293.0186767578125,297.1499938964844,293.1499938964844,0.1687745004892349,-3669.5703125,304.1385803222656,0.8948953151702881,0.2452009916305542,0.2329012900590896,292.9229431152344,297.1499938964844,293.1499938964844,0.1135245785117149,-1973.2496337890625,304.13677978515625,0.8070441484451294,0.1786755323410034,0.1252570301294326,292.9433288574219,297.1499938964844,293.1499938964844,0.1379579454660415,-3123.669189453125,304.1377258300781,0.847953736782074,0.2089662700891494,0.1982683092355728,293.1076965332031,297.1499938964844,293.1499938964844,0.0064981947652995,-2305.789306640625,299.4034729003906,0.5179640054702759,0.050000000745058,0.2302173227071762,291.1372375488281,291.1499938964844,270.3119506835937,269.9316711425781,283.24542236328125,293.10699462890625,291.1385498046875,1.0,0.2345320880413055,1.0,1.0,0.9983519911766052,1.0,-1.095547795295715,0.4746574461460113,0.6208903789520264,0.2060141861438751,0.0,0.0,0.4125394523143768,37.04269409179688,40.0,18.42088508605957,-8757.11328125,143.6544952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44091796875,306.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.451171875,18000.0,0.0,0.0,0.2006179243326187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252335786819458,0.325238287448883,-4.701011221186491e-06,0.0,0.000203601681278,0.0,0.0,15.108509063720703,0.0,0.0,0.0,0.3141331970691681,4.0,0.0,1.0
287640,292.95819091796875,297.1499938964844,293.1499938964844,0.0838031098246574,-1989.2677001953125,304.140869140625,0.7438774108886719,0.1396162658929824,0.1262337863445282,293.0186767578125,297.1499938964844,293.1499938964844,0.1687745004892349,-3669.5703125,304.1385803222656,0.8948953151702881,0.2452009916305542,0.2329012900590896,292.9229431152344,297.1499938964844,293.1499938964844,0.1135245785117149,-1973.2496337890625,304.13677978515625,0.8070441484451294,0.1786755323410034,0.1252570301294326,292.9433288574219,297.1499938964844,293.1499938964844,0.1379579454660415,-3123.669189453125,304.1377258300781,0.847953736782074,0.2089662700891494,0.1982683092355728,293.1076965332031,297.1499938964844,293.1499938964844,0.0064981947652995,-2305.789306640625,299.4034729003906,0.5179640054702759,0.050000000745058,0.2302173227071762,291.1372375488281,291.1499938964844,270.3119506835937,269.9316711425781,283.24542236328125,293.10699462890625,291.1385498046875,1.0,0.2345320880413055,1.0,1.0,0.9983519911766052,1.0,-1.095547795295715,0.4746574461460113,0.6208903789520264,0.2060141861438751,0.0,0.0,0.4125394523143768,37.04269409179688,40.0,18.42088508605957,-8757.11328125,143.6544952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44091796875,306.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.451171875,18000.0,0.0,0.0,0.2006179243326187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252335786819458,0.325238287448883,-4.701011221186491e-06,0.0,0.000203601681278,0.0,0.0,15.108509063720703,0.0,0.0,0.0,0.3141331970691681,4.0,0.0,1.0
287700,292.9667358398437,297.1499938964844,293.1499938964844,0.0843817889690399,-1999.8602294921875,304.1414794921875,0.7423441410064697,0.1403664350509643,0.1269524842500686,293.02569580078125,297.1499938964844,293.1499938964844,0.1689927875995636,-3672.893798828125,304.1402587890625,0.8915066719055176,0.2454859018325805,0.2331790477037429,292.9310913085937,297.1499938964844,293.1499938964844,0.1145249083638191,-1987.0821533203125,304.1373596191406,0.805707573890686,0.1799482405185699,0.1261815428733825,292.9509582519531,297.1499938964844,293.1499938964844,0.1388659179210662,-3139.9248046875,304.1383056640625,0.8461430668830872,0.2100858390331268,0.1993736177682876,293.1126403808594,297.1499938964844,293.1499938964844,0.0064945379272103,-2304.434326171875,299.3994445800781,0.5156275033950806,0.050000000745058,0.2303471863269806,291.1426086425781,291.1499938964844,270.31671142578125,269.9348449707031,283.2492370605469,293.11199951171875,291.1437683105469,1.0,0.2356825619935989,1.0,1.0,0.9986154437065125,1.0,-1.0993366241455078,0.4763455390930176,0.622991144657135,0.2069528400897979,0.0,0.0,0.4124909043312073,37.78578186035156,40.0,16.580909729003906,-8786.3408203125,146.05975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4781494140625,306.0327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17801.181640625,18000.0,0.0,0.0,0.2016268968582153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257497549057007,0.3257544636726379,-4.712759164249292e-06,0.0,0.0002046256704488,0.0,0.0,15.171151161193848,0.0,0.0,0.0,0.3145322203636169,4.0,0.0,1.0
287760,292.97491455078125,297.1499938964844,293.1499938964844,0.0849039405584335,-2009.418701171875,304.14208984375,0.7446756362915039,0.1410843431949615,0.1276014298200607,293.0321960449219,297.1499938964844,293.1499938964844,0.169199526309967,-3676.08837890625,304.14166259765625,0.8933468461036682,0.2457867413759231,0.2334450334310531,292.9389343261719,297.1499938964844,293.1499938964844,0.1154664009809494,-2000.0751953125,304.137939453125,0.8088894486427307,0.1811838448047638,0.1270487159490585,292.9582824707031,297.1499938964844,293.1499938964844,0.1397143602371215,-3155.088623046875,304.1388854980469,0.848861575126648,0.2111697047948837,0.2004029154777526,293.1173400878906,297.1499938964844,293.1499938964844,0.0064849122427403,-2301.317626953125,299.39508056640625,0.5165519118309021,0.050000000745058,0.2302950322628021,291.1474609375,291.1499938964844,270.32208251953125,269.9385070800781,283.2532653808594,293.1167297363281,291.14849853515625,1.0,0.2355570793151855,1.0,1.0,0.9988164305686952,1.0,-1.1026488542556765,0.4778226315975189,0.624826192855835,0.2077747583389282,0.0,0.0,0.412170946598053,37.5511360168457,28.0,14.885671615600586,-8810.8310546875,146.51585388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5184631347656,306.0589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17844.796875,18000.0,0.0,0.0,0.2025271654129028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259295523166656,0.3259342908859253,-4.723270649265032e-06,0.0,0.0002055393269984,0.0,0.0,15.211968421936035,0.0,0.0,0.0,0.3148399889469147,4.0,0.0,1.0
287820,292.9901428222656,297.1499938964844,293.1499938964844,0.085821658372879,-2026.234619140625,304.1431884765625,0.7588111758232117,0.1424312144517898,0.1287369132041931,293.0439758300781,297.1499938964844,293.1499938964844,0.1695564836263656,-3681.662841796875,304.1438293457031,0.9095632433891296,0.2463792264461517,0.2339031249284744,292.9535827636719,297.1499938964844,293.1499938964844,0.1172177642583847,-2024.1944580078125,304.1390380859375,0.8250285983085632,0.1835554391145706,0.12864850461483,292.97198486328125,297.1499938964844,293.1499938964844,0.1412798762321472,-3183.0283203125,304.1399841308594,0.8653892278671265,0.213243082165718,0.2022840976715088,293.1259460449219,297.1499938964844,293.1499938964844,0.0064529818482697,-2291.390869140625,299.3855285644531,0.5262946486473083,0.050000000745058,0.2297924309968948,291.1553649902344,291.1499938964844,270.334716796875,269.94744873046875,283.26202392578125,293.1253967285156,291.1560974121094,1.0,0.2320680320262909,1.0,1.0,0.99921852350235,1.0,-1.1081370115280151,0.4802679717540741,0.6278690695762634,0.2091406136751175,0.0,0.0,0.4109016358852386,34.94123840332031,25.0,11.22265338897705,-8847.6572265625,143.0872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6078796386719,306.1112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17928.3359375,18000.0,0.0,0.0,0.2039833813905716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253938555717468,0.3253985941410064,-4.740233180200448e-06,0.0,0.000207017204957,0.0,0.0,15.23287296295166,0.0,0.0,0.0,0.3151933252811432,4.0,0.0,1.0
287880,292.9901428222656,297.1499938964844,293.1499938964844,0.085821658372879,-2026.234619140625,304.1431884765625,0.7588111758232117,0.1424312144517898,0.1287369132041931,293.0439758300781,297.1499938964844,293.1499938964844,0.1695564836263656,-3681.662841796875,304.1438293457031,0.9095632433891296,0.2463792264461517,0.2339031249284744,292.9535827636719,297.1499938964844,293.1499938964844,0.1172177642583847,-2024.1944580078125,304.1390380859375,0.8250285983085632,0.1835554391145706,0.12864850461483,292.97198486328125,297.1499938964844,293.1499938964844,0.1412798762321472,-3183.0283203125,304.1399841308594,0.8653892278671265,0.213243082165718,0.2022840976715088,293.1259460449219,297.1499938964844,293.1499938964844,0.0064529818482697,-2291.390869140625,299.3855285644531,0.5262946486473083,0.050000000745058,0.2297924309968948,291.1553649902344,291.1499938964844,270.334716796875,269.94744873046875,283.26202392578125,293.1253967285156,291.1560974121094,1.0,0.2320680320262909,1.0,1.0,0.99921852350235,1.0,-1.1081370115280151,0.4802679717540741,0.6278690695762634,0.2091406136751175,0.0,0.0,0.4109016358852386,34.94123840332031,25.0,11.22265338897705,-8847.6572265625,143.0872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6078796386719,306.1112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17928.3359375,18000.0,0.0,0.0,0.2039833813905716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253938555717468,0.3253985941410064,-4.740233180200448e-06,0.0,0.000207017204957,0.0,0.0,15.23287296295166,0.0,0.0,0.0,0.3151933252811432,4.0,0.0,1.0
287940,293.0040588378906,297.1499938964844,293.1499938964844,0.0866604819893837,-2041.6666259765625,304.14404296875,0.7758433222770691,0.1436554789543151,0.1297588050365448,293.0545959472656,297.1499938964844,293.1499938964844,0.169891282916069,-3687.0556640625,304.1452941894531,0.9308654069900512,0.2469095885753631,0.2343094497919082,292.9671325683594,297.1499938964844,293.1499938964844,0.1188862472772598,-2047.1494140625,304.139892578125,0.8433191180229187,0.1857870072126388,0.1301489323377609,292.9846496582031,297.1499938964844,293.1499938964844,0.142768993973732,-3209.617919921875,304.1408386230469,0.8852666616439819,0.2151862531900406,0.2040391862392425,293.1335144042969,297.1499938964844,293.1499938964844,0.0064208661206066,-2281.6162109375,299.3746643066406,0.5384862422943115,0.050000000745058,0.2292597293853759,291.1603698730469,291.1499938964844,270.3500061035156,269.95867919921875,283.2715148925781,293.133056640625,291.1607360839844,1.0,0.2285871803760528,1.0,1.0,0.99962055683136,1.0,-1.11311936378479,0.4824889898300171,0.630630373954773,0.2103789299726486,0.0,0.0,0.4091489017009735,32.16416549682617,25.0,6.89765739440918,-8874.9169921875,139.17022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7066345214844,306.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.2049690037965774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240082859992981,0.3240130245685577,-4.751153028337285e-06,0.0,0.000208017474506,0.0,0.0,15.189491271972656,0.0,0.0,0.0,0.3152418136596679,4.0,0.0,1.0
288000,293.0040588378906,297.1499938964844,293.1499938964844,0.0866604819893837,-2041.6666259765625,304.14404296875,0.7758433222770691,0.1436554789543151,0.1297588050365448,293.0545959472656,297.1499938964844,293.1499938964844,0.169891282916069,-3687.0556640625,304.1452941894531,0.9308654069900512,0.2469095885753631,0.2343094497919082,292.9671325683594,297.1499938964844,293.1499938964844,0.1188862472772598,-2047.1494140625,304.139892578125,0.8433191180229187,0.1857870072126388,0.1301489323377609,292.9846496582031,297.1499938964844,293.1499938964844,0.142768993973732,-3209.617919921875,304.1408386230469,0.8852666616439819,0.2151862531900406,0.2040391862392425,293.1335144042969,297.1499938964844,293.1499938964844,0.0064208661206066,-2281.6162109375,299.3746643066406,0.5384862422943115,0.050000000745058,0.2292597293853759,291.1603698730469,291.1499938964844,270.3500061035156,269.95867919921875,283.2715148925781,293.133056640625,291.1607360839844,1.0,0.2285871803760528,1.0,1.0,0.99962055683136,1.0,-1.11311936378479,0.4824889898300171,0.630630373954773,0.2103789299726486,0.0,0.0,0.4091489017009735,32.16416549682617,25.0,6.89765739440918,-8874.9169921875,139.17022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7066345214844,306.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.2049690037965774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240082859992981,0.3240130245685577,-4.751153028337285e-06,0.0,0.000208017474506,0.0,0.0,15.189491271972656,0.0,0.0,0.0,0.3152418136596679,4.0,0.0,1.0
288060,293.0177001953125,297.1499938964844,293.1499938964844,0.087371602654457,-2054.776123046875,304.1448669433594,0.7903613448143005,0.1445913165807724,0.1306059658527374,293.0651550292969,297.1499938964844,293.1499938964844,0.1701297461986541,-3690.89501953125,304.146484375,0.9484128952026368,0.2471875846385955,0.2345720827579498,292.9805908203125,297.1499938964844,293.1499938964844,0.1204097941517829,-2068.06884765625,304.1407470703125,0.8592800498008728,0.1876936852931976,0.1314926743507385,292.9972839355469,297.1499938964844,293.1499938964844,0.1441196650266647,-3233.709716796875,304.1416320800781,0.9022453427314758,0.2168148010969162,0.2055925875902176,293.1412658691406,297.1499938964844,293.1499938964844,0.0063907760195434,-2272.73486328125,299.3598022460937,0.5488645434379578,0.050000000745058,0.2288689464330673,291.1624755859375,291.1499938964844,270.366943359375,269.9712829589844,283.2819519042969,293.1407165527344,291.16265869140625,1.0,0.2261122912168502,0.9997648596763612,0.9997648596763612,0.999772310256958,1.0,-1.1174602508544922,0.4844242930412292,0.6330359578132629,0.2114642560482025,0.0,0.0,0.4073266685009002,30.136455535888672,25.0,3.5122854709625244,-8896.1904296875,136.4716339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094787597656,306.21417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.619140625,18000.0,0.0,0.0,0.2055084556341171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222640752792358,0.3222688436508178,-4.756010639539454e-06,0.0,0.0002085649612126,0.0,0.0,15.108716011047363,0.0,0.0,0.0,0.3150707483291626,4.0,0.0,1.0
288120,293.0177001953125,297.1499938964844,293.1499938964844,0.087371602654457,-2054.776123046875,304.1448669433594,0.7903613448143005,0.1445913165807724,0.1306059658527374,293.0651550292969,297.1499938964844,293.1499938964844,0.1701297461986541,-3690.89501953125,304.146484375,0.9484128952026368,0.2471875846385955,0.2345720827579498,292.9805908203125,297.1499938964844,293.1499938964844,0.1204097941517829,-2068.06884765625,304.1407470703125,0.8592800498008728,0.1876936852931976,0.1314926743507385,292.9972839355469,297.1499938964844,293.1499938964844,0.1441196650266647,-3233.709716796875,304.1416320800781,0.9022453427314758,0.2168148010969162,0.2055925875902176,293.1412658691406,297.1499938964844,293.1499938964844,0.0063907760195434,-2272.73486328125,299.3598022460937,0.5488645434379578,0.050000000745058,0.2288689464330673,291.1624755859375,291.1499938964844,270.366943359375,269.9712829589844,283.2819519042969,293.1407165527344,291.16265869140625,1.0,0.2261122912168502,0.9997648596763612,0.9997648596763612,0.999772310256958,1.0,-1.1174602508544922,0.4844242930412292,0.6330359578132629,0.2114642560482025,0.0,0.0,0.4073266685009002,30.136455535888672,25.0,3.5122854709625244,-8896.1904296875,136.4716339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094787597656,306.21417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.619140625,18000.0,0.0,0.0,0.2055084556341171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222640752792358,0.3222688436508178,-4.756010639539454e-06,0.0,0.0002085649612126,0.0,0.0,15.108716011047363,0.0,0.0,0.0,0.3150707483291626,4.0,0.0,1.0
