time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0311889648437,297.1499938964844,293.1499938964844,0.087843969464302,-2063.4365234375,304.1457824707031,0.8015555739402771,0.1452070772647857,0.1311667114496231,293.075927734375,297.1499938964844,293.1499938964844,0.1701136082410812,-3690.324462890625,304.1476745605469,0.9609812498092652,0.247156485915184,0.2345493286848068,292.9942321777344,297.1499938964844,293.1499938964844,0.1216432005167007,-2084.915283203125,304.14178466796875,0.8722245693206787,0.1892160475254058,0.1325730830430984,293.0101928710937,297.1499938964844,293.1499938964844,0.1451744735240936,-3252.408203125,304.1426696777344,0.916378915309906,0.218064859509468,0.2067959457635879,293.1498413085937,297.1499938964844,293.1499938964844,0.0063597704283893,-2263.68603515625,299.3396911621094,0.5570192337036133,0.050000000745058,0.228593036532402,291.16424560546875,291.1499938964844,270.3844299316406,269.9843444824219,283.29351806640625,293.1492614746094,291.1644592285156,1.0,0.2243234515190124,0.9995297193527222,0.9995297193527222,0.9999241232872008,1.0,-1.1205164194107056,0.4857833087444305,0.6347331404685974,0.2122301906347274,0.0,0.0,0.4053120911121368,28.70499420166016,25.0,2.67144775390625,-8908.70703125,134.55064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9115295410156,306.26531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.986328125,18000.0,0.0,0.0,0.2056440114974975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202426731586456,0.3202474415302276,-4.756841462949524e-06,0.0,0.0002087025204673,0.0,0.0,15.001250267028809,0.0,0.0,0.0,0.3147469758987427,4.0,0.0,1.0
288240,293.0311889648437,297.1499938964844,293.1499938964844,0.087843969464302,-2063.4365234375,304.1457824707031,0.8015555739402771,0.1452070772647857,0.1311667114496231,293.075927734375,297.1499938964844,293.1499938964844,0.1701136082410812,-3690.324462890625,304.1476745605469,0.9609812498092652,0.247156485915184,0.2345493286848068,292.9942321777344,297.1499938964844,293.1499938964844,0.1216432005167007,-2084.915283203125,304.14178466796875,0.8722245693206787,0.1892160475254058,0.1325730830430984,293.0101928710937,297.1499938964844,293.1499938964844,0.1451744735240936,-3252.408203125,304.1426696777344,0.916378915309906,0.218064859509468,0.2067959457635879,293.1498413085937,297.1499938964844,293.1499938964844,0.0063597704283893,-2263.68603515625,299.3396911621094,0.5570192337036133,0.050000000745058,0.228593036532402,291.16424560546875,291.1499938964844,270.3844299316406,269.9843444824219,283.29351806640625,293.1492614746094,291.1644592285156,1.0,0.2243234515190124,0.9995297193527222,0.9995297193527222,0.9999241232872008,1.0,-1.1205164194107056,0.4857833087444305,0.6347331404685974,0.2122301906347274,0.0,0.0,0.4053120911121368,28.70499420166016,25.0,2.67144775390625,-8908.70703125,134.55064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9115295410156,306.26531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.986328125,18000.0,0.0,0.0,0.2056440114974975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202426731586456,0.3202474415302276,-4.756841462949524e-06,0.0,0.0002087025204673,0.0,0.0,15.001250267028809,0.0,0.0,0.0,0.3147469758987427,4.0,0.0,1.0
288300,293.0377197265625,297.1499938964844,293.1499938964844,0.0880139619112014,-2066.53662109375,304.146240234375,0.8060896992683411,0.1454284489154815,0.1313688158988952,293.0812072753906,297.1499938964844,293.1499938964844,0.1700325012207031,-3688.783203125,304.14825439453125,0.9657714366912842,0.2470575869083404,0.2344583570957183,293.0009765625,297.1499938964844,293.1499938964844,0.1221713125705719,-2092.10400390625,304.1423034667969,0.8776761293411255,0.189865157008171,0.1330344974994659,293.0166015625,297.1499938964844,293.1499938964844,0.1456119120121002,-3260.13037109375,304.1432189941406,0.922536551952362,0.2185811400413513,0.20729361474514,293.15435791015625,297.1499938964844,293.1499938964844,0.0063437041826546,-2259.01953125,299.3279113769531,0.5603708624839783,0.050000000745058,0.2284863442182541,291.1651306152344,291.1499938964844,270.3933410644531,269.9909973144531,283.29962158203125,293.1537475585937,291.1653137207031,1.0,0.2236251831054687,0.9994121193885804,0.9994121193885804,1.0,1.0,-1.1216731071472168,0.4862962663173675,0.6353768110275269,0.2125201225280761,0.0,0.0,0.4042138755321502,28.15110206604004,25.0,2.4129226207733154,-8911.3974609375,133.79750061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96124267578125,306.2891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.212890625,18000.0,0.0,0.0,0.2055729478597641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190986812114715,0.3191034197807312,-4.756251655635424e-06,0.0,0.0002086304157273,0.0,0.0,14.937477111816406,0.0,0.0,0.0,0.3145365417003631,4.0,0.0,1.0
288360,293.0440673828125,297.1499938964844,293.1499938964844,0.0881483405828476,-2068.978515625,304.14666748046875,0.8099254965782166,0.1456003487110138,0.1315277516841888,293.0863647460937,297.1499938964844,293.1499938964844,0.1699138283729553,-3686.6025390625,304.1487731933594,0.9697468280792236,0.2469123899936676,0.2343246340751648,293.00762939453125,297.1499938964844,293.1499938964844,0.1226498931646347,-2098.6083984375,304.142822265625,0.8825010657310486,0.1904488652944564,0.133450910449028,293.0228881835937,297.1499938964844,293.1499938964844,0.146000251173973,-3266.972412109375,304.14373779296875,0.927977979183197,0.2190351039171219,0.2077330499887466,293.1589660644531,297.1499938964844,293.1499938964844,0.0063272477127611,-2254.2607421875,299.3150634765625,0.5632916688919067,0.050000000745058,0.2283962070941925,291.1658630371094,291.1499938964844,270.40240478515625,269.99774169921875,283.3058776855469,293.1583557128906,291.166015625,1.0,0.223030224442482,0.9992229342460632,0.9992229342460632,1.0,1.0,-1.1226226091384888,0.4867169260978699,0.6359056830406189,0.2127588391304016,0.0,0.0,0.4030810892581939,27.682918548583984,25.0,2.083463191986084,-8912.0009765625,133.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096130371094,306.31170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.59375,18000.0,0.0,0.0,0.2054171562194824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3178888261318207,0.3178935647010803,-4.755029749503592e-06,0.0,0.0002084723091684,0.0,0.0,14.86842155456543,0.0,0.0,0.0,0.3142988681793213,4.0,0.0,1.0
288420,293.0562744140625,297.1499938964844,293.1499938964844,0.0883208662271499,-2072.085205078125,304.1474914550781,0.8157942295074463,0.1458099335432052,0.1317284703254699,293.0963439941406,297.1499938964844,293.1499938964844,0.1695777475833892,-3680.563720703125,304.1497497558594,0.9756796956062316,0.2464984059333801,0.2339438647031784,293.0205383300781,297.1499938964844,293.1499938964844,0.1234713643789291,-2109.748779296875,304.14385986328125,0.8904213905334473,0.1914369314908981,0.1341605186462402,293.0350952148437,297.1499938964844,293.1499938964844,0.1466444581747055,-3278.291015625,304.1447448730469,0.936766803264618,0.2197740823030471,0.2084546983242035,293.1683654785156,297.1499938964844,293.1499938964844,0.0062931715510785,-2244.459716796875,299.2863464355469,0.567984402179718,0.050000000745058,0.2282565832138061,291.1668701171875,291.1499938964844,270.4208374023437,270.01153564453125,283.31884765625,293.167724609375,291.1669616699219,1.0,0.2220865786075592,0.998844563961029,0.998844563961029,1.0,1.0,-1.1239571571350098,0.4873049259185791,0.6366521716117859,0.213094875216484,0.0,0.0,0.4007587730884552,26.95580291748047,25.0,1.328239679336548,-8907.6318359375,132.11119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10107421875,306.3523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18132.46484375,18000.0,0.0,0.0,0.2048769742250442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153430223464966,0.3153477609157562,-4.750871084979735e-06,0.0,0.0002079240803141,0.0,0.0,14.718994140625,0.0,0.0,0.0,0.3137587308883667,4.0,0.0,1.0
288480,293.0562744140625,297.1499938964844,293.1499938964844,0.0883208662271499,-2072.085205078125,304.1474914550781,0.8157942295074463,0.1458099335432052,0.1317284703254699,293.0963439941406,297.1499938964844,293.1499938964844,0.1695777475833892,-3680.563720703125,304.1497497558594,0.9756796956062316,0.2464984059333801,0.2339438647031784,293.0205383300781,297.1499938964844,293.1499938964844,0.1234713643789291,-2109.748779296875,304.14385986328125,0.8904213905334473,0.1914369314908981,0.1341605186462402,293.0350952148437,297.1499938964844,293.1499938964844,0.1466444581747055,-3278.291015625,304.1447448730469,0.936766803264618,0.2197740823030471,0.2084546983242035,293.1683654785156,297.1499938964844,293.1499938964844,0.0062931715510785,-2244.459716796875,299.2863464355469,0.567984402179718,0.050000000745058,0.2282565832138061,291.1668701171875,291.1499938964844,270.4208374023437,270.01153564453125,283.31884765625,293.167724609375,291.1669616699219,1.0,0.2220865786075592,0.998844563961029,0.998844563961029,1.0,1.0,-1.1239571571350098,0.4873049259185791,0.6366521716117859,0.213094875216484,0.0,0.0,0.4007587730884552,26.95580291748047,25.0,1.328239679336548,-8907.6318359375,132.11119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10107421875,306.3523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18132.46484375,18000.0,0.0,0.0,0.2048769742250442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153430223464966,0.3153477609157562,-4.750871084979735e-06,0.0,0.0002079240803141,0.0,0.0,14.718994140625,0.0,0.0,0.0,0.3137587308883667,4.0,0.0,1.0
288540,293.0677185058594,297.1499938964844,293.1499938964844,0.0883779004216194,-2073.060546875,304.1482238769531,0.8197851181030273,0.14585842192173,0.1317884027957916,293.1058349609375,297.1499938964844,293.1499938964844,0.1691246330738067,-3672.534423828125,304.15057373046875,0.9794877171516418,0.2459364980459213,0.2334280312061309,293.03289794921875,297.1499938964844,293.1499938964844,0.1241277083754539,-2118.625732421875,304.1448059082031,0.8963004946708679,0.1922074854373932,0.1347206532955169,293.0468139648437,297.1499938964844,293.1499938964844,0.1471289545297622,-3286.76806640625,304.14569091796875,0.9430769681930542,0.2203093022108078,0.208987146615982,293.1778259277344,297.1499938964844,293.1499938964844,0.0062574939802289,-2234.24755859375,299.25390625,0.5713714361190796,0.050000000745058,0.228159487247467,291.1672668457031,291.1499938964844,270.439697265625,270.025634765625,283.3322448730469,293.1772155761719,291.16729736328125,1.0,0.2213882654905319,0.9984662532806396,0.9984662532806396,1.0,1.0,-1.1246050596237185,0.4875845909118652,0.6370204091072083,0.2132588177919387,0.0,0.0,0.3984237015247345,26.44649314880371,25.0,0.5425695180892944,-8896.63671875,131.30577087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18365478515625,306.38641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.978515625,18000.0,0.0,0.0,0.2040773779153823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127141296863556,0.3127188980579376,-4.744842954096384e-06,0.0,0.0002071125927614,0.0,0.0,14.560446739196776,0.0,0.0,0.0,0.3131576478481293,4.0,0.0,1.0
288600,293.0677185058594,297.1499938964844,293.1499938964844,0.0883779004216194,-2073.060546875,304.1482238769531,0.8197851181030273,0.14585842192173,0.1317884027957916,293.1058349609375,297.1499938964844,293.1499938964844,0.1691246330738067,-3672.534423828125,304.15057373046875,0.9794877171516418,0.2459364980459213,0.2334280312061309,293.03289794921875,297.1499938964844,293.1499938964844,0.1241277083754539,-2118.625732421875,304.1448059082031,0.8963004946708679,0.1922074854373932,0.1347206532955169,293.0468139648437,297.1499938964844,293.1499938964844,0.1471289545297622,-3286.76806640625,304.14569091796875,0.9430769681930542,0.2203093022108078,0.208987146615982,293.1778259277344,297.1499938964844,293.1499938964844,0.0062574939802289,-2234.24755859375,299.25390625,0.5713714361190796,0.050000000745058,0.228159487247467,291.1672668457031,291.1499938964844,270.439697265625,270.025634765625,283.3322448730469,293.1772155761719,291.16729736328125,1.0,0.2213882654905319,0.9984662532806396,0.9984662532806396,1.0,1.0,-1.1246050596237185,0.4875845909118652,0.6370204091072083,0.2132588177919387,0.0,0.0,0.3984237015247345,26.44649314880371,25.0,0.5425695180892944,-8896.63671875,131.30577087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18365478515625,306.38641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.978515625,18000.0,0.0,0.0,0.2040773779153823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127141296863556,0.3127188980579376,-4.744842954096384e-06,0.0,0.0002071125927614,0.0,0.0,14.560446739196776,0.0,0.0,0.0,0.3131576478481293,4.0,0.0,1.0
288660,293.0784912109375,297.1499938964844,293.1499938964844,0.0883311033248901,-2072.11865234375,304.1488952636719,0.8223153352737427,0.1457632035017013,0.1317220479249954,293.1147766113281,297.1499938964844,293.1499938964844,0.1685656458139419,-3662.69775390625,304.1513061523437,0.9816977977752686,0.2452413141727447,0.2327900826930999,293.0447082519531,297.1499938964844,293.1499938964844,0.1246333196759224,-2125.443115234375,304.14569091796875,0.9004693627357483,0.1927814483642578,0.1351451873779297,293.0579833984375,297.1499938964844,293.1499938964844,0.1474680304527282,-3292.66357421875,304.14654541015625,0.9473711848258972,0.2206605225801468,0.2093483805656433,293.187255859375,297.1499938964844,293.1499938964844,0.0062201688997447,-2223.58740234375,299.2181396484375,0.5737099051475525,0.050000000745058,0.228094145655632,291.16717529296875,291.1499938964844,270.4589538574219,270.0400085449219,283.34600830078125,293.1866455078125,291.1671142578125,1.0,0.2208570837974548,0.9981104731559752,0.9981104731559752,1.0,1.0,-1.1246246099472046,0.4875823855400085,0.637042224407196,0.2132658958435058,0.0,0.0,0.3961390256881714,26.09819221496582,25.0,-0.1400293856859207,-8879.943359375,130.64439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,306.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.96484375,18000.0,0.0,0.0,0.2030746191740036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100910484790802,0.3100957870483398,-4.7374442146974616e-06,0.0,0.0002060949191218,0.0,0.0,14.399113655090332,0.0,0.0,0.0,0.3125235140323639,4.0,0.0,1.0
288720,293.0784912109375,297.1499938964844,293.1499938964844,0.0883311033248901,-2072.11865234375,304.1488952636719,0.8223153352737427,0.1457632035017013,0.1317220479249954,293.1147766113281,297.1499938964844,293.1499938964844,0.1685656458139419,-3662.69775390625,304.1513061523437,0.9816977977752686,0.2452413141727447,0.2327900826930999,293.0447082519531,297.1499938964844,293.1499938964844,0.1246333196759224,-2125.443115234375,304.14569091796875,0.9004693627357483,0.1927814483642578,0.1351451873779297,293.0579833984375,297.1499938964844,293.1499938964844,0.1474680304527282,-3292.66357421875,304.14654541015625,0.9473711848258972,0.2206605225801468,0.2093483805656433,293.187255859375,297.1499938964844,293.1499938964844,0.0062201688997447,-2223.58740234375,299.2181396484375,0.5737099051475525,0.050000000745058,0.228094145655632,291.16717529296875,291.1499938964844,270.4589538574219,270.0400085449219,283.34600830078125,293.1866455078125,291.1671142578125,1.0,0.2208570837974548,0.9981104731559752,0.9981104731559752,1.0,1.0,-1.1246246099472046,0.4875823855400085,0.637042224407196,0.2132658958435058,0.0,0.0,0.3961390256881714,26.09819221496582,25.0,-0.1400293856859207,-8879.943359375,130.64439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,306.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.96484375,18000.0,0.0,0.0,0.2030746191740036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100910484790802,0.3100957870483398,-4.7374442146974616e-06,0.0,0.0002060949191218,0.0,0.0,14.399113655090332,0.0,0.0,0.0,0.3125235140323639,4.0,0.0,1.0
288780,293.0885314941406,297.1499938964844,293.1499938964844,0.0881882831454277,-2069.402587890625,304.1495056152344,0.8236699104309082,0.1455371975898742,0.1315400302410125,293.1231994628906,297.1499938964844,293.1499938964844,0.1679066717624664,-3651.144287109375,304.1519775390625,0.9826781749725342,0.2444227039813995,0.2320383042097091,293.055908203125,297.1499938964844,293.1499938964844,0.1249974817037582,-2130.331787109375,304.1465148925781,0.903220236301422,0.1931739300489425,0.1354440599679947,293.0685729980469,297.1499938964844,293.1499938964844,0.1476702094078064,-3296.130126953125,304.1473693847656,0.9500544667243958,0.220841497182846,0.2095505595207214,293.196533203125,297.1499938964844,293.1499938964844,0.0061811059713363,-2212.425537109375,299.1792907714844,0.5752140879631042,0.050000000745058,0.2280528247356414,291.16668701171875,291.1499938964844,270.47857666015625,270.0546875,283.3600158691406,293.1959228515625,291.1666259765625,1.0,0.2204364538192749,0.9977547526359558,0.9977547526359558,1.0,1.0,-1.1240558624267578,0.4873156547546386,0.6367401480674744,0.2131261825561523,0.0,0.0,0.3939411640167236,25.87020301818848,28.0,-0.6201124787330627,-8858.251953125,130.0607147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316162109375,306.4338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18154.654296875,18000.0,0.0,0.0,0.2019219547510147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075348138809204,0.30753955245018,-4.729157808469608e-06,0.0,0.0002049251197604,0.0,0.0,14.239676475524902,0.0,0.0,0.0,0.31187903881073,4.0,0.0,1.0
288840,293.0885314941406,297.1499938964844,293.1499938964844,0.0881882831454277,-2069.402587890625,304.1495056152344,0.8236699104309082,0.1455371975898742,0.1315400302410125,293.1231994628906,297.1499938964844,293.1499938964844,0.1679066717624664,-3651.144287109375,304.1519775390625,0.9826781749725342,0.2444227039813995,0.2320383042097091,293.055908203125,297.1499938964844,293.1499938964844,0.1249974817037582,-2130.331787109375,304.1465148925781,0.903220236301422,0.1931739300489425,0.1354440599679947,293.0685729980469,297.1499938964844,293.1499938964844,0.1476702094078064,-3296.130126953125,304.1473693847656,0.9500544667243958,0.220841497182846,0.2095505595207214,293.196533203125,297.1499938964844,293.1499938964844,0.0061811059713363,-2212.425537109375,299.1792907714844,0.5752140879631042,0.050000000745058,0.2280528247356414,291.16668701171875,291.1499938964844,270.47857666015625,270.0546875,283.3600158691406,293.1959228515625,291.1666259765625,1.0,0.2204364538192749,0.9977547526359558,0.9977547526359558,1.0,1.0,-1.1240558624267578,0.4873156547546386,0.6367401480674744,0.2131261825561523,0.0,0.0,0.3939411640167236,25.87020301818848,28.0,-0.6201124787330627,-8858.251953125,130.0607147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316162109375,306.4338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18154.654296875,18000.0,0.0,0.0,0.2019219547510147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075348138809204,0.30753955245018,-4.729157808469608e-06,0.0,0.0002049251197604,0.0,0.0,14.239676475524902,0.0,0.0,0.0,0.31187903881073,4.0,0.0,1.0
288900,293.0932922363281,297.1499938964844,293.1499938964844,0.0880908221006393,-2067.565673828125,304.1497802734375,0.8221127390861511,0.1453780531883239,0.131417840719223,293.1272277832031,297.1499938964844,293.1499938964844,0.1675500869750976,-3644.905029296875,304.1522521972656,0.9806979894638062,0.2439695000648498,0.231631800532341,293.0613098144531,297.1499938964844,293.1499938964844,0.1251376122236251,-2132.207275390625,304.1468811035156,0.9018818736076356,0.1933061331510543,0.135556548833847,293.0736694335937,297.1499938964844,293.1499938964844,0.147731065750122,-3297.154296875,304.1477355957031,0.9483407735824584,0.2208718508481979,0.2096053808927536,293.2011413574219,297.1499938964844,293.1499938964844,0.0061623202636837,-2207.0849609375,299.1588134765625,0.5740535855293274,0.050000000745058,0.2280846834182739,291.1663513183594,291.1499938964844,270.4884948730469,270.0621032714844,283.3670959472656,293.2005310058594,291.166259765625,1.0,0.2207189500331878,0.997576892375946,0.997576892375946,1.0,1.0,-1.1236603260040283,0.4871326684951782,0.6365276575088501,0.2130277007818222,0.0,0.0,0.392883151769638,26.03502655029297,28.0,-0.887407124042511,-8846.0576171875,130.2733917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419189453125,306.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18153.955078125,18000.0,0.0,0.0,0.2013058513402938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062934875488281,0.3062981963157654,-4.72481860924745e-06,0.0,0.0002042998530669,0.0,0.0,14.161675453186035,0.0,0.0,0.0,0.3115583956241607,4.0,0.0,1.0
288960,293.0979309082031,297.1499938964844,293.1499938964844,0.0879767388105392,-2065.424072265625,304.1500244140625,0.8190270066261292,0.1451870501041412,0.1312747001647949,293.13116455078125,297.1499938964844,293.1499938964844,0.1671771705150604,-3638.38720703125,304.15252685546875,0.9769381284713744,0.2434862703084945,0.2312049269676208,293.0665588378906,297.1499938964844,293.1499938964844,0.1252513229846954,-2133.725830078125,304.1472473144531,0.8987047672271729,0.1933952420949936,0.1356447041034698,293.0786437988281,297.1499938964844,293.1499938964844,0.1477669030427932,-3297.73876953125,304.1480712890625,0.9445145130157472,0.2208617031574249,0.2096297591924667,293.2056884765625,297.1499938964844,293.1499938964844,0.0061441184952855,-2201.93896484375,299.1375427246094,0.5715881586074829,0.050000000745058,0.2281534075736999,291.1658630371094,291.1499938964844,270.4985046386719,270.0695495605469,283.37420654296875,293.205078125,291.1657409667969,1.0,0.2212549149990081,0.9974077939987184,0.9974077939987184,1.0,1.0,-1.1231937408447266,0.4869177043437958,0.6362760663032532,0.2129122763872146,0.0,0.0,0.3918755352497101,26.395755767822266,31.0,-1.249314546585083,-8833.1640625,130.84185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36456298828125,306.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18152.103515625,18000.0,0.0,0.0,0.2006718963384628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050922155380249,0.3050969541072845,-4.720372544397833e-06,0.0,0.0002036564692389,0.0,0.0,14.085698127746582,0.0,0.0,0.0,0.3112420439720154,4.0,0.0,1.0
289020,293.10675048828125,297.1499938964844,293.1499938964844,0.0876939371228218,-2060.1318359375,304.1504821777344,0.8095868825912476,0.1447151452302932,0.1309225410223007,293.1387023925781,297.1499938964844,293.1499938964844,0.1663749068975448,-3624.3740234375,304.15301513671875,0.9652434587478638,0.2424336671829223,0.2302861362695694,293.07672119140625,297.1499938964844,293.1499938964844,0.1253948956727981,-2135.62353515625,304.1479187011719,0.8886792063713074,0.1934505999088287,0.1357467472553253,293.0882263183594,297.1499938964844,293.1499938964844,0.1477579772472381,-3297.47998046875,304.14874267578125,0.9324027895927428,0.2207256108522415,0.2095849364995956,293.2146301269531,297.1499938964844,293.1499938964844,0.0061085186898708,-2191.913330078125,299.0929260253906,0.5640449523925781,0.050000000745058,0.2283733934164047,291.16461181640625,291.1499938964844,270.51873779296875,270.08465576171875,283.3885192871094,293.21405029296875,291.1644592285156,1.0,0.2229573875665664,0.997069537639618,0.997069537639618,1.0,1.0,-1.122001051902771,0.4863708317279815,0.6356302499771118,0.2126176655292511,0.0,0.0,0.3900100588798523,27.554182052612305,34.0,-1.6386924982070925,-8805.740234375,132.7438507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40069580078125,306.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.0390625,18000.0,0.0,0.0,0.1993759870529174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028497993946075,0.3028545081615448,-4.711303063231753e-06,0.0,0.0002023412816924,0.0,0.0,13.94227409362793,0.0,0.0,0.0,0.3106319904327392,4.0,0.0,1.0
289080,293.10675048828125,297.1499938964844,293.1499938964844,0.0876939371228218,-2060.1318359375,304.1504821777344,0.8095868825912476,0.1447151452302932,0.1309225410223007,293.1387023925781,297.1499938964844,293.1499938964844,0.1663749068975448,-3624.3740234375,304.15301513671875,0.9652434587478638,0.2424336671829223,0.2302861362695694,293.07672119140625,297.1499938964844,293.1499938964844,0.1253948956727981,-2135.62353515625,304.1479187011719,0.8886792063713074,0.1934505999088287,0.1357467472553253,293.0882263183594,297.1499938964844,293.1499938964844,0.1477579772472381,-3297.47998046875,304.14874267578125,0.9324027895927428,0.2207256108522415,0.2095849364995956,293.2146301269531,297.1499938964844,293.1499938964844,0.0061085186898708,-2191.913330078125,299.0929260253906,0.5640449523925781,0.050000000745058,0.2283733934164047,291.16461181640625,291.1499938964844,270.51873779296875,270.08465576171875,283.3885192871094,293.21405029296875,291.1644592285156,1.0,0.2229573875665664,0.997069537639618,0.997069537639618,1.0,1.0,-1.122001051902771,0.4863708317279815,0.6356302499771118,0.2126176655292511,0.0,0.0,0.3900100588798523,27.554182052612305,34.0,-1.6386924982070925,-8805.740234375,132.7438507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40069580078125,306.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.0390625,18000.0,0.0,0.0,0.1993759870529174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028497993946075,0.3028545081615448,-4.711303063231753e-06,0.0,0.0002023412816924,0.0,0.0,13.94227409362793,0.0,0.0,0.0,0.3106319904327392,4.0,0.0,1.0
289140,293.1150207519531,297.1499938964844,293.1499938964844,0.0873380303382873,-2053.484130859375,304.1509094238281,0.7967581748962402,0.144131064414978,0.1304854154586792,293.1458435058594,297.1499938964844,293.1499938964844,0.1654933989048004,-3608.973388671875,304.1534729003906,0.9489741325378418,0.2412716895341873,0.229281336069107,293.0863647460937,297.1499938964844,293.1499938964844,0.1254258304834365,-2135.985595703125,304.1485595703125,0.8755893707275391,0.1933503299951553,0.1357523649930954,293.0973205566406,297.1499938964844,293.1499938964844,0.1476393789052963,-3295.26904296875,304.1493530273437,0.9164851307868958,0.2204423397779464,0.2094178944826126,293.22344970703125,297.1499938964844,293.1499938964844,0.0060732555575668,-2181.986083984375,299.0456848144531,0.5542740821838379,0.050000000745058,0.2286831736564636,291.1634521484375,291.1499938964844,270.5392150878906,270.09991455078125,283.4029846191406,293.2228698730469,291.1632995605469,1.0,0.2253225743770599,0.9967312812805176,0.9967312812805176,1.0,1.0,-1.1204485893249512,0.4856615960597992,0.6347870230674744,0.2122354060411453,0.0,0.0,0.3882991671562195,29.187170028686523,37.0,-1.6115602254867554,-8775.9658203125,135.45184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425048828125,306.4529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18135.92578125,18000.0,0.0,0.0,0.1980775147676468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007941842079162,0.3007988929748535,-4.702446403825888e-06,0.0,0.0002010235039051,0.0,0.0,13.80993366241455,0.0,0.0,0.0,0.3100592494010925,4.0,0.0,1.0
289200,293.1150207519531,297.1499938964844,293.1499938964844,0.0873380303382873,-2053.484130859375,304.1509094238281,0.7967581748962402,0.144131064414978,0.1304854154586792,293.1458435058594,297.1499938964844,293.1499938964844,0.1654933989048004,-3608.973388671875,304.1534729003906,0.9489741325378418,0.2412716895341873,0.229281336069107,293.0863647460937,297.1499938964844,293.1499938964844,0.1254258304834365,-2135.985595703125,304.1485595703125,0.8755893707275391,0.1933503299951553,0.1357523649930954,293.0973205566406,297.1499938964844,293.1499938964844,0.1476393789052963,-3295.26904296875,304.1493530273437,0.9164851307868958,0.2204423397779464,0.2094178944826126,293.22344970703125,297.1499938964844,293.1499938964844,0.0060732555575668,-2181.986083984375,299.0456848144531,0.5542740821838379,0.050000000745058,0.2286831736564636,291.1634521484375,291.1499938964844,270.5392150878906,270.09991455078125,283.4029846191406,293.2228698730469,291.1632995605469,1.0,0.2253225743770599,0.9967312812805176,0.9967312812805176,1.0,1.0,-1.1204485893249512,0.4856615960597992,0.6347870230674744,0.2122354060411453,0.0,0.0,0.3882991671562195,29.187170028686523,37.0,-1.6115602254867554,-8775.9658203125,135.45184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425048828125,306.4529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18135.92578125,18000.0,0.0,0.0,0.1980775147676468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007941842079162,0.3007988929748535,-4.702446403825888e-06,0.0,0.0002010235039051,0.0,0.0,13.80993366241455,0.0,0.0,0.0,0.3100592494010925,4.0,0.0,1.0
289260,293.1227722167969,297.1499938964844,293.1499938964844,0.0869118794798851,-2045.531982421875,304.1513061523437,0.7825103402137756,0.1434443295001983,0.129967987537384,293.152587890625,297.1499938964844,293.1499938964844,0.1645335555076599,-3592.19189453125,304.1539306640625,0.9298043251037598,0.2400077879428863,0.228193312883377,293.09552001953125,297.1499938964844,293.1499938964844,0.1253475099802017,-2134.855712890625,304.149169921875,0.861262857913971,0.1931049078702926,0.1356657743453979,293.1059875488281,297.1499938964844,293.1499938964844,0.1474136859178543,-3291.147705078125,304.1499328613281,0.9000235795974731,0.2200214862823486,0.2091334462165832,293.2320556640625,297.1499938964844,293.1499938964844,0.006037694402039,-2171.944091796875,298.9960021972656,0.5435559749603271,0.050000000745058,0.2290625274181366,291.1624755859375,291.1499938964844,270.5599365234375,270.11529541015625,283.4175720214844,293.2314758300781,291.1623840332031,1.0,0.2281707525253296,0.996406316757202,0.996406316757202,1.0,1.0,-1.1185317039489746,0.4847879111766815,0.6337438225746155,0.2117659598588943,0.0,0.0,0.3867028057575226,31.18680763244629,40.0,-1.3362574577331543,-8743.81640625,138.75315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43878173828125,306.4477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18126.609375,18000.0,0.0,0.0,0.196809709072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988901734352112,0.2988948822021484,-4.69409042125335e-06,0.0,0.0001997368381125,0.0,0.0,13.687482833862305,0.0,0.0,0.0,0.309525579214096,4.0,0.0,1.0
289320,293.1227722167969,297.1499938964844,293.1499938964844,0.0869118794798851,-2045.531982421875,304.1513061523437,0.7825103402137756,0.1434443295001983,0.129967987537384,293.152587890625,297.1499938964844,293.1499938964844,0.1645335555076599,-3592.19189453125,304.1539306640625,0.9298043251037598,0.2400077879428863,0.228193312883377,293.09552001953125,297.1499938964844,293.1499938964844,0.1253475099802017,-2134.855712890625,304.149169921875,0.861262857913971,0.1931049078702926,0.1356657743453979,293.1059875488281,297.1499938964844,293.1499938964844,0.1474136859178543,-3291.147705078125,304.1499328613281,0.9000235795974731,0.2200214862823486,0.2091334462165832,293.2320556640625,297.1499938964844,293.1499938964844,0.006037694402039,-2171.944091796875,298.9960021972656,0.5435559749603271,0.050000000745058,0.2290625274181366,291.1624755859375,291.1499938964844,270.5599365234375,270.11529541015625,283.4175720214844,293.2314758300781,291.1623840332031,1.0,0.2281707525253296,0.996406316757202,0.996406316757202,1.0,1.0,-1.1185317039489746,0.4847879111766815,0.6337438225746155,0.2117659598588943,0.0,0.0,0.3867028057575226,31.18680763244629,40.0,-1.3362574577331543,-8743.81640625,138.75315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43878173828125,306.4477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18126.609375,18000.0,0.0,0.0,0.196809709072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988901734352112,0.2988948822021484,-4.69409042125335e-06,0.0,0.0001997368381125,0.0,0.0,13.687482833862305,0.0,0.0,0.0,0.309525579214096,4.0,0.0,1.0
289380,293.1300354003906,297.1499938964844,293.1499938964844,0.0864181220531463,-2036.3245849609373,304.1517028808594,0.7680695652961731,0.1426626294851303,0.1293742954730987,293.1589660644531,297.1499938964844,293.1499938964844,0.1634968668222427,-3574.047119140625,304.1543273925781,0.9101654291152954,0.2386481910943985,0.2270247787237167,293.10418701171875,297.1499938964844,293.1499938964844,0.1251629292964935,-2132.27294921875,304.1497497558594,0.8469036221504211,0.1927224844694137,0.1354904770851135,293.1141967773437,297.1499938964844,293.1499938964844,0.1470833569765091,-3285.1552734375,304.1505126953125,0.884012758731842,0.2194705754518509,0.2087356895208358,293.240478515625,297.1499938964844,293.1499938964844,0.0060013644397258,-2161.62744140625,298.94390869140625,0.5328002572059631,0.050000000745058,0.2294966131448745,291.1618347167969,291.1499938964844,270.5808410644531,270.1307983398437,283.4322814941406,293.23992919921875,291.1617736816406,1.0,0.2313677668571472,0.9960814118385316,0.9960814118385316,1.0,1.0,-1.116249918937683,0.4837487936019897,0.6325010657310486,0.2112104296684265,0.0,0.0,0.3851727247238159,33.47380447387695,43.0,-0.9140417575836182,-8709.2607421875,142.49050903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4435119628906,306.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18118.384765625,18000.0,0.0,0.0,0.1955951899290084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297094851732254,0.2970995306968689,-4.686378360929666e-06,0.0,0.0001985042617889,0.0,0.0,13.572949409484863,0.0,0.0,0.0,0.3090275228023529,4.0,0.0,1.0
289440,293.1300354003906,297.1499938964844,293.1499938964844,0.0864181220531463,-2036.3245849609373,304.1517028808594,0.7680695652961731,0.1426626294851303,0.1293742954730987,293.1589660644531,297.1499938964844,293.1499938964844,0.1634968668222427,-3574.047119140625,304.1543273925781,0.9101654291152954,0.2386481910943985,0.2270247787237167,293.10418701171875,297.1499938964844,293.1499938964844,0.1251629292964935,-2132.27294921875,304.1497497558594,0.8469036221504211,0.1927224844694137,0.1354904770851135,293.1141967773437,297.1499938964844,293.1499938964844,0.1470833569765091,-3285.1552734375,304.1505126953125,0.884012758731842,0.2194705754518509,0.2087356895208358,293.240478515625,297.1499938964844,293.1499938964844,0.0060013644397258,-2161.62744140625,298.94390869140625,0.5328002572059631,0.050000000745058,0.2294966131448745,291.1618347167969,291.1499938964844,270.5808410644531,270.1307983398437,283.4322814941406,293.23992919921875,291.1617736816406,1.0,0.2313677668571472,0.9960814118385316,0.9960814118385316,1.0,1.0,-1.116249918937683,0.4837487936019897,0.6325010657310486,0.2112104296684265,0.0,0.0,0.3851727247238159,33.47380447387695,43.0,-0.9140417575836182,-8709.2607421875,142.49050903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4435119628906,306.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18118.384765625,18000.0,0.0,0.0,0.1955951899290084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297094851732254,0.2970995306968689,-4.686378360929666e-06,0.0,0.0001985042617889,0.0,0.0,13.572949409484863,0.0,0.0,0.0,0.3090275228023529,4.0,0.0,1.0
289500,293.1334533691406,297.1499938964844,293.1499938964844,0.0861473083496093,-2031.2769775390625,304.1518859863281,0.7610400319099426,0.142239049077034,0.1290506273508072,293.1620178222656,297.1499938964844,293.1499938964844,0.1629510372877121,-3564.485107421875,304.154541015625,0.9012003540992736,0.2379350364208221,0.2264118194580078,293.1083679199219,297.1499938964844,293.1499938964844,0.1250326633453369,-2130.4619140625,304.1500244140625,0.8399356007575989,0.1924832463264465,0.1353712677955627,293.1181335449219,297.1499938964844,293.1499938964844,0.1468807309865951,-3281.48828125,304.1507873535156,0.8761367201805115,0.219149500131607,0.208496406674385,293.24462890625,297.1499938964844,293.1499938964844,0.0059828110970556,-2156.33154296875,298.9170227050781,0.5276104807853699,0.050000000745058,0.2297300994396209,291.1616516113281,291.1499938964844,270.5913391113281,270.1385803222656,283.439697265625,293.2440795898437,291.1615905761719,1.0,0.2330610752105713,0.9959189295768738,0.9959189295768738,1.0,1.0,-1.1149756908416748,0.4831686913967132,0.6318069696426392,0.2109017670154571,0.0,0.0,0.3844168782234192,34.7033805847168,43.0,-0.6791557669639587,-8691.0859375,144.4805145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44317626953125,306.4314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18114.95703125,18000.0,0.0,0.0,0.1950117349624633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296221911907196,0.2962265908718109,-4.682771304942435e-06,0.0,0.0001979121152544,0.0,0.0,13.51781177520752,0.0,0.0,0.0,0.3087894916534424,4.0,0.0,1.0
289560,293.13677978515625,297.1499938964844,293.1499938964844,0.0858614295721054,-2025.9500732421875,304.1520690917969,0.7542259693145752,0.1417950540781021,0.1287101358175277,293.1649780273437,297.1499938964844,293.1499938964844,0.1623878329992294,-3554.612060546875,304.1547241210937,0.8926772475242615,0.2372009009122848,0.2257806956768036,293.1124267578125,297.1499938964844,293.1499938964844,0.124878279864788,-2128.320556640625,304.1502990722656,0.833152711391449,0.1922136843204498,0.1352320164442062,293.1219482421875,297.1499938964844,293.1499938964844,0.146654263138771,-3277.39404296875,304.15106201171875,0.8684563636779785,0.2187995761632919,0.2082314491271972,293.2487487792969,297.1499938964844,293.1499938964844,0.0059639532119035,-2150.928466796875,298.8895568847656,0.5226147770881653,0.050000000745058,0.2299727201461792,291.1615295410156,291.1499938964844,270.6018981933594,270.1463928222656,283.4471435546875,293.2481994628906,291.1614990234375,1.0,0.234801784157753,0.9957658052444458,0.9957658052444458,1.0,1.0,-1.11361563205719,0.4825496971607208,0.6310659050941467,0.2105737477540969,0.0,0.0,0.3836593627929687,35.98069381713867,46.0,-0.4404859244823456,-8672.328125,146.53285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44140625,306.4242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18112.0703125,18000.0,0.0,0.0,0.1944448202848434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953571081161499,0.2953617870807647,-4.679322501033312e-06,0.0,0.0001973367616301,0.0,0.0,13.463624000549316,0.0,0.0,0.0,0.3085571825504303,4.0,0.0,1.0
289620,293.1430969238281,297.1499938964844,293.1499938964844,0.0852457135915756,-2014.4837646484373,304.15240478515625,0.7413408160209656,0.1408487111330032,0.1279801577329635,293.1706237792969,297.1499938964844,293.1499938964844,0.161210611462593,-3533.95361328125,304.1551208496094,0.8762816786766052,0.235672190785408,0.2244651317596435,293.12017822265625,297.1499938964844,293.1499938964844,0.1244987100362777,-2123.067138671875,304.1508483886719,0.8200464248657227,0.1915865689516067,0.1348946392536163,293.1293029785156,297.1499938964844,293.1499938964844,0.1461313366889953,-3267.94921875,304.1515808105469,0.8538581728935242,0.2180160135030746,0.2076260149478912,293.2568054199219,297.1499938964844,293.1499938964844,0.0059252297505736,-2139.76708984375,298.8330078125,0.5133021473884583,0.050000000745058,0.2304815202951431,291.1615600585937,291.1499938964844,270.623046875,270.1620178222656,283.4620666503906,293.2562561035156,291.1615905761719,1.0,0.2383903563022613,0.9954596161842346,0.9954596161842346,1.0,1.0,-1.110639572143555,0.4811949431896209,0.6294446587562561,0.2098603695631027,0.0,0.0,0.3821176886558532,38.65774154663086,49.0,0.0311462748795747,-8633.060546875,150.78269958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345703125,306.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18108.080078125,18000.0,0.0,0.0,0.1933603584766388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936286926269531,0.293633371591568,-4.67285781269311e-06,0.0,0.0001962361857295,0.0,0.0,13.356772422790527,0.0,0.0,0.0,0.3081049919128418,4.0,0.0,1.0
289680,293.1430969238281,297.1499938964844,293.1499938964844,0.0852457135915756,-2014.4837646484373,304.15240478515625,0.7413408160209656,0.1408487111330032,0.1279801577329635,293.1706237792969,297.1499938964844,293.1499938964844,0.161210611462593,-3533.95361328125,304.1551208496094,0.8762816786766052,0.235672190785408,0.2244651317596435,293.12017822265625,297.1499938964844,293.1499938964844,0.1244987100362777,-2123.067138671875,304.1508483886719,0.8200464248657227,0.1915865689516067,0.1348946392536163,293.1293029785156,297.1499938964844,293.1499938964844,0.1461313366889953,-3267.94921875,304.1515808105469,0.8538581728935242,0.2180160135030746,0.2076260149478912,293.2568054199219,297.1499938964844,293.1499938964844,0.0059252297505736,-2139.76708984375,298.8330078125,0.5133021473884583,0.050000000745058,0.2304815202951431,291.1615600585937,291.1499938964844,270.623046875,270.1620178222656,283.4620666503906,293.2562561035156,291.1615905761719,1.0,0.2383903563022613,0.9954596161842346,0.9954596161842346,1.0,1.0,-1.110639572143555,0.4811949431896209,0.6294446587562561,0.2098603695631027,0.0,0.0,0.3821176886558532,38.65774154663086,49.0,0.0311462748795747,-8633.060546875,150.78269958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345703125,306.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18108.080078125,18000.0,0.0,0.0,0.1933603584766388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936286926269531,0.293633371591568,-4.67285781269311e-06,0.0,0.0001962361857295,0.0,0.0,13.356772422790527,0.0,0.0,0.0,0.3081049919128418,4.0,0.0,1.0
289740,293.14898681640625,297.1499938964844,293.1499938964844,0.0845752358436584,-2002.0078125,304.1527099609375,0.7293949723243713,0.1398306190967559,0.1271892935037613,293.17596435546875,297.1499938964844,293.1499938964844,0.1599700450897216,-3512.1513671875,304.1554870605469,0.861034095287323,0.2340684831142425,0.2230826318264007,293.1275329589844,297.1499938964844,293.1499938964844,0.1240300461649894,-2116.58984375,304.1513366699219,0.8070964813232422,0.1908493191003799,0.1344830244779586,293.13629150390625,297.1499938964844,293.1499938964844,0.1455202400684356,-3256.918212890625,304.1520690917969,0.8404027819633484,0.2171275615692138,0.2069251835346222,293.2646789550781,297.1499938964844,293.1499938964844,0.0058850441128015,-2128.0888671875,298.7743530273437,0.5049427151679993,0.050000000745058,0.231015607714653,291.16192626953125,291.1499938964844,270.6443176269531,270.1776733398437,283.47711181640625,293.26416015625,291.1619567871094,1.0,0.2420700490474701,0.9951533675193788,0.9951533675193788,1.0,1.0,-1.1073368787765503,0.4796907007694244,0.6276462078094482,0.2090756297111511,0.0,0.0,0.3805076479911804,41.46574783325195,37.0,0.4721545875072479,-8591.5244140625,155.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42510986328125,306.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18106.53125,18000.0,0.0,0.0,0.1923352181911468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291865199804306,0.2918698489665985,-4.666869244829286e-06,0.0,0.0001951957965502,0.0,0.0,13.249761581420898,0.0,0.0,0.0,0.3076607882976532,4.0,0.0,1.0
289800,293.14898681640625,297.1499938964844,293.1499938964844,0.0845752358436584,-2002.0078125,304.1527099609375,0.7293949723243713,0.1398306190967559,0.1271892935037613,293.17596435546875,297.1499938964844,293.1499938964844,0.1599700450897216,-3512.1513671875,304.1554870605469,0.861034095287323,0.2340684831142425,0.2230826318264007,293.1275329589844,297.1499938964844,293.1499938964844,0.1240300461649894,-2116.58984375,304.1513366699219,0.8070964813232422,0.1908493191003799,0.1344830244779586,293.13629150390625,297.1499938964844,293.1499938964844,0.1455202400684356,-3256.918212890625,304.1520690917969,0.8404027819633484,0.2171275615692138,0.2069251835346222,293.2646789550781,297.1499938964844,293.1499938964844,0.0058850441128015,-2128.0888671875,298.7743530273437,0.5049427151679993,0.050000000745058,0.231015607714653,291.16192626953125,291.1499938964844,270.6443176269531,270.1776733398437,283.47711181640625,293.26416015625,291.1619567871094,1.0,0.2420700490474701,0.9951533675193788,0.9951533675193788,1.0,1.0,-1.1073368787765503,0.4796907007694244,0.6276462078094482,0.2090756297111511,0.0,0.0,0.3805076479911804,41.46574783325195,37.0,0.4721545875072479,-8591.5244140625,155.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42510986328125,306.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18106.53125,18000.0,0.0,0.0,0.1923352181911468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291865199804306,0.2918698489665985,-4.666869244829286e-06,0.0,0.0001951957965502,0.0,0.0,13.249761581420898,0.0,0.0,0.0,0.3076607882976532,4.0,0.0,1.0
289860,293.154296875,297.1499938964844,293.1499938964844,0.0837481543421745,-1986.600830078125,304.1531982421875,0.7298142313957214,0.1387786865234375,0.1262246519327163,293.18084716796875,297.1499938964844,293.1499938964844,0.1585449874401092,-3487.003662109375,304.1560363769531,0.8617168068885803,0.2324181348085403,0.2215089499950409,293.1343688964844,297.1499938964844,293.1499938964844,0.1233615279197692,-2107.32763671875,304.1520080566406,0.8085006475448608,0.1900345981121063,0.1339075714349746,293.1427307128906,297.1499938964844,293.1499938964844,0.1447036564350128,-3242.1318359375,304.1527404785156,0.8417370915412903,0.2161637246608734,0.2060057520866394,293.27227783203125,297.1499938964844,293.1499938964844,0.0058242878876626,-2109.671875,298.7142639160156,0.5066146850585938,0.050000000745058,0.2309022694826126,291.1636047363281,291.1499938964844,270.6656188964844,270.1933288574219,283.4927673339844,293.27178955078125,291.1639709472656,1.0,0.2400611937046051,0.9948643445968628,0.9948643445968628,1.0,1.0,-1.102360725402832,0.4774247705936432,0.6249359250068665,0.2079095095396042,0.0,0.0,0.3786199688911438,40.79672622680664,25.0,2.900899648666382,-8542.55078125,152.52439880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154968261719,306.3744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18109.54296875,18000.0,0.0,0.0,0.1913509219884872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899554669857025,0.2899601459503174,-4.661485945689492e-06,0.0,0.0001941968657774,0.0,0.0,13.137214660644531,0.0,0.0,0.0,0.3072099089622497,4.0,0.0,1.0
