time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154296875,297.1499938964844,293.1499938964844,0.0837481543421745,-1986.600830078125,304.1531982421875,0.7298142313957214,0.1387786865234375,0.1262246519327163,293.18084716796875,297.1499938964844,293.1499938964844,0.1585449874401092,-3487.003662109375,304.1560363769531,0.8617168068885803,0.2324181348085403,0.2215089499950409,293.1343688964844,297.1499938964844,293.1499938964844,0.1233615279197692,-2107.32763671875,304.1520080566406,0.8085006475448608,0.1900345981121063,0.1339075714349746,293.1427307128906,297.1499938964844,293.1499938964844,0.1447036564350128,-3242.1318359375,304.1527404785156,0.8417370915412903,0.2161637246608734,0.2060057520866394,293.27227783203125,297.1499938964844,293.1499938964844,0.0058242878876626,-2109.671875,298.7142639160156,0.5066146850585938,0.050000000745058,0.2309022694826126,291.1636047363281,291.1499938964844,270.6656188964844,270.1933288574219,283.4927673339844,293.27178955078125,291.1639709472656,1.0,0.2400611937046051,0.9948643445968628,0.9948643445968628,1.0,1.0,-1.102360725402832,0.4774247705936432,0.6249359250068665,0.2079095095396042,0.0,0.0,0.3786199688911438,40.79672622680664,25.0,2.900899648666382,-8542.55078125,152.52439880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154968261719,306.3744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18109.54296875,18000.0,0.0,0.0,0.1913509219884872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899554669857025,0.2899601459503174,-4.661485945689492e-06,0.0,0.0001941968657774,0.0,0.0,13.137214660644531,0.0,0.0,0.0,0.3072099089622497,4.0,0.0,1.0
289980,293.15887451171875,297.1499938964844,293.1499938964844,0.0828175991773605,-1969.2694091796875,304.1536865234375,0.741030216217041,0.1377372741699218,0.1251577287912368,293.1851806640625,297.1499938964844,293.1499938964844,0.1569801270961761,-3459.3046875,304.1566162109375,0.8762797713279724,0.2307574450969696,0.2198077142238617,293.1405334472656,297.1499938964844,293.1499938964844,0.1225412786006927,-2095.94580078125,304.1527099609375,0.8222183585166931,0.189182236790657,0.1332186758518219,293.1485900878906,297.1499938964844,293.1499938964844,0.1437269002199173,-3224.413330078125,304.1534423828125,0.8560596108436584,0.2151620239019394,0.2049324661493301,293.2795104980469,297.1499938964844,293.1499938964844,0.0057470044121146,-2085.6689453125,298.653564453125,0.5172617435455322,0.050000000745058,0.2302557379007339,291.16748046875,291.1499938964844,270.6869506835937,270.2089233398437,283.5088195800781,293.2790222167969,291.1679077148437,1.0,0.2339875400066375,0.994575262069702,0.994575262069702,1.0,1.0,-1.096147537231445,0.4745959341526031,0.621551513671875,0.2064649909734726,0.0,0.0,0.3760351240634918,37.26633834838867,25.0,4.902923107147217,-8482.7783203125,144.23118591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409912109375,306.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18125.93359375,18000.0,0.0,0.0,0.1903578341007232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874577939510345,0.287462443113327,-4.657325916923583e-06,0.0,0.0001931890001287,0.0,0.0,12.99815273284912,0.0,0.0,0.0,0.3066997528076172,4.0,0.0,1.0
290040,293.15887451171875,297.1499938964844,293.1499938964844,0.0828175991773605,-1969.2694091796875,304.1536865234375,0.741030216217041,0.1377372741699218,0.1251577287912368,293.1851806640625,297.1499938964844,293.1499938964844,0.1569801270961761,-3459.3046875,304.1566162109375,0.8762797713279724,0.2307574450969696,0.2198077142238617,293.1405334472656,297.1499938964844,293.1499938964844,0.1225412786006927,-2095.94580078125,304.1527099609375,0.8222183585166931,0.189182236790657,0.1332186758518219,293.1485900878906,297.1499938964844,293.1499938964844,0.1437269002199173,-3224.413330078125,304.1534423828125,0.8560596108436584,0.2151620239019394,0.2049324661493301,293.2795104980469,297.1499938964844,293.1499938964844,0.0057470044121146,-2085.6689453125,298.653564453125,0.5172617435455322,0.050000000745058,0.2302557379007339,291.16748046875,291.1499938964844,270.6869506835937,270.2089233398437,283.5088195800781,293.2790222167969,291.1679077148437,1.0,0.2339875400066375,0.994575262069702,0.994575262069702,1.0,1.0,-1.096147537231445,0.4745959341526031,0.621551513671875,0.2064649909734726,0.0,0.0,0.3760351240634918,37.26633834838867,25.0,4.902923107147217,-8482.7783203125,144.23118591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409912109375,306.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18125.93359375,18000.0,0.0,0.0,0.1903578341007232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874577939510345,0.287462443113327,-4.657325916923583e-06,0.0,0.0001931890001287,0.0,0.0,12.99815273284912,0.0,0.0,0.0,0.3066997528076172,4.0,0.0,1.0
290100,293.1609802246094,297.1499938964844,293.1499938964844,0.0823604315519332,-1960.7745361328125,304.1538391113281,0.7463973760604858,0.1372147053480148,0.1246350407600402,293.1871643066406,297.1499938964844,293.1499938964844,0.1562028676271438,-3445.546875,304.1568298339844,0.883238673210144,0.2299210280179977,0.2189629226922989,293.14337158203125,297.1499938964844,293.1499938964844,0.1221272125840187,-2090.208251953125,304.1529541015625,0.8285055756568909,0.1887393742799759,0.1328712850809097,293.1513061523437,297.1499938964844,293.1499938964844,0.1432347148656845,-3215.497314453125,304.1537170410156,0.86298006772995,0.2146454155445099,0.2043923139572143,293.2829895019531,297.1499938964844,293.1499938964844,0.0057093878276646,-2073.943359375,298.6226806640625,0.5225406885147095,0.050000000745058,0.2299770414829254,291.1694030761719,291.1499938964844,270.6976013183594,270.2167053222656,283.51678466796875,293.28253173828125,291.16973876953125,1.0,0.2315672487020492,0.9944307208061218,0.9944307208061218,1.0,1.0,-1.093106031417847,0.4732105731964111,0.6198953986167908,0.2057620137929916,0.0,0.0,0.3745488226413727,35.74013137817383,25.0,4.819758892059326,-8450.982421875,140.57969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40972900390625,306.3485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.69140625,18000.0,0.0,0.0,0.1898401379585266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859989106655121,0.2860035598278045,-4.655197699321434e-06,0.0,0.0001926636032294,0.0,0.0,12.917976379394531,0.0,0.0,0.0,0.3064113259315491,4.0,0.0,1.0
290160,293.1629943847656,297.1499938964844,293.1499938964844,0.0819102823734283,-1952.4287109375,304.1539611816406,0.7508894801139832,0.1366802155971527,0.1241157352924346,293.1890869140625,297.1499938964844,293.1499938964844,0.1554372608661651,-3432.002197265625,304.156982421875,0.8890377283096313,0.2290734648704528,0.2181213349103927,293.1461486816406,297.1499938964844,293.1499938964844,0.1217163503170013,-2084.524169921875,304.1531677246094,0.8337639570236206,0.1882776618003845,0.1325210183858871,293.1539306640625,297.1499938964844,293.1499938964844,0.1427477598190307,-3206.689697265625,304.1539306640625,0.8688448667526245,0.2141115069389343,0.2038494646549224,293.286376953125,297.1499938964844,293.1499938964844,0.0056732948869466,-2062.71923828125,298.5910949707031,0.5271508693695068,0.050000000745058,0.2297523468732834,291.17071533203125,291.1499938964844,270.708251953125,270.2244567871094,283.5246887207031,293.2859191894531,291.1708984375,1.0,0.2294039875268936,0.9943096041679382,0.9943096041679382,1.0,1.0,-1.0901308059692385,0.4718538522720337,0.6182770133018494,0.2050819396972656,0.0,0.0,0.3730352222919464,34.50315475463867,25.0,3.86896562576294,-8418.798828125,137.5011444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4114074707031,306.33917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.814453125,18000.0,0.0,0.0,0.1893026381731033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844605147838592,0.2844651639461517,-4.652704319596523e-06,0.0,0.0001921181101351,0.0,0.0,12.832992553710938,0.0,0.0,0.0,0.3061016201972961,4.0,0.0,1.0
290220,293.16680908203125,297.1499938964844,293.1499938964844,0.0810038894414901,-1935.665771484375,304.1541442871094,0.7583190202713013,0.1355728954076767,0.1230618357658386,293.1927490234375,297.1499938964844,293.1499938964844,0.153909683227539,-3404.96923828125,304.1571960449219,0.8985722064971924,0.2273408025503158,0.2164234220981598,293.1514892578125,297.1499938964844,293.1499938964844,0.1208767890930175,-2072.921142578125,304.15350341796875,0.8425505757331848,0.1872956901788711,0.1317944079637527,293.15899658203125,297.1499938964844,293.1499938964844,0.1417602896690368,-3188.846435546875,304.1542663574219,0.878692090511322,0.2129887193441391,0.2027322053909301,293.2929992675781,297.1499938964844,293.1499938964844,0.0056033520959317,-2040.972900390625,298.5261535644531,0.5352078676223755,0.050000000745058,0.2293949127197265,291.17205810546875,291.1499938964844,270.7294921875,270.2398986816406,283.5404968261719,293.2925720214844,291.1721496582031,1.0,0.2257570773363113,0.994067370891571,0.994067370891571,1.0,1.0,-1.0841858386993408,0.4691392183303833,0.6150465607643127,0.2037379592657089,0.0,0.0,0.3699961900711059,32.52091217041016,25.0,2.21284294128418,-8355.0146484375,132.29978942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194641113281,306.3230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18161.00390625,18000.0,0.0,0.0,0.1881614327430725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813359797000885,0.281340628862381,-4.646283741749357e-06,0.0,0.000190959937754,0.0,0.0,12.657594680786133,0.0,0.0,0.0,0.3054385781288147,4.0,0.0,1.0
290280,293.16680908203125,297.1499938964844,293.1499938964844,0.0810038894414901,-1935.665771484375,304.1541442871094,0.7583190202713013,0.1355728954076767,0.1230618357658386,293.1927490234375,297.1499938964844,293.1499938964844,0.153909683227539,-3404.96923828125,304.1571960449219,0.8985722064971924,0.2273408025503158,0.2164234220981598,293.1514892578125,297.1499938964844,293.1499938964844,0.1208767890930175,-2072.921142578125,304.15350341796875,0.8425505757331848,0.1872956901788711,0.1317944079637527,293.15899658203125,297.1499938964844,293.1499938964844,0.1417602896690368,-3188.846435546875,304.1542663574219,0.878692090511322,0.2129887193441391,0.2027322053909301,293.2929992675781,297.1499938964844,293.1499938964844,0.0056033520959317,-2040.972900390625,298.5261535644531,0.5352078676223755,0.050000000745058,0.2293949127197265,291.17205810546875,291.1499938964844,270.7294921875,270.2398986816406,283.5404968261719,293.2925720214844,291.1721496582031,1.0,0.2257570773363113,0.994067370891571,0.994067370891571,1.0,1.0,-1.0841858386993408,0.4691392183303833,0.6150465607643127,0.2037379592657089,0.0,0.0,0.3699961900711059,32.52091217041016,25.0,2.21284294128418,-8355.0146484375,132.29978942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194641113281,306.3230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18161.00390625,18000.0,0.0,0.0,0.1881614327430725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813359797000885,0.281340628862381,-4.646283741749357e-06,0.0,0.000190959937754,0.0,0.0,12.657594680786133,0.0,0.0,0.0,0.3054385781288147,4.0,0.0,1.0
290340,293.17041015625,297.1499938964844,293.1499938964844,0.0800770595669746,-1918.565185546875,304.154296875,0.7637839913368225,0.1344157010316848,0.1219817548990249,293.1961975097656,297.1499938964844,293.1499938964844,0.1523663848638534,-3377.616455078125,304.1573791503906,0.9056225419044496,0.2255566418170929,0.2146971821784973,293.1565246582031,297.1499938964844,293.1499938964844,0.1199983805418014,-2060.777587890625,304.15380859375,0.8492342233657837,0.1862367987632751,0.1310286372900009,293.16375732421875,297.1499938964844,293.1499938964844,0.1407366693019867,-3170.342529296875,304.154541015625,0.8861615657806396,0.2117925733327865,0.2015656530857086,293.2994384765625,297.1499938964844,293.1499938964844,0.0055352631025016,-2019.727783203125,298.459228515625,0.5417433977127075,0.050000000745058,0.2291326522827148,291.1728820800781,291.1499938964844,270.75067138671875,270.25518798828125,283.5562744140625,293.2989807128906,291.1729431152344,1.0,0.2228223085403442,0.993825137615204,0.993825137615204,1.0,1.0,-1.07818341255188,0.4663938283920288,0.6117895841598511,0.2024004757404327,0.0,0.0,0.3668865263462066,31.04667854309082,25.0,1.279482126235962,-8291.240234375,128.0691375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43243408203125,306.30938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.244140625,18000.0,0.0,0.0,0.1869289875030517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781412303447723,0.2781458497047424,-4.638644441001816e-06,0.0,0.0001897091569844,0.0,0.0,12.476539611816406,0.0,0.0,0.0,0.3047346174716949,4.0,0.0,1.0
290400,293.17041015625,297.1499938964844,293.1499938964844,0.0800770595669746,-1918.565185546875,304.154296875,0.7637839913368225,0.1344157010316848,0.1219817548990249,293.1961975097656,297.1499938964844,293.1499938964844,0.1523663848638534,-3377.616455078125,304.1573791503906,0.9056225419044496,0.2255566418170929,0.2146971821784973,293.1565246582031,297.1499938964844,293.1499938964844,0.1199983805418014,-2060.777587890625,304.15380859375,0.8492342233657837,0.1862367987632751,0.1310286372900009,293.16375732421875,297.1499938964844,293.1499938964844,0.1407366693019867,-3170.342529296875,304.154541015625,0.8861615657806396,0.2117925733327865,0.2015656530857086,293.2994384765625,297.1499938964844,293.1499938964844,0.0055352631025016,-2019.727783203125,298.459228515625,0.5417433977127075,0.050000000745058,0.2291326522827148,291.1728820800781,291.1499938964844,270.75067138671875,270.25518798828125,283.5562744140625,293.2989807128906,291.1729431152344,1.0,0.2228223085403442,0.993825137615204,0.993825137615204,1.0,1.0,-1.07818341255188,0.4663938283920288,0.6117895841598511,0.2024004757404327,0.0,0.0,0.3668865263462066,31.04667854309082,25.0,1.279482126235962,-8291.240234375,128.0691375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43243408203125,306.30938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.244140625,18000.0,0.0,0.0,0.1869289875030517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781412303447723,0.2781458497047424,-4.638644441001816e-06,0.0,0.0001897091569844,0.0,0.0,12.476539611816406,0.0,0.0,0.0,0.3047346174716949,4.0,0.0,1.0
290460,293.1737976074219,297.1499938964844,293.1499938964844,0.0791258066892623,-1901.0538330078125,304.1544494628906,0.7674819827079773,0.1332113593816757,0.1208727359771728,293.1994934082031,297.1499938964844,293.1499938964844,0.1508008390665054,-3349.81689453125,304.15753173828125,0.9107140898704528,0.2237220555543899,0.2129377275705337,293.1612854003906,297.1499938964844,293.1499938964844,0.1190772131085395,-2048.031005859375,304.1540832519531,0.8540397882461548,0.1851040869951248,0.1302216947078704,293.16827392578125,297.1499938964844,293.1499938964844,0.1396719217300415,-3151.07666015625,304.1548156738281,0.8915106654167175,0.210525557398796,0.2003462761640548,293.3056945800781,297.1499938964844,293.1499938964844,0.0054681692272424,-1998.69482421875,298.390380859375,0.546889066696167,0.050000000745058,0.2289408296346664,291.17340087890625,291.1499938964844,270.771728515625,270.27032470703125,283.5721130371094,293.3052673339844,291.1734313964844,1.0,0.2204193025827407,0.9936058521270752,0.9936058521270752,1.0,1.0,-1.0720782279968262,0.4635974466800689,0.6084807515144348,0.2010596990585327,0.0,0.0,0.3637295961380005,29.94790267944336,25.0,0.7874775528907776,-8227.1455078125,124.54137420654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4486389160156,306.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.033203125,18000.0,0.0,0.0,0.1856050044298172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748974859714508,0.2749021351337433,-4.630194780474994e-06,0.0,0.0001883654913399,0.0,0.0,12.292068481445312,0.0,0.0,0.0,0.3040043413639068,4.0,0.0,1.0
290520,293.1737976074219,297.1499938964844,293.1499938964844,0.0791258066892623,-1901.0538330078125,304.1544494628906,0.7674819827079773,0.1332113593816757,0.1208727359771728,293.1994934082031,297.1499938964844,293.1499938964844,0.1508008390665054,-3349.81689453125,304.15753173828125,0.9107140898704528,0.2237220555543899,0.2129377275705337,293.1612854003906,297.1499938964844,293.1499938964844,0.1190772131085395,-2048.031005859375,304.1540832519531,0.8540397882461548,0.1851040869951248,0.1302216947078704,293.16827392578125,297.1499938964844,293.1499938964844,0.1396719217300415,-3151.07666015625,304.1548156738281,0.8915106654167175,0.210525557398796,0.2003462761640548,293.3056945800781,297.1499938964844,293.1499938964844,0.0054681692272424,-1998.69482421875,298.390380859375,0.546889066696167,0.050000000745058,0.2289408296346664,291.17340087890625,291.1499938964844,270.771728515625,270.27032470703125,283.5721130371094,293.3052673339844,291.1734313964844,1.0,0.2204193025827407,0.9936058521270752,0.9936058521270752,1.0,1.0,-1.0720782279968262,0.4635974466800689,0.6084807515144348,0.2010596990585327,0.0,0.0,0.3637295961380005,29.94790267944336,25.0,0.7874775528907776,-8227.1455078125,124.54137420654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4486389160156,306.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.033203125,18000.0,0.0,0.0,0.1856050044298172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748974859714508,0.2749021351337433,-4.630194780474994e-06,0.0,0.0001883654913399,0.0,0.0,12.292068481445312,0.0,0.0,0.0,0.3040043413639068,4.0,0.0,1.0
290580,293.177001953125,297.1499938964844,293.1499938964844,0.0781475156545639,-1883.085205078125,304.15460205078125,0.7696514129638672,0.1319628357887268,0.1197338178753852,293.2025756835937,297.1499938964844,293.1499938964844,0.1492088735103607,-3321.486328125,304.1576538085937,0.913939893245697,0.2218392044305801,0.2111430913209915,293.1658020019531,297.1499938964844,293.1499938964844,0.1181110218167305,-2034.6429443359373,304.1543273925781,0.8572092056274414,0.1839011460542678,0.1293732076883316,293.1725769042969,297.1499938964844,293.1499938964844,0.1385631561279297,-3130.986328125,304.1550598144531,0.8950424790382385,0.2091910541057586,0.1990732997655868,293.31182861328125,297.1499938964844,293.1499938964844,0.0054014860652387,-1977.668701171875,298.3197021484375,0.550831139087677,0.050000000745058,0.2288015633821487,291.173828125,291.1499938964844,270.7926025390625,270.2852783203125,283.5879821777344,293.3114013671875,291.1738586425781,1.0,0.2184140682220459,0.9933865666389464,0.9933865666389464,1.0,1.0,-1.0658438205718994,0.4607377350330353,0.6051060557365417,0.1997094303369522,0.0,0.0,0.3605223596096039,29.12885856628418,25.0,0.6106885075569153,-8162.4580078125,121.52597045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667053222656,306.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18179.447265625,18000.0,0.0,0.0,0.1841935962438583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716221511363983,0.2716267704963684,-4.621233529178426e-06,0.0,0.0001869330881163,0.0,0.0,12.105886459350586,0.0,0.0,0.0,0.3032585084438324,4.0,0.0,1.0
290640,293.177001953125,297.1499938964844,293.1499938964844,0.0781475156545639,-1883.085205078125,304.15460205078125,0.7696514129638672,0.1319628357887268,0.1197338178753852,293.2025756835937,297.1499938964844,293.1499938964844,0.1492088735103607,-3321.486328125,304.1576538085937,0.913939893245697,0.2218392044305801,0.2111430913209915,293.1658020019531,297.1499938964844,293.1499938964844,0.1181110218167305,-2034.6429443359373,304.1543273925781,0.8572092056274414,0.1839011460542678,0.1293732076883316,293.1725769042969,297.1499938964844,293.1499938964844,0.1385631561279297,-3130.986328125,304.1550598144531,0.8950424790382385,0.2091910541057586,0.1990732997655868,293.31182861328125,297.1499938964844,293.1499938964844,0.0054014860652387,-1977.668701171875,298.3197021484375,0.550831139087677,0.050000000745058,0.2288015633821487,291.173828125,291.1499938964844,270.7926025390625,270.2852783203125,283.5879821777344,293.3114013671875,291.1738586425781,1.0,0.2184140682220459,0.9933865666389464,0.9933865666389464,1.0,1.0,-1.0658438205718994,0.4607377350330353,0.6051060557365417,0.1997094303369522,0.0,0.0,0.3605223596096039,29.12885856628418,25.0,0.6106885075569153,-8162.4580078125,121.52597045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667053222656,306.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18179.447265625,18000.0,0.0,0.0,0.1841935962438583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716221511363983,0.2716267704963684,-4.621233529178426e-06,0.0,0.0001869330881163,0.0,0.0,12.105886459350586,0.0,0.0,0.0,0.3032585084438324,4.0,0.0,1.0
290700,293.1784973144531,297.1499938964844,293.1499938964844,0.0776480212807655,-1873.9271240234373,304.1546630859375,0.770239531993866,0.1313229948282241,0.1191531643271446,293.2040710449219,297.1499938964844,293.1499938964844,0.1484027206897735,-3307.115478515625,304.1577453613281,0.9149154424667358,0.2208805531263351,0.2102324813604354,293.16796875,297.1499938964844,293.1499938964844,0.117611177265644,-2027.708984375,304.1544494628906,0.8582582473754883,0.1832746267318725,0.1289335936307907,293.1746520996094,297.1499938964844,293.1499938964844,0.1379923373460769,-3120.631591796875,304.1551818847656,0.8962216377258301,0.2084997296333313,0.1984169483184814,293.3148498535156,297.1499938964844,293.1499938964844,0.0053681712597608,-1967.1148681640625,298.28369140625,0.552412748336792,0.050000000745058,0.2287474125623703,291.1740417480469,291.1499938964844,270.802978515625,270.29266357421875,283.595947265625,293.3144226074219,291.174072265625,1.0,0.2175284028053283,0.9932769536972046,0.9932769536972046,1.0,1.0,-1.0626734495162964,0.4592820107936859,0.6033914685249329,0.1990297585725784,0.0,0.0,0.3588991463184356,28.801645278930664,25.0,0.5697104334831238,-8129.78076171875,120.16609191894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4760437011719,306.28057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18180.564453125,18000.0,0.0,0.0,0.1834573298692703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699735164642334,0.2699781358242035,-4.616633304976858e-06,0.0,0.0001861858618212,0.0,0.0,12.012393951416016,0.0,0.0,0.0,0.3028818666934967,4.0,0.0,1.0
290760,293.1799621582031,297.1499938964844,293.1499938964844,0.0771417170763015,-1864.6558837890625,304.1547546386719,0.7705397605895996,0.1306732594966888,0.1185652017593383,293.2055358886719,297.1499938964844,293.1499938964844,0.1475899368524551,-3292.60986328125,304.1578063964844,0.9155157208442688,0.2199108600616455,0.2093130946159362,293.1700744628906,297.1499938964844,293.1499938964844,0.1171005219221115,-2020.619140625,304.1545715332031,0.8589950799942017,0.1826320886611938,0.1284839659929275,293.1766662597656,297.1499938964844,293.1499938964844,0.1374109089374542,-3110.07568359375,304.1552734375,0.8970617651939392,0.2077930122613906,0.1977476626634597,293.3178405761719,297.1499938964844,293.1499938964844,0.0053348243236541,-1956.517333984375,298.24725341796875,0.553770124912262,0.050000000745058,0.2287016957998275,291.1742248535156,291.1499938964844,270.81329345703125,270.3000183105469,283.6039123535156,293.3174133300781,291.1742553710937,1.0,0.2167060524225235,0.9931782484054564,0.9931782484054564,1.0,1.0,-1.0594664812088013,0.4578086733818054,0.6016577482223511,0.1983470469713211,0.0,0.0,0.3572640717029571,28.51918601989746,25.0,0.5360506176948547,-8096.8515625,118.88526153564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853820800781,306.27490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.37109375,18000.0,0.0,0.0,0.1827022135257721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268319308757782,0.2683239281177521,-4.61197623735643e-06,0.0,0.0001854195288615,0.0,0.0,11.918787002563477,0.0,0.0,0.0,0.3025036752223968,4.0,0.0,1.0
290820,293.1827697753906,297.1499938964844,293.1499938964844,0.076108917593956,-1845.781982421875,304.1548767089844,0.7703948020935059,0.1293459087610244,0.1173677891492843,293.20831298828125,297.1499938964844,293.1499938964844,0.1459451019763946,-3263.2021484375,304.157958984375,0.9157400727272034,0.2179400324821472,0.2074484080076217,293.17413330078125,297.1499938964844,293.1499938964844,0.1160478666424751,-2005.98583984375,304.15478515625,0.8596561551094055,0.1813013404607772,0.1275555044412613,293.1805114746094,297.1499938964844,293.1499938964844,0.1362173110246658,-3088.37841796875,304.155517578125,0.8978656530380249,0.2063357383012771,0.1963712871074676,293.32373046875,297.1499938964844,293.1499938964844,0.0052679358050227,-1935.1566162109373,298.1730041503906,0.5559087991714478,0.050000000745058,0.2286310344934463,291.1745910644531,291.1499938964844,270.8337707519531,270.3144836425781,283.619873046875,293.3233337402344,291.1745910644531,1.0,0.2152159661054611,0.9929807782173156,0.9929807782173156,1.0,1.0,-1.052940011024475,0.4548075795173645,0.5981324315071106,0.1969713717699051,0.0,0.0,0.3539629280567169,28.06441116333008,25.0,0.4678643941879272,-8030.1982421875,116.51471710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503662109375,306.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18182.177734375,18000.0,0.0,0.0,0.1811409443616867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265000581741333,0.2650052011013031,-4.60254250356229e-06,0.0,0.0001838350290199,0.0,0.0,11.731669425964355,0.0,0.0,0.0,0.3017448782920837,4.0,0.0,1.0
290880,293.1827697753906,297.1499938964844,293.1499938964844,0.076108917593956,-1845.781982421875,304.1548767089844,0.7703948020935059,0.1293459087610244,0.1173677891492843,293.20831298828125,297.1499938964844,293.1499938964844,0.1459451019763946,-3263.2021484375,304.157958984375,0.9157400727272034,0.2179400324821472,0.2074484080076217,293.17413330078125,297.1499938964844,293.1499938964844,0.1160478666424751,-2005.98583984375,304.15478515625,0.8596561551094055,0.1813013404607772,0.1275555044412613,293.1805114746094,297.1499938964844,293.1499938964844,0.1362173110246658,-3088.37841796875,304.155517578125,0.8978656530380249,0.2063357383012771,0.1963712871074676,293.32373046875,297.1499938964844,293.1499938964844,0.0052679358050227,-1935.1566162109373,298.1730041503906,0.5559087991714478,0.050000000745058,0.2286310344934463,291.1745910644531,291.1499938964844,270.8337707519531,270.3144836425781,283.619873046875,293.3233337402344,291.1745910644531,1.0,0.2152159661054611,0.9929807782173156,0.9929807782173156,1.0,1.0,-1.052940011024475,0.4548075795173645,0.5981324315071106,0.1969713717699051,0.0,0.0,0.3539629280567169,28.06441116333008,25.0,0.4678643941879272,-8030.1982421875,116.51471710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503662109375,306.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18182.177734375,18000.0,0.0,0.0,0.1811409443616867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265000581741333,0.2650052011013031,-4.60254250356229e-06,0.0,0.0001838350290199,0.0,0.0,11.731669425964355,0.0,0.0,0.0,0.3017448782920837,4.0,0.0,1.0
290940,293.1853942871094,297.1499938964844,293.1499938964844,0.0750496685504913,-1826.4805908203125,304.155029296875,0.7694119811058044,0.1279833614826202,0.1161425560712814,293.2109375,297.1499938964844,293.1499938964844,0.144275426864624,-3233.2783203125,304.1580810546875,0.9148688912391664,0.2159290909767151,0.2055498361587524,293.177978515625,297.1499938964844,293.1499938964844,0.1149549707770347,-1990.76611328125,304.155029296875,0.8593987822532654,0.1799123585224151,0.1265891641378402,293.18414306640625,297.1499938964844,293.1499938964844,0.1349842399358749,-3065.925048828125,304.1557312011719,0.8976835608482361,0.2048225998878479,0.1949459016323089,293.3295288085937,297.1499938964844,293.1499938964844,0.0052006463520228,-1913.5269775390625,298.09698486328125,0.5574058890342712,0.050000000745058,0.2285825610160827,291.17486572265625,291.1499938964844,270.85400390625,270.32867431640625,283.6358947753906,293.3291015625,291.17486572265625,1.0,0.2138888835906982,0.9927833676338196,0.9927833676338196,1.0,1.0,-1.0462619066238403,0.4517331421375274,0.5945287942886353,0.195581704378128,0.0,0.0,0.350627988576889,27.72705078125,25.0,0.3847633600234985,-7962.46142578125,114.34315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5207824707031,306.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18182.0625,18000.0,0.0,0.0,0.1795201152563095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261677622795105,0.2616822123527527,-4.593009634845657e-06,0.0,0.0001821900950744,0.0,0.0,11.54531478881836,0.0,0.0,0.0,0.3009860217571258,4.0,0.0,1.0
291000,293.1853942871094,297.1499938964844,293.1499938964844,0.0750496685504913,-1826.4805908203125,304.155029296875,0.7694119811058044,0.1279833614826202,0.1161425560712814,293.2109375,297.1499938964844,293.1499938964844,0.144275426864624,-3233.2783203125,304.1580810546875,0.9148688912391664,0.2159290909767151,0.2055498361587524,293.177978515625,297.1499938964844,293.1499938964844,0.1149549707770347,-1990.76611328125,304.155029296875,0.8593987822532654,0.1799123585224151,0.1265891641378402,293.18414306640625,297.1499938964844,293.1499938964844,0.1349842399358749,-3065.925048828125,304.1557312011719,0.8976835608482361,0.2048225998878479,0.1949459016323089,293.3295288085937,297.1499938964844,293.1499938964844,0.0052006463520228,-1913.5269775390625,298.09698486328125,0.5574058890342712,0.050000000745058,0.2285825610160827,291.17486572265625,291.1499938964844,270.85400390625,270.32867431640625,283.6358947753906,293.3291015625,291.17486572265625,1.0,0.2138888835906982,0.9927833676338196,0.9927833676338196,1.0,1.0,-1.0462619066238403,0.4517331421375274,0.5945287942886353,0.195581704378128,0.0,0.0,0.350627988576889,27.72705078125,25.0,0.3847633600234985,-7962.46142578125,114.34315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5207824707031,306.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18182.0625,18000.0,0.0,0.0,0.1795201152563095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261677622795105,0.2616822123527527,-4.593009634845657e-06,0.0,0.0001821900950744,0.0,0.0,11.54531478881836,0.0,0.0,0.0,0.3009860217571258,4.0,0.0,1.0
291060,293.1878662109375,297.1499938964844,293.1499938964844,0.073964923620224,-1806.7767333984373,304.1551513671875,0.7677625417709351,0.1265884786844253,0.1148910000920295,293.2134094238281,297.1499938964844,293.1499938964844,0.1425824910402298,-3202.86279296875,304.158203125,0.9131364226341248,0.213880717754364,0.2036187946796417,293.1816101074219,297.1499938964844,293.1499938964844,0.1138243749737739,-1974.991943359375,304.1552429199219,0.8584058880805969,0.178469106554985,0.1255868971347808,293.1876220703125,297.1499938964844,293.1499938964844,0.1337142139673233,-3042.75634765625,304.15594482421875,0.8967131972312927,0.2032573670148849,0.1934739798307418,293.335205078125,297.1499938964844,293.1499938964844,0.0051328386180102,-1891.5858154296875,298.0192565917969,0.5583986639976501,0.050000000745058,0.2285508960485458,291.1750793457031,291.1499938964844,270.8739318847656,270.3425598144531,283.65191650390625,293.3348083496094,291.1750793457031,1.0,0.2126826643943786,0.9926069974899292,0.9926069974899292,1.0,1.0,-1.0394344329833984,0.4485870003700256,0.5908474326133728,0.1941789239645004,0.0,0.0,0.3472697734832763,27.478395462036133,25.0,0.2802884876728058,-7893.66259765625,112.31756591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362243652344,306.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18181.13671875,18000.0,0.0,0.0,0.1778509318828582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258362352848053,0.2583669424057007,-4.5834358388674445e-06,0.0,0.0001804960920708,0.0,0.0,11.36044216156006,0.0,0.0,0.0,0.3002304434776306,4.0,0.0,1.0
291120,293.1878662109375,297.1499938964844,293.1499938964844,0.073964923620224,-1806.7767333984373,304.1551513671875,0.7677625417709351,0.1265884786844253,0.1148910000920295,293.2134094238281,297.1499938964844,293.1499938964844,0.1425824910402298,-3202.86279296875,304.158203125,0.9131364226341248,0.213880717754364,0.2036187946796417,293.1816101074219,297.1499938964844,293.1499938964844,0.1138243749737739,-1974.991943359375,304.1552429199219,0.8584058880805969,0.178469106554985,0.1255868971347808,293.1876220703125,297.1499938964844,293.1499938964844,0.1337142139673233,-3042.75634765625,304.15594482421875,0.8967131972312927,0.2032573670148849,0.1934739798307418,293.335205078125,297.1499938964844,293.1499938964844,0.0051328386180102,-1891.5858154296875,298.0192565917969,0.5583986639976501,0.050000000745058,0.2285508960485458,291.1750793457031,291.1499938964844,270.8739318847656,270.3425598144531,283.65191650390625,293.3348083496094,291.1750793457031,1.0,0.2126826643943786,0.9926069974899292,0.9926069974899292,1.0,1.0,-1.0394344329833984,0.4485870003700256,0.5908474326133728,0.1941789239645004,0.0,0.0,0.3472697734832763,27.478395462036133,25.0,0.2802884876728058,-7893.66259765625,112.31756591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362243652344,306.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18181.13671875,18000.0,0.0,0.0,0.1778509318828582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258362352848053,0.2583669424057007,-4.5834358388674445e-06,0.0,0.0001804960920708,0.0,0.0,11.36044216156006,0.0,0.0,0.0,0.3002304434776306,4.0,0.0,1.0
291180,293.1901550292969,297.1499938964844,293.1499938964844,0.0728564336895942,-1786.7117919921875,304.1552734375,0.7655893564224243,0.1251634806394577,0.1136143505573272,293.2157897949219,297.1499938964844,293.1499938964844,0.1408694833517074,-3172.012939453125,304.1583251953125,0.9107471108436584,0.2117969840764999,0.2016563862562179,293.1850280761719,297.1499938964844,293.1499938964844,0.112659677863121,-1958.7120361328125,304.1554260253906,0.8568307161331177,0.1769746243953704,0.1245502158999443,293.1908569335937,297.1499938964844,293.1499938964844,0.1324110329151153,-3018.94091796875,304.1561279296875,0.895117461681366,0.2016429752111435,0.1919575035572052,293.3407592773437,297.1499938964844,293.1499938964844,0.0050644786097109,-1869.329345703125,297.9397277832031,0.5590008497238159,0.050000000745058,0.2285319119691848,291.175048828125,291.1499938964844,270.8935241699219,270.3561096191406,283.66796875,293.3403625488281,291.1750183105469,1.0,0.2115648090839386,0.9924306273460388,0.9924306273460388,1.0,1.0,-1.0324596166610718,0.4453699290752411,0.5870896577835083,0.192762941122055,0.0,0.0,0.3439261317253113,27.296533584594727,25.0,-0.0542132221162319,-7823.37744140625,110.39804077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5497131347656,306.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18179.16796875,18000.0,0.0,0.0,0.1761433631181717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255079448223114,0.2550840377807617,-4.57383566754288e-06,0.0,0.0001787631190381,0.0,0.0,11.178274154663086,0.0,0.0,0.0,0.299482136964798,4.0,0.0,1.0
291240,293.1901550292969,297.1499938964844,293.1499938964844,0.0728564336895942,-1786.7117919921875,304.1552734375,0.7655893564224243,0.1251634806394577,0.1136143505573272,293.2157897949219,297.1499938964844,293.1499938964844,0.1408694833517074,-3172.012939453125,304.1583251953125,0.9107471108436584,0.2117969840764999,0.2016563862562179,293.1850280761719,297.1499938964844,293.1499938964844,0.112659677863121,-1958.7120361328125,304.1554260253906,0.8568307161331177,0.1769746243953704,0.1245502158999443,293.1908569335937,297.1499938964844,293.1499938964844,0.1324110329151153,-3018.94091796875,304.1561279296875,0.895117461681366,0.2016429752111435,0.1919575035572052,293.3407592773437,297.1499938964844,293.1499938964844,0.0050644786097109,-1869.329345703125,297.9397277832031,0.5590008497238159,0.050000000745058,0.2285319119691848,291.175048828125,291.1499938964844,270.8935241699219,270.3561096191406,283.66796875,293.3403625488281,291.1750183105469,1.0,0.2115648090839386,0.9924306273460388,0.9924306273460388,1.0,1.0,-1.0324596166610718,0.4453699290752411,0.5870896577835083,0.192762941122055,0.0,0.0,0.3439261317253113,27.296533584594727,25.0,-0.0542132221162319,-7823.37744140625,110.39804077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5497131347656,306.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18179.16796875,18000.0,0.0,0.0,0.1761433631181717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255079448223114,0.2550840377807617,-4.57383566754288e-06,0.0,0.0001787631190381,0.0,0.0,11.178274154663086,0.0,0.0,0.0,0.299482136964798,4.0,0.0,1.0
291300,293.1912536621094,297.1499938964844,293.1499938964844,0.072292760014534,-1776.5350341796875,304.15533447265625,0.7643429636955261,0.1244404166936874,0.1129670664668083,293.2168884277344,297.1499938964844,293.1499938964844,0.140004500746727,-3156.403564453125,304.15838623046875,0.9093616604804992,0.2107425332069397,0.2006638348102569,293.1866455078125,297.1499938964844,293.1499938964844,0.1120641082525253,-1950.3736572265625,304.155517578125,0.8558642268180847,0.1762091815471649,0.1240195035934448,293.19244384765625,297.1499938964844,293.1499938964844,0.1317463666200637,-3006.775146484375,304.1562194824219,0.8941264748573303,0.2008183151483535,0.1911832094192505,293.343505859375,297.1499938964844,293.1499938964844,0.0050300755538046,-1858.0682373046875,297.8993530273437,0.559184193611145,0.050000000745058,0.2285261899232864,291.175048828125,291.1499938964844,270.9031677246094,270.3627319335937,283.6759948730469,293.3431091308594,291.175048828125,1.0,0.211031287908554,0.9923424124717712,0.9923424124717712,1.0,1.0,-1.0289182662963867,0.4437354803085327,0.585182785987854,0.1920501887798309,0.0,0.0,0.3422591984272003,27.225400924682617,25.0,0.1487832814455032,-7789.13427734375,109.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5556030273437,306.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.69140625,18000.0,0.0,0.0,0.1752789616584777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534618377685547,0.2534664273262024,-4.5690330807701685e-06,0.0,0.0001778858713805,0.0,0.0,11.08877944946289,0.0,0.0,0.0,0.2991125285625458,4.0,0.0,1.0
291360,293.1922912597656,297.1499938964844,293.1499938964844,0.0717206448316574,-1766.2198486328125,304.1554260253906,0.7630079984664917,0.1237106695771217,0.1123141050338745,293.2179870605469,297.1499938964844,293.1499938964844,0.1391299664974212,-3140.593017578125,304.158447265625,0.9078773856163024,0.2096800059080124,0.1996640264987945,293.188232421875,297.1499938964844,293.1499938964844,0.1114568263292312,-1941.8568115234373,304.1556091308594,0.8547976613044739,0.1754321008920669,0.1234809085726738,293.1939392089844,297.1499938964844,293.1499938964844,0.1310694813728332,-2994.36474609375,304.15631103515625,0.8930268883705139,0.1999824792146682,0.190398707985878,293.3462219238281,297.1499938964844,293.1499938964844,0.004995422437787,-1846.6605224609373,297.8587341308594,0.559302806854248,0.050000000745058,0.2285225242376327,291.1753845214844,291.1499938964844,270.9127502441406,270.3692932128906,283.6839904785156,293.3458557128906,291.17547607421875,1.0,0.2105111628770828,0.9922723770141602,0.9922723770141602,1.0,1.0,-1.0253421068191528,0.4420846700668335,0.5832574963569641,0.1913347989320755,0.0,0.0,0.3405364751815796,27.165042877197266,25.0,0.8079707622528076,-7755.51220703125,108.55567169189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606384277344,306.2021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18176.7734375,18000.0,0.0,0.0,0.1744119375944137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518307268619537,0.2518353164196014,-4.564347818813985e-06,0.0,0.0001770059461705,0.0,0.0,10.999185562133787,0.0,0.0,0.0,0.2987447679042816,4.0,0.0,1.0
291420,293.1943054199219,297.1499938964844,293.1499938964844,0.0705520063638687,-1745.1961669921875,304.1555480957031,0.7601171135902405,0.1222323775291442,0.110991932451725,293.2200927734375,297.1499938964844,293.1499938964844,0.1373538821935653,-3108.397705078125,304.1585998535156,0.9046899080276488,0.207532063126564,0.1976433843374252,293.1912841796875,297.1499938964844,293.1499938964844,0.110209085047245,-1924.3145751953125,304.15582275390625,0.852412760257721,0.173844963312149,0.1223810613155365,293.1968688964844,297.1499938964844,293.1499938964844,0.1296810060739517,-2968.84765625,304.1565246582031,0.8905524015426636,0.1982791572809219,0.1888002902269363,293.3515930175781,297.1499938964844,293.1499938964844,0.0049253664910793,-1823.4083251953125,297.7767944335937,0.5593804717063904,0.050000000745058,0.2285202592611313,291.1770935058594,291.1499938964844,270.9315795898437,270.382080078125,283.70001220703125,293.3512268066406,291.1773376464844,1.0,0.2095024436712265,0.9921323657035828,0.9921323657035828,1.0,1.0,-1.018088698387146,0.4387346506118774,0.5793541073799133,0.1898955851793289,0.0,0.0,0.336817055940628,27.07073211669922,25.0,2.3039333820343018,-7687.89990234375,106.7683334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56793212890625,306.1732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18179.01171875,18000.0,0.0,0.0,0.1726807504892349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483990639448166,0.2484036087989807,-4.555526174954139e-06,0.0,0.0001752490061335,0.0,0.0,10.81394863128662,0.0,0.0,0.0,0.2980020642280578,4.0,0.0,1.0
291480,293.1943054199219,297.1499938964844,293.1499938964844,0.0705520063638687,-1745.1961669921875,304.1555480957031,0.7601171135902405,0.1222323775291442,0.110991932451725,293.2200927734375,297.1499938964844,293.1499938964844,0.1373538821935653,-3108.397705078125,304.1585998535156,0.9046899080276488,0.207532063126564,0.1976433843374252,293.1912841796875,297.1499938964844,293.1499938964844,0.110209085047245,-1924.3145751953125,304.15582275390625,0.852412760257721,0.173844963312149,0.1223810613155365,293.1968688964844,297.1499938964844,293.1499938964844,0.1296810060739517,-2968.84765625,304.1565246582031,0.8905524015426636,0.1982791572809219,0.1888002902269363,293.3515930175781,297.1499938964844,293.1499938964844,0.0049253664910793,-1823.4083251953125,297.7767944335937,0.5593804717063904,0.050000000745058,0.2285202592611313,291.1770935058594,291.1499938964844,270.9315795898437,270.382080078125,283.70001220703125,293.3512268066406,291.1773376464844,1.0,0.2095024436712265,0.9921323657035828,0.9921323657035828,1.0,1.0,-1.018088698387146,0.4387346506118774,0.5793541073799133,0.1898955851793289,0.0,0.0,0.336817055940628,27.07073211669922,25.0,2.3039333820343018,-7687.89990234375,106.7683334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56793212890625,306.1732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18179.01171875,18000.0,0.0,0.0,0.1726807504892349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483990639448166,0.2484036087989807,-4.555526174954139e-06,0.0,0.0001752490061335,0.0,0.0,10.81394863128662,0.0,0.0,0.0,0.2980020642280578,4.0,0.0,1.0
291540,293.1961669921875,297.1499938964844,293.1499938964844,0.0693621784448623,-1723.88232421875,304.1557006835937,0.7569907307624817,0.1207334101200103,0.1096499264240264,293.2220458984375,297.1499938964844,293.1499938964844,0.1355617195367813,-3075.826171875,304.1587219238281,0.9013095498085022,0.2053579241037368,0.1955966204404831,293.19415283203125,297.1499938964844,293.1499938964844,0.1089337617158889,-1906.346435546875,304.156005859375,0.8497545123100281,0.172218769788742,0.1212528049945831,293.1995849609375,297.1499938964844,293.1499938964844,0.1282656043767929,-2942.78271484375,304.1567077636719,0.8877761363983154,0.196538507938385,0.1871650665998459,293.3568725585937,297.1499938964844,293.1499938964844,0.004854617640376,-1799.776123046875,297.693359375,0.5592886209487915,0.050000000745058,0.2285233438014984,291.1788330078125,291.1499938964844,270.95001220703125,270.3944091796875,283.7159729003906,293.3564758300781,291.1789245605469,1.0,0.2085257023572921,0.99199241399765,0.99199241399765,1.0,1.0,-1.0107083320617676,0.4353238940238952,0.5753844976425171,0.1884462982416153,0.0,0.0,0.332845002412796,27.00437355041504,25.0,1.9487764835357664,-7615.83203125,105.02172088623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5723571777344,306.13775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.322265625,18000.0,0.0,0.0,0.1709552854299545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447436600923538,0.2447482049465179,-4.5469273572962265e-06,0.0,0.0001734978723106,0.0,0.0,10.619711875915527,0.0,0.0,0.0,0.297237366437912,4.0,0.0,1.0
291600,293.1961669921875,297.1499938964844,293.1499938964844,0.0693621784448623,-1723.88232421875,304.1557006835937,0.7569907307624817,0.1207334101200103,0.1096499264240264,293.2220458984375,297.1499938964844,293.1499938964844,0.1355617195367813,-3075.826171875,304.1587219238281,0.9013095498085022,0.2053579241037368,0.1955966204404831,293.19415283203125,297.1499938964844,293.1499938964844,0.1089337617158889,-1906.346435546875,304.156005859375,0.8497545123100281,0.172218769788742,0.1212528049945831,293.1995849609375,297.1499938964844,293.1499938964844,0.1282656043767929,-2942.78271484375,304.1567077636719,0.8877761363983154,0.196538507938385,0.1871650665998459,293.3568725585937,297.1499938964844,293.1499938964844,0.004854617640376,-1799.776123046875,297.693359375,0.5592886209487915,0.050000000745058,0.2285233438014984,291.1788330078125,291.1499938964844,270.95001220703125,270.3944091796875,283.7159729003906,293.3564758300781,291.1789245605469,1.0,0.2085257023572921,0.99199241399765,0.99199241399765,1.0,1.0,-1.0107083320617676,0.4353238940238952,0.5753844976425171,0.1884462982416153,0.0,0.0,0.332845002412796,27.00437355041504,25.0,1.9487764835357664,-7615.83203125,105.02172088623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5723571777344,306.13775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.322265625,18000.0,0.0,0.0,0.1709552854299545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447436600923538,0.2447482049465179,-4.5469273572962265e-06,0.0,0.0001734978723106,0.0,0.0,10.619711875915527,0.0,0.0,0.0,0.297237366437912,4.0,0.0,1.0
