time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.19708251953125,297.1499938964844,293.1499938964844,0.0682413056492805,-1703.93017578125,304.1556396484375,0.7540735006332397,0.1193720251321792,0.1083785220980644,293.2230834960937,297.1499938964844,293.1499938964844,0.1338561773300171,-3044.812744140625,304.1586303710937,0.8981050252914429,0.203320026397705,0.1936207115650177,293.1960144042969,297.1499938964844,293.1499938964844,0.1077261716127395,-1889.3355712890625,304.156005859375,0.8472491502761841,0.1707153767347335,0.1201678737998008,293.2013244628906,297.1499938964844,293.1499938964844,0.1269247680902481,-2918.10205078125,304.1567077636719,0.8851500749588013,0.1949240863323211,0.1855909079313278,293.3611145019531,297.1499938964844,293.1499938964844,0.0047858310863375,-1776.7784423828125,297.60992431640625,0.5592414736747742,0.050000000745058,0.2285250127315521,291.1786499023437,291.1499938964844,270.9681701660156,270.4063415527344,283.7314147949219,293.36083984375,291.1781921386719,1.0,0.2075807750225067,0.9918721914291382,0.9918721914291382,1.0,1.0,-1.0036211013793943,0.4320384263992309,0.5715826153755188,0.1870910227298736,0.0,0.0,0.328996330499649,26.93489646911621,25.0,-1.6962534189224243,-7536.8056640625,103.3538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57574462890625,306.1065979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18185.703125,18000.0,0.0,0.0,0.1692251414060592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411142140626907,0.2411187589168548,-4.537646873359336e-06,0.0,0.0001717420091154,0.0,0.0,10.426498413085938,0.0,0.0,0.0,0.2964619696140289,4.0,0.0,1.0
291720,293.19708251953125,297.1499938964844,293.1499938964844,0.0682413056492805,-1703.93017578125,304.1556396484375,0.7540735006332397,0.1193720251321792,0.1083785220980644,293.2230834960937,297.1499938964844,293.1499938964844,0.1338561773300171,-3044.812744140625,304.1586303710937,0.8981050252914429,0.203320026397705,0.1936207115650177,293.1960144042969,297.1499938964844,293.1499938964844,0.1077261716127395,-1889.3355712890625,304.156005859375,0.8472491502761841,0.1707153767347335,0.1201678737998008,293.2013244628906,297.1499938964844,293.1499938964844,0.1269247680902481,-2918.10205078125,304.1567077636719,0.8851500749588013,0.1949240863323211,0.1855909079313278,293.3611145019531,297.1499938964844,293.1499938964844,0.0047858310863375,-1776.7784423828125,297.60992431640625,0.5592414736747742,0.050000000745058,0.2285250127315521,291.1786499023437,291.1499938964844,270.9681701660156,270.4063415527344,283.7314147949219,293.36083984375,291.1781921386719,1.0,0.2075807750225067,0.9918721914291382,0.9918721914291382,1.0,1.0,-1.0036211013793943,0.4320384263992309,0.5715826153755188,0.1870910227298736,0.0,0.0,0.328996330499649,26.93489646911621,25.0,-1.6962534189224243,-7536.8056640625,103.3538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57574462890625,306.1065979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18185.703125,18000.0,0.0,0.0,0.1692251414060592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411142140626907,0.2411187589168548,-4.537646873359336e-06,0.0,0.0001717420091154,0.0,0.0,10.426498413085938,0.0,0.0,0.0,0.2964619696140289,4.0,0.0,1.0
291780,293.197021484375,297.1499938964844,293.1499938964844,0.0673049464821815,-1687.424560546875,304.15533447265625,0.7518139481544495,0.1181912571191787,0.1072839573025703,293.2230224609375,297.1499938964844,293.1499938964844,0.1323800235986709,-3018.056396484375,304.1582336425781,0.8955231308937073,0.2014769166707992,0.1918407380580902,293.1968078613281,297.1499938964844,293.1499938964844,0.1067161560058593,-1875.1756591796875,304.1557006835937,0.8453350067138672,0.1693922281265258,0.1192175224423408,293.2019348144531,297.1499938964844,293.1499938964844,0.1258003562688827,-2897.511962890625,304.1563415527344,0.8831453919410706,0.1934969276189804,0.1842050850391388,293.36376953125,297.1499938964844,293.1499938964844,0.0047213728539645,-1755.4407958984375,297.5265197753906,0.5594340562820435,0.050000000745058,0.2285190820693969,291.1729736328125,291.1499938964844,270.9862670898437,270.4179077148437,283.7458801269531,293.3636169433594,291.1723022460937,1.0,0.2066850215196609,0.9917519688606262,0.9917519688606262,1.0,1.0,-0.9973596334457396,0.4291125535964966,0.5682471394538879,0.1859604865312576,0.0,0.0,0.3262933492660522,26.8357162475586,25.0,-6.315590858459473,-7467.07080078125,101.8319320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5797119140625,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18168.74609375,18000.0,0.0,0.0,0.1674739271402359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382380366325378,0.2382425665855407,-4.52630683867028e-06,0.0,0.0001699647400528,0.0,0.0,10.265704154968262,0.0,0.0,0.0,0.2957404255867004,4.0,0.0,1.0
291840,293.197021484375,297.1499938964844,293.1499938964844,0.0673049464821815,-1687.424560546875,304.15533447265625,0.7518139481544495,0.1181912571191787,0.1072839573025703,293.2230224609375,297.1499938964844,293.1499938964844,0.1323800235986709,-3018.056396484375,304.1582336425781,0.8955231308937073,0.2014769166707992,0.1918407380580902,293.1968078613281,297.1499938964844,293.1499938964844,0.1067161560058593,-1875.1756591796875,304.1557006835937,0.8453350067138672,0.1693922281265258,0.1192175224423408,293.2019348144531,297.1499938964844,293.1499938964844,0.1258003562688827,-2897.511962890625,304.1563415527344,0.8831453919410706,0.1934969276189804,0.1842050850391388,293.36376953125,297.1499938964844,293.1499938964844,0.0047213728539645,-1755.4407958984375,297.5265197753906,0.5594340562820435,0.050000000745058,0.2285190820693969,291.1729736328125,291.1499938964844,270.9862670898437,270.4179077148437,283.7458801269531,293.3636169433594,291.1723022460937,1.0,0.2066850215196609,0.9917519688606262,0.9917519688606262,1.0,1.0,-0.9973596334457396,0.4291125535964966,0.5682471394538879,0.1859604865312576,0.0,0.0,0.3262933492660522,26.8357162475586,25.0,-6.315590858459473,-7467.07080078125,101.8319320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5797119140625,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18168.74609375,18000.0,0.0,0.0,0.1674739271402359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382380366325378,0.2382425665855407,-4.52630683867028e-06,0.0,0.0001699647400528,0.0,0.0,10.265704154968262,0.0,0.0,0.0,0.2957404255867004,4.0,0.0,1.0
291900,293.1968078613281,297.1499938964844,293.1499938964844,0.0668663755059242,-1679.706787109375,304.1551513671875,0.7508069276809692,0.1176394075155258,0.1067773625254631,293.2228088378906,297.1499938964844,293.1499938964844,0.1316753625869751,-3005.25048828125,304.15802001953125,0.8943443298339844,0.2005988806486129,0.1909988820552826,293.1969299316406,297.1499938964844,293.1499938964844,0.1062405407428741,-1868.49169921875,304.155517578125,0.8444860577583313,0.1687704920768737,0.1187748610973358,293.2020263671875,297.1499938964844,293.1499938964844,0.1252690702676773,-2887.760009765625,304.1561584472656,0.8822553157806396,0.1928245425224304,0.1835579872131347,293.3646850585937,297.1499938964844,293.1499938964844,0.0046894480474293,-1744.7723388671875,297.4859619140625,0.5595605969429016,0.050000000745058,0.2285151481628418,291.1707458496094,291.1499938964844,270.99530029296875,270.4235534667969,283.7528991699219,293.36456298828125,291.1702880859375,1.0,0.2062567919492721,0.9916918873786926,0.9916918873786926,1.0,1.0,-0.9944285154342652,0.4277338981628418,0.5666946172714233,0.1854564547538757,0.0,0.0,0.3251440525054931,26.783803939819336,25.0,-5.814210414886475,-7437.50390625,101.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799865722656,306.0832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18156.6484375,18000.0,0.0,0.0,0.1666111201047897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370910048484802,0.2370955199003219,-4.520601123658707e-06,0.0,0.0001690891076577,0.0,0.0,10.199321746826172,0.0,0.0,0.0,0.2954194545745849,4.0,0.0,1.0
291960,293.1965026855469,297.1499938964844,293.1499938964844,0.0664397254586219,-1672.2044677734375,304.1549987792969,0.7498415112495422,0.1171057820320129,0.1062889993190765,293.22247314453125,297.1499938964844,293.1499938964844,0.1309835612773895,-2992.653076171875,304.1578063964844,0.8931979537010193,0.1997407525777816,0.1901782900094986,293.1969909667969,297.1499938964844,293.1499938964844,0.1057764887809753,-1861.95751953125,304.1553649902344,0.8436706066131592,0.1681672781705856,0.1183467358350753,293.2019958496094,297.1499938964844,293.1499938964844,0.1247492656111717,-2878.20068359375,304.1559753417969,0.8813979625701904,0.1921706348657608,0.1829307973384857,293.3653564453125,297.1499938964844,293.1499938964844,0.0046580145135521,-1734.2025146484375,297.4461669921875,0.5596886873245239,0.050000000745058,0.2285111844539642,291.16912841796875,291.1499938964844,271.0043334960937,270.4291076660156,283.7598571777344,293.3652648925781,291.1687316894531,1.0,0.2058407813310623,0.9916406869888306,0.9916406869888306,1.0,1.0,-0.9915860891342164,0.4263913333415985,0.5651947259902954,0.1849840879440307,0.0,0.0,0.3240374624729156,26.73297500610352,25.0,-5.121851444244385,-7408.63037109375,100.42315673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5785522460937,306.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.9765625,18000.0,0.0,0.0,0.1657667160034179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360005974769592,0.2360051125288009,-4.515376986091724e-06,0.0,0.0001682321453699,0.0,0.0,10.136816024780272,0.0,0.0,0.0,0.2951200306415558,4.0,0.0,1.0
292020,293.1957397460937,297.1499938964844,293.1499938964844,0.0656183883547782,-1657.7874755859375,304.1546936035156,0.7479872107505798,0.1160826534032821,0.105355218052864,293.2216491699219,297.1499938964844,293.1499938964844,0.1296363621950149,-2968.06298828125,304.1574401855469,0.8909502029418945,0.1980710327625274,0.1885853707790374,293.19683837890625,297.1499938964844,293.1499938964844,0.1048806607723236,-1849.3175048828125,304.1550598144531,0.8420926332473755,0.1670045554637909,0.1175238937139511,293.2017517089844,297.1499938964844,293.1499938964844,0.1237416639924049,-2859.631103515625,304.1556701660156,0.879729151725769,0.1909052282571792,0.1817207932472229,293.3662109375,297.1499938964844,293.1499938964844,0.0045960769057273,-1713.2421875,297.3678894042969,0.5599290132522583,0.050000000745058,0.2285037487745285,291.16656494140625,291.1499938964844,271.0223083496094,270.4399719238281,283.7736511230469,293.3661804199219,291.1662902832031,1.0,0.205042690038681,0.9915383458137512,0.9915383458137512,1.0,1.0,-0.9861046075820924,0.4237853586673736,0.562319278717041,0.1841203868389129,0.0,0.0,0.3220105469226837,26.63730239868164,25.0,-3.617870330810547,-7353.95361328125,99.10108184814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57061767578125,306.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18127.140625,18000.0,0.0,0.0,0.1641459316015243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234007179737091,0.2340116798877716,-4.506010100158164e-06,0.0,0.0001665872550802,0.0,0.0,10.023361206054688,0.0,0.0,0.0,0.2945785224437713,4.0,0.0,1.0
292080,293.1957397460937,297.1499938964844,293.1499938964844,0.0656183883547782,-1657.7874755859375,304.1546936035156,0.7479872107505798,0.1160826534032821,0.105355218052864,293.2216491699219,297.1499938964844,293.1499938964844,0.1296363621950149,-2968.06298828125,304.1574401855469,0.8909502029418945,0.1980710327625274,0.1885853707790374,293.19683837890625,297.1499938964844,293.1499938964844,0.1048806607723236,-1849.3175048828125,304.1550598144531,0.8420926332473755,0.1670045554637909,0.1175238937139511,293.2017517089844,297.1499938964844,293.1499938964844,0.1237416639924049,-2859.631103515625,304.1556701660156,0.879729151725769,0.1909052282571792,0.1817207932472229,293.3662109375,297.1499938964844,293.1499938964844,0.0045960769057273,-1713.2421875,297.3678894042969,0.5599290132522583,0.050000000745058,0.2285037487745285,291.16656494140625,291.1499938964844,271.0223083496094,270.4399719238281,283.7736511230469,293.3661804199219,291.1662902832031,1.0,0.205042690038681,0.9915383458137512,0.9915383458137512,1.0,1.0,-0.9861046075820924,0.4237853586673736,0.562319278717041,0.1841203868389129,0.0,0.0,0.3220105469226837,26.63730239868164,25.0,-3.617870330810547,-7353.95361328125,99.10108184814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57061767578125,306.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18127.140625,18000.0,0.0,0.0,0.1641459316015243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234007179737091,0.2340116798877716,-4.506010100158164e-06,0.0,0.0001665872550802,0.0,0.0,10.023361206054688,0.0,0.0,0.0,0.2945785224437713,4.0,0.0,1.0
292140,293.19482421875,297.1499938964844,293.1499938964844,0.0648291707038879,-1643.959716796875,304.1544494628906,0.7461977601051331,0.1151087880134582,0.104468747973442,293.2206726074219,297.1499938964844,293.1499938964844,0.1283233016729354,-2944.01171875,304.1571655273437,0.8887240290641785,0.1964522004127502,0.1870440989732742,293.1965026855469,297.1499938964844,293.1499938964844,0.1040152907371521,-1837.0670166015625,304.1548156738281,0.8405486941337585,0.1658892184495926,0.1167367473244667,293.2012939453125,297.1499938964844,293.1499938964844,0.1227625608444213,-2841.52685546875,304.1554260253906,0.8780822157859802,0.1896850317716598,0.1805571317672729,293.3665771484375,297.1499938964844,293.1499938964844,0.0045350166037678,-1692.385498046875,297.29132080078125,0.5601335763931274,0.050000000745058,0.2284974455833435,291.1652526855469,291.1499938964844,271.0402526855469,270.45050048828125,283.7874755859375,293.3665466308594,291.1651306152344,1.0,0.2042866647243499,0.9914359450340272,0.9914359450340272,1.0,1.0,-0.9808418154716492,0.4212609529495239,0.5595808625221252,0.1833527088165283,0.0,0.0,0.3200792968273163,26.5513858795166,25.0,-1.9426096677780151,-7302.029296875,97.85281372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5560302734375,306.0398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18112.541015625,18000.0,0.0,0.0,0.1626374721527099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321850359439849,0.2321895360946655,-4.498074758885196e-06,0.0,0.0001650563644943,0.0,0.0,9.92144775390625,0.0,0.0,0.0,0.2941015958786011,4.0,0.0,1.0
292200,293.19482421875,297.1499938964844,293.1499938964844,0.0648291707038879,-1643.959716796875,304.1544494628906,0.7461977601051331,0.1151087880134582,0.104468747973442,293.2206726074219,297.1499938964844,293.1499938964844,0.1283233016729354,-2944.01171875,304.1571655273437,0.8887240290641785,0.1964522004127502,0.1870440989732742,293.1965026855469,297.1499938964844,293.1499938964844,0.1040152907371521,-1837.0670166015625,304.1548156738281,0.8405486941337585,0.1658892184495926,0.1167367473244667,293.2012939453125,297.1499938964844,293.1499938964844,0.1227625608444213,-2841.52685546875,304.1554260253906,0.8780822157859802,0.1896850317716598,0.1805571317672729,293.3665771484375,297.1499938964844,293.1499938964844,0.0045350166037678,-1692.385498046875,297.29132080078125,0.5601335763931274,0.050000000745058,0.2284974455833435,291.1652526855469,291.1499938964844,271.0402526855469,270.45050048828125,283.7874755859375,293.3665466308594,291.1651306152344,1.0,0.2042866647243499,0.9914359450340272,0.9914359450340272,1.0,1.0,-0.9808418154716492,0.4212609529495239,0.5595808625221252,0.1833527088165283,0.0,0.0,0.3200792968273163,26.5513858795166,25.0,-1.9426096677780151,-7302.029296875,97.85281372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5560302734375,306.0398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18112.541015625,18000.0,0.0,0.0,0.1626374721527099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321850359439849,0.2321895360946655,-4.498074758885196e-06,0.0,0.0001650563644943,0.0,0.0,9.92144775390625,0.0,0.0,0.0,0.2941015958786011,4.0,0.0,1.0
292260,293.1938171386719,297.1499938964844,293.1499938964844,0.0640672892332077,-1630.640380859375,304.1542358398437,0.7444483041763306,0.1141749247908592,0.1036202684044838,293.2196350097656,297.1499938964844,293.1499938964844,0.1270408630371093,-2920.4501953125,304.15692138671875,0.8864985704421997,0.1948747336864471,0.185543954372406,293.1960144042969,297.1499938964844,293.1499938964844,0.1031760647892952,-1825.1539306640625,304.15460205078125,0.839016318321228,0.1648112535476684,0.1159773766994476,293.2007141113281,297.1499938964844,293.1499938964844,0.1218082830309867,-2823.833251953125,304.1552124023437,0.8764351606369019,0.1885004937648773,0.1794292479753494,293.3666076660156,297.1499938964844,293.1499938964844,0.0044748662039637,-1671.6846923828125,297.2159423828125,0.5602979063987732,0.050000000745058,0.2284923940896988,291.1647033691406,291.1499938964844,271.05810546875,270.4607238769531,283.80145263671875,293.3666076660156,291.1646423339844,1.0,0.2035677134990692,0.9913354516029358,0.9913354516029358,1.0,1.0,-0.9757517576217652,0.4187976121902466,0.5569541454315186,0.182669922709465,0.0,0.0,0.3181625306606293,26.47534942626953,25.0,-0.88080233335495,-7251.0849609375,96.66749572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5361022949219,306.01531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.5703125,18000.0,0.0,0.0,0.1612521409988403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304255217313766,0.2304300218820572,-4.491376785153989e-06,0.0,0.0001636504312045,0.0,0.0,9.825459480285645,0.0,0.0,0.0,0.2936688065528869,4.0,0.0,1.0
292320,293.1938171386719,297.1499938964844,293.1499938964844,0.0640672892332077,-1630.640380859375,304.1542358398437,0.7444483041763306,0.1141749247908592,0.1036202684044838,293.2196350097656,297.1499938964844,293.1499938964844,0.1270408630371093,-2920.4501953125,304.15692138671875,0.8864985704421997,0.1948747336864471,0.185543954372406,293.1960144042969,297.1499938964844,293.1499938964844,0.1031760647892952,-1825.1539306640625,304.15460205078125,0.839016318321228,0.1648112535476684,0.1159773766994476,293.2007141113281,297.1499938964844,293.1499938964844,0.1218082830309867,-2823.833251953125,304.1552124023437,0.8764351606369019,0.1885004937648773,0.1794292479753494,293.3666076660156,297.1499938964844,293.1499938964844,0.0044748662039637,-1671.6846923828125,297.2159423828125,0.5602979063987732,0.050000000745058,0.2284923940896988,291.1647033691406,291.1499938964844,271.05810546875,270.4607238769531,283.80145263671875,293.3666076660156,291.1646423339844,1.0,0.2035677134990692,0.9913354516029358,0.9913354516029358,1.0,1.0,-0.9757517576217652,0.4187976121902466,0.5569541454315186,0.182669922709465,0.0,0.0,0.3181625306606293,26.47534942626953,25.0,-0.88080233335495,-7251.0849609375,96.66749572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5361022949219,306.01531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.5703125,18000.0,0.0,0.0,0.1612521409988403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304255217313766,0.2304300218820572,-4.491376785153989e-06,0.0,0.0001636504312045,0.0,0.0,9.825459480285645,0.0,0.0,0.0,0.2936688065528869,4.0,0.0,1.0
292380,293.1927795410156,297.1499938964844,293.1499938964844,0.0633299499750137,-1617.7821044921875,304.154052734375,0.742728590965271,0.1132750287652015,0.1028037443757057,293.2185363769531,297.1499938964844,293.1499938964844,0.1257878243923187,-2897.3671875,304.1567077636719,0.8842689990997314,0.1933329403400421,0.1840788871049881,293.1954040527344,297.1499938964844,293.1499938964844,0.1023607775568962,-1813.553955078125,304.1544494628906,0.8374876976013184,0.1637644171714782,0.1152408644556999,293.2000732421875,297.1499938964844,293.1499938964844,0.1208775341510772,-2806.5361328125,304.155029296875,0.8747825026512146,0.1873460114002227,0.1783311367034912,293.36639404296875,297.1499938964844,293.1499938964844,0.0044154059141874,-1651.0948486328125,297.14141845703125,0.5604244470596313,0.050000000745058,0.2284885495901107,291.1645202636719,291.1499938964844,271.0758972167969,270.470703125,283.8155822753906,293.3664245605469,291.1644897460937,1.0,0.202881321310997,0.9912349581718444,0.9912349581718444,1.0,1.0,-0.9708068370819092,0.416383296251297,0.5544235110282898,0.1820640116930008,0.0,0.0,0.3162429630756378,26.40838623046875,25.0,-0.2646607756614685,-7201.0126953125,95.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126953125,305.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.849609375,18000.0,0.0,0.0,0.1599890440702438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287019342184066,0.228706419467926,-4.485535100684501e-06,0.0,0.0001623685384402,0.0,0.0,9.733280181884766,0.0,0.0,0.0,0.2932658493518829,4.0,0.0,1.0
292440,293.1927795410156,297.1499938964844,293.1499938964844,0.0633299499750137,-1617.7821044921875,304.154052734375,0.742728590965271,0.1132750287652015,0.1028037443757057,293.2185363769531,297.1499938964844,293.1499938964844,0.1257878243923187,-2897.3671875,304.1567077636719,0.8842689990997314,0.1933329403400421,0.1840788871049881,293.1954040527344,297.1499938964844,293.1499938964844,0.1023607775568962,-1813.553955078125,304.1544494628906,0.8374876976013184,0.1637644171714782,0.1152408644556999,293.2000732421875,297.1499938964844,293.1499938964844,0.1208775341510772,-2806.5361328125,304.155029296875,0.8747825026512146,0.1873460114002227,0.1783311367034912,293.36639404296875,297.1499938964844,293.1499938964844,0.0044154059141874,-1651.0948486328125,297.14141845703125,0.5604244470596313,0.050000000745058,0.2284885495901107,291.1645202636719,291.1499938964844,271.0758972167969,270.470703125,283.8155822753906,293.3664245605469,291.1644897460937,1.0,0.202881321310997,0.9912349581718444,0.9912349581718444,1.0,1.0,-0.9708068370819092,0.416383296251297,0.5544235110282898,0.1820640116930008,0.0,0.0,0.3162429630756378,26.40838623046875,25.0,-0.2646607756614685,-7201.0126953125,95.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126953125,305.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.849609375,18000.0,0.0,0.0,0.1599890440702438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287019342184066,0.228706419467926,-4.485535100684501e-06,0.0,0.0001623685384402,0.0,0.0,9.733280181884766,0.0,0.0,0.0,0.2932658493518829,4.0,0.0,1.0
292500,293.1922607421875,297.1499938964844,293.1499938964844,0.0629697144031524,-1611.5123291015625,304.1539611816406,0.7418785691261292,0.1128366291522979,0.1024062633514404,293.2179870605469,297.1499938964844,293.1499938964844,0.1251717507839203,-2885.996826171875,304.1566162109375,0.8831530213356018,0.1925743818283081,0.1833583861589431,293.1950988769531,297.1499938964844,293.1499938964844,0.1019613891839981,-1807.8623046875,304.15435791015625,0.8367242217063904,0.1632514744997024,0.1148802265524864,293.1997375488281,297.1499938964844,293.1499938964844,0.1204204335808754,-2798.02783203125,304.1549377441406,0.873954176902771,0.1867790222167968,0.1777921169996261,293.3662109375,297.1499938964844,293.1499938964844,0.0043859439902007,-1640.849365234375,297.1044006347656,0.560474693775177,0.050000000745058,0.228487029671669,291.1645202636719,291.1499938964844,271.0847473144531,270.4755859375,283.82275390625,293.3662414550781,291.1644897460937,1.0,0.2025492489337921,0.9911847114562988,0.9911847114562988,1.0,1.0,-0.9683834314346312,0.4151923954486847,0.553191065788269,0.1817879378795623,0.0,0.0,0.3152748644351959,26.37800979614257,25.0,-0.0683286488056182,-7176.25244140625,94.99015045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5002136230469,305.9728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18093.466796875,18000.0,0.0,0.0,0.1594016402959823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278453111648559,0.2278497964143753,-4.482858457777184e-06,0.0,0.0001617724046809,0.0,0.0,9.688058853149414,0.0,0.0,0.0,0.2930722236633301,4.0,0.0,1.0
292560,293.1917419433594,297.1499938964844,293.1499938964844,0.062614768743515,-1605.3426513671875,304.1539001464844,0.7410349249839783,0.1124052628874778,0.1020153686404228,293.2174072265625,297.1499938964844,293.1499938964844,0.124562419950962,-2874.737060546875,304.1565246582031,0.8820368647575378,0.1918234378099441,0.1826453208923339,293.1947631835937,297.1499938964844,293.1499938964844,0.101567231118679,-1802.2393798828125,304.154296875,0.8359615206718445,0.1627448797225952,0.1145242303609848,293.1993713378906,297.1499938964844,293.1499938964844,0.1199686527252197,-2789.610107421875,304.1548767089844,0.8731250762939453,0.1862182915210724,0.1772592812776565,293.36602783203125,297.1499938964844,293.1499938964844,0.0043566273525357,-1630.6278076171875,297.0675048828125,0.5605173110961914,0.050000000745058,0.2284857332706451,291.16455078125,291.1499938964844,271.09356689453125,270.4804077148437,283.8299560546875,293.3660583496094,291.16455078125,1.0,0.2022239565849304,0.9911434054374696,0.9911434054374696,1.0,1.0,-0.9659901261329652,0.4140114188194275,0.5519787073135376,0.1815288066864013,0.0,0.0,0.3142998218536377,26.34949493408203,25.0,0.0684435963630676,-7151.6591796875,94.45481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4875793457031,305.9576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18091.58984375,18000.0,0.0,0.0,0.1588414907455444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269890904426574,0.2269935756921768,-4.480305051401956e-06,0.0,0.0001612039195606,0.0,0.0,9.643187522888184,0.0,0.0,0.0,0.2928823232650757,4.0,0.0,1.0
292620,293.190673828125,297.1499938964844,293.1499938964844,0.0619193464517593,-1593.2791748046875,304.1537475585937,0.7393654584884644,0.1115617677569389,0.1012513637542724,293.21630859375,297.1499938964844,293.1499938964844,0.1233627498149871,-2852.530517578125,304.1563415527344,0.8798061013221741,0.1903425753116607,0.181239515542984,293.194091796875,297.1499938964844,293.1499938964844,0.1007933840155601,-1791.184814453125,304.1541442871094,0.8344388604164124,0.161749005317688,0.1138246655464172,293.1986694335937,297.1499938964844,293.1499938964844,0.1190800443291664,-2773.03076171875,304.1547241210937,0.8714664578437805,0.1851140856742859,0.1762102991342544,293.36553955078125,297.1499938964844,293.1499938964844,0.0042984490282833,-1610.2694091796875,296.9941101074219,0.5605828762054443,0.050000000745058,0.2284837812185287,291.1647033691406,291.1499938964844,271.1111755371094,270.4898681640625,283.8445739746094,293.3655700683594,291.1647033691406,1.0,0.2015914767980575,0.9910608530044556,0.9910608530044556,1.0,1.0,-0.9612849354743958,0.4116755723953247,0.549609363079071,0.1810572445392608,0.0,0.0,0.3123303055763244,26.29734230041504,25.0,0.2059812545776367,-7102.86865234375,93.41490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625549316406,305.9272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18088.9140625,18000.0,0.0,0.0,0.1577923595905304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252755314111709,0.2252800017595291,-4.4754606278729625e-06,0.0,0.0001601391850272,0.0,0.0,9.554157257080078,0.0,0.0,0.0,0.2925103902816772,4.0,0.0,1.0
292680,293.190673828125,297.1499938964844,293.1499938964844,0.0619193464517593,-1593.2791748046875,304.1537475585937,0.7393654584884644,0.1115617677569389,0.1012513637542724,293.21630859375,297.1499938964844,293.1499938964844,0.1233627498149871,-2852.530517578125,304.1563415527344,0.8798061013221741,0.1903425753116607,0.181239515542984,293.194091796875,297.1499938964844,293.1499938964844,0.1007933840155601,-1791.184814453125,304.1541442871094,0.8344388604164124,0.161749005317688,0.1138246655464172,293.1986694335937,297.1499938964844,293.1499938964844,0.1190800443291664,-2773.03076171875,304.1547241210937,0.8714664578437805,0.1851140856742859,0.1762102991342544,293.36553955078125,297.1499938964844,293.1499938964844,0.0042984490282833,-1610.2694091796875,296.9941101074219,0.5605828762054443,0.050000000745058,0.2284837812185287,291.1647033691406,291.1499938964844,271.1111755371094,270.4898681640625,283.8445739746094,293.3655700683594,291.1647033691406,1.0,0.2015914767980575,0.9910608530044556,0.9910608530044556,1.0,1.0,-0.9612849354743958,0.4116755723953247,0.549609363079071,0.1810572445392608,0.0,0.0,0.3123303055763244,26.29734230041504,25.0,0.2059812545776367,-7102.86865234375,93.41490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625549316406,305.9272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18088.9140625,18000.0,0.0,0.0,0.1577923595905304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252755314111709,0.2252800017595291,-4.4754606278729625e-06,0.0,0.0001601391850272,0.0,0.0,9.554157257080078,0.0,0.0,0.0,0.2925103902816772,4.0,0.0,1.0
292740,293.18963623046875,297.1499938964844,293.1499938964844,0.0612430796027183,-1581.58056640625,304.15362548828125,0.7377209067344666,0.1107428595423698,0.1005100682377815,293.2151794433594,297.1499938964844,293.1499938964844,0.1221886575222015,-2830.750244140625,304.1561889648437,0.8775811791419983,0.1888888329267501,0.1798599362373352,293.1933898925781,297.1499938964844,293.1499938964844,0.1000389158725738,-1780.3887939453125,304.1540222167969,0.8329221606254578,0.160775288939476,0.1131410002708435,293.1979064941406,297.1499938964844,293.1499938964844,0.1182117238640785,-2756.802734375,304.15460205078125,0.8698107600212097,0.1840320974588394,0.1751828491687774,293.364990234375,297.1499938964844,293.1499938964844,0.0042408807203173,-1590.0357666015625,296.9211120605469,0.5606253743171692,0.050000000745058,0.2284825444221496,291.1648254394531,291.1499938964844,271.1286926269531,270.4991149902344,283.859375,293.3650207519531,291.164794921875,1.0,0.2009816318750381,0.9909783005714417,0.9909783005714417,1.0,1.0,-0.9566843509674072,0.4093738496303558,0.547310471534729,0.180643543601036,0.0,0.0,0.3103469610214233,26.251033782958984,25.0,0.138815239071846,-7054.41748046875,92.4135284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4390563964844,305.8978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.15234375,18000.0,0.0,0.0,0.1568257957696914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235636860132217,0.2235681563615799,-4.470855856197886e-06,0.0,0.0001591582549735,0.0,0.0,9.465985298156738,0.0,0.0,0.0,0.292146235704422,4.0,0.0,1.0
292800,293.18963623046875,297.1499938964844,293.1499938964844,0.0612430796027183,-1581.58056640625,304.15362548828125,0.7377209067344666,0.1107428595423698,0.1005100682377815,293.2151794433594,297.1499938964844,293.1499938964844,0.1221886575222015,-2830.750244140625,304.1561889648437,0.8775811791419983,0.1888888329267501,0.1798599362373352,293.1933898925781,297.1499938964844,293.1499938964844,0.1000389158725738,-1780.3887939453125,304.1540222167969,0.8329221606254578,0.160775288939476,0.1131410002708435,293.1979064941406,297.1499938964844,293.1499938964844,0.1182117238640785,-2756.802734375,304.15460205078125,0.8698107600212097,0.1840320974588394,0.1751828491687774,293.364990234375,297.1499938964844,293.1499938964844,0.0042408807203173,-1590.0357666015625,296.9211120605469,0.5606253743171692,0.050000000745058,0.2284825444221496,291.1648254394531,291.1499938964844,271.1286926269531,270.4991149902344,283.859375,293.3650207519531,291.164794921875,1.0,0.2009816318750381,0.9909783005714417,0.9909783005714417,1.0,1.0,-0.9566843509674072,0.4093738496303558,0.547310471534729,0.180643543601036,0.0,0.0,0.3103469610214233,26.251033782958984,25.0,0.138815239071846,-7054.41748046875,92.4135284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4390563964844,305.8978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.15234375,18000.0,0.0,0.0,0.1568257957696914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235636860132217,0.2235681563615799,-4.470855856197886e-06,0.0,0.0001591582549735,0.0,0.0,9.465985298156738,0.0,0.0,0.0,0.292146235704422,4.0,0.0,1.0
292860,293.1886291503906,297.1499938964844,293.1499938964844,0.0605843774974346,-1570.217041015625,304.1535339355469,0.7361013293266296,0.1099465936422348,0.0997896045446395,293.2140808105469,297.1499938964844,293.1499938964844,0.1210383102297782,-2809.364990234375,304.1560363769531,0.8753659129142761,0.1874602884054184,0.1785046309232711,293.1926574707031,297.1499938964844,293.1499938964844,0.0993022620677948,-1769.83056640625,304.1539001464844,0.831413209438324,0.159822016954422,0.1124719530344009,293.1971740722656,297.1499938964844,293.1499938964844,0.1173622384667396,-2740.900634765625,304.15447998046875,0.868161678314209,0.1829707771539688,0.174175351858139,293.3643493652344,297.1499938964844,293.1499938964844,0.0041838511824607,-1569.9063720703125,296.84844970703125,0.5606490969657898,0.050000000745058,0.2284818887710571,291.16485595703125,291.1499938964844,271.1460876464844,270.5081481933594,283.8743896484375,293.3644104003906,291.16485595703125,1.0,0.2003919333219528,0.9909048080444336,0.9909048080444336,1.0,1.0,-0.952180027961731,0.4071044921875,0.545075535774231,0.1802811622619629,0.0,0.0,0.3083613514900207,26.20964241027832,25.0,0.1533488780260086,-7006.9833984375,91.4468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4181823730469,305.8703918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18085.697265625,18000.0,0.0,0.0,0.1559216082096099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218648791313171,0.2218693345785141,-4.466380232770462e-06,0.0,0.0001582406111992,0.0,0.0,9.37895679473877,0.0,0.0,0.0,0.2917882800102234,4.0,0.0,1.0
292920,293.1886291503906,297.1499938964844,293.1499938964844,0.0605843774974346,-1570.217041015625,304.1535339355469,0.7361013293266296,0.1099465936422348,0.0997896045446395,293.2140808105469,297.1499938964844,293.1499938964844,0.1210383102297782,-2809.364990234375,304.1560363769531,0.8753659129142761,0.1874602884054184,0.1785046309232711,293.1926574707031,297.1499938964844,293.1499938964844,0.0993022620677948,-1769.83056640625,304.1539001464844,0.831413209438324,0.159822016954422,0.1124719530344009,293.1971740722656,297.1499938964844,293.1499938964844,0.1173622384667396,-2740.900634765625,304.15447998046875,0.868161678314209,0.1829707771539688,0.174175351858139,293.3643493652344,297.1499938964844,293.1499938964844,0.0041838511824607,-1569.9063720703125,296.84844970703125,0.5606490969657898,0.050000000745058,0.2284818887710571,291.16485595703125,291.1499938964844,271.1460876464844,270.5081481933594,283.8743896484375,293.3644104003906,291.16485595703125,1.0,0.2003919333219528,0.9909048080444336,0.9909048080444336,1.0,1.0,-0.952180027961731,0.4071044921875,0.545075535774231,0.1802811622619629,0.0,0.0,0.3083613514900207,26.20964241027832,25.0,0.1533488780260086,-7006.9833984375,91.4468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4181823730469,305.8703918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18085.697265625,18000.0,0.0,0.0,0.1559216082096099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218648791313171,0.2218693345785141,-4.466380232770462e-06,0.0,0.0001582406111992,0.0,0.0,9.37895679473877,0.0,0.0,0.0,0.2917882800102234,4.0,0.0,1.0
292980,293.1876220703125,297.1499938964844,293.1499938964844,0.0599406734108924,-1559.13916015625,304.1534118652344,0.734506368637085,0.1091713234782219,0.099088430404663,293.2130126953125,297.1499938964844,293.1499938964844,0.1199080049991607,-2788.30419921875,304.1559143066406,0.8731634020805359,0.1860552132129669,0.1771719306707382,293.19195556640625,297.1499938964844,293.1499938964844,0.09858039021492,-1759.4659423828125,304.15380859375,0.8299136161804199,0.1588878184556961,0.1118164956569671,293.1964111328125,297.1499938964844,293.1499938964844,0.1165282949805259,-2725.260498046875,304.1543884277344,0.8665222525596619,0.1819288283586502,0.1731864959001541,293.3636779785156,297.1499938964844,293.1499938964844,0.0041273296810686,-1549.8631591796875,296.7762145996094,0.5606576204299927,0.050000000745058,0.2284817099571228,291.16510009765625,291.1499938964844,271.16339111328125,270.5170288085937,283.8895568847656,293.3637390136719,291.16510009765625,1.0,0.1998202353715896,0.9908313751220704,0.9908313751220704,1.0,1.0,-0.947765290737152,0.4048662483692169,0.5428990125656128,0.1799630671739578,0.0,0.0,0.306336760520935,26.17237091064453,25.0,0.3218062222003937,-6960.43701171875,90.51177978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4005432128906,305.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.87890625,18000.0,0.0,0.0,0.1550618261098861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201580256223678,0.220162495970726,-4.462056494958233e-06,0.0,0.0001573680347064,0.0,0.0,9.292141914367676,0.0,0.0,0.0,0.2914342880249023,4.0,0.0,1.0
293040,293.1876220703125,297.1499938964844,293.1499938964844,0.0599406734108924,-1559.13916015625,304.1534118652344,0.734506368637085,0.1091713234782219,0.099088430404663,293.2130126953125,297.1499938964844,293.1499938964844,0.1199080049991607,-2788.30419921875,304.1559143066406,0.8731634020805359,0.1860552132129669,0.1771719306707382,293.19195556640625,297.1499938964844,293.1499938964844,0.09858039021492,-1759.4659423828125,304.15380859375,0.8299136161804199,0.1588878184556961,0.1118164956569671,293.1964111328125,297.1499938964844,293.1499938964844,0.1165282949805259,-2725.260498046875,304.1543884277344,0.8665222525596619,0.1819288283586502,0.1731864959001541,293.3636779785156,297.1499938964844,293.1499938964844,0.0041273296810686,-1549.8631591796875,296.7762145996094,0.5606576204299927,0.050000000745058,0.2284817099571228,291.16510009765625,291.1499938964844,271.16339111328125,270.5170288085937,283.8895568847656,293.3637390136719,291.16510009765625,1.0,0.1998202353715896,0.9908313751220704,0.9908313751220704,1.0,1.0,-0.947765290737152,0.4048662483692169,0.5428990125656128,0.1799630671739578,0.0,0.0,0.306336760520935,26.17237091064453,25.0,0.3218062222003937,-6960.43701171875,90.51177978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4005432128906,305.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.87890625,18000.0,0.0,0.0,0.1550618261098861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201580256223678,0.220162495970726,-4.462056494958233e-06,0.0,0.0001573680347064,0.0,0.0,9.292141914367676,0.0,0.0,0.0,0.2914342880249023,4.0,0.0,1.0
293100,293.1871337890625,297.1499938964844,293.1499938964844,0.0596243850886821,-1553.7059326171875,304.15338134765625,0.7337182760238647,0.1087913811206817,0.0987448766827583,293.2124938964844,297.1499938964844,293.1499938964844,0.1193502992391586,-2777.895263671875,304.1558532714844,0.8720677495002747,0.1853612959384918,0.1765138357877731,293.19158935546875,297.1499938964844,293.1499938964844,0.0982249304652214,-1754.3564453125,304.1537780761719,0.8291677236557007,0.158427745103836,0.111493743956089,293.196044921875,297.1499938964844,293.1499938964844,0.1161171495914459,-2717.53955078125,304.1543273925781,0.8657069802284241,0.1814149916172027,0.1726989150047302,293.3633117675781,297.1499938964844,293.1499938964844,0.0040992647409439,-1539.8780517578125,296.7402648925781,0.5606568455696106,0.050000000745058,0.2284817695617675,291.1652526855469,291.1499938964844,271.1719970703125,270.5214233398437,283.8971862792969,293.3633728027344,291.165283203125,1.0,0.1995407938957214,0.9907946586608888,0.9907946586608888,1.0,1.0,-0.9455906748771667,0.4037591218948364,0.5418315529823303,0.1798185855150222,0.0,0.0,0.3053044080734253,26.15512466430664,25.0,0.3986911475658417,-6937.42333984375,90.05547332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39306640625,305.8327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.763671875,18000.0,0.0,0.0,0.1546436101198196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192948162555694,0.2192992717027664,-4.459948740986874e-06,0.0,0.0001569436135469,0.0,0.0,9.248497009277344,0.0,0.0,0.0,0.2912577688694,4.0,0.0,1.0
293160,293.1866455078125,297.1499938964844,293.1499938964844,0.0593116246163845,-1548.33984375,304.1533203125,0.7329360842704773,0.1084161773324012,0.0984057039022445,293.21197509765625,297.1499938964844,293.1499938964844,0.1187973618507385,-2767.564453125,304.1557922363281,0.8709760904312134,0.1846726834774017,0.1758608967065811,293.19122314453125,297.1499938964844,293.1499938964844,0.0978729799389839,-1749.2939453125,304.1537170410156,0.8284245133399963,0.1579720079898834,0.1111741065979003,293.1956481933594,297.1499938964844,293.1499938964844,0.1157097890973091,-2709.883056640625,304.154296875,0.8648948669433594,0.180905595421791,0.1722156256437301,293.3629455566406,297.1499938964844,293.1499938964844,0.0040713064372539,-1529.9102783203125,296.70440673828125,0.5606532096862793,0.050000000745058,0.2284819185733795,291.1654052734375,291.1499938964844,271.1806030273437,270.5257568359375,283.90484619140625,293.3630065917969,291.1654663085937,1.0,0.1992652267217636,0.9907666444778442,0.9907666444778442,1.0,1.0,-0.9434365034103394,0.4026599526405334,0.5407765507698059,0.1796825379133224,0.0,0.0,0.3042582869529724,26.138675689697266,25.0,0.4616887867450714,-6914.57177734375,89.60609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38653564453125,305.8211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18084.794921875,18000.0,0.0,0.0,0.1542300283908844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184244096279144,0.2184288799762725,-4.457863269635709e-06,0.0,0.000156523878104,0.0,0.0,9.204636573791504,0.0,0.0,0.0,0.2910811007022857,4.0,0.0,1.0
293220,293.1856994628906,297.1499938964844,293.1499938964844,0.0586961656808853,-1537.800048828125,304.1532592773437,0.7313883304595947,0.107679359614849,0.0977397486567497,293.2109375,297.1499938964844,293.1499938964844,0.1177052482962608,-2747.126953125,304.1556701660156,0.8688047528266907,0.1833106577396392,0.1745695769786834,293.19049072265625,297.1499938964844,293.1499938964844,0.0971791744232177,-1739.304931640625,304.15362548828125,0.8269454836845398,0.1570730358362198,0.1105436831712722,293.1949157714844,297.1499938964844,293.1499938964844,0.1149059832096099,-2694.75732421875,304.1542053222656,0.8632806539535522,0.1798995584249496,0.171261265873909,293.3622131347656,297.1499938964844,293.1499938964844,0.0040157306939363,-1510.0374755859375,296.6329650878906,0.5606382489204407,0.050000000745058,0.2284824699163437,291.1658020019531,291.1499938964844,271.1976623535156,270.5343322753906,283.9201965332031,293.3622741699219,291.1658630371094,1.0,0.1987249553203582,0.9907104969024658,0.9907104969024658,1.0,1.0,-0.9391859769821168,0.4004846513271332,0.5387013554573059,0.1794314086437225,0.0,0.0,0.3021240830421448,26.107925415039062,25.0,0.5410524010658264,-6869.30859375,88.72686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3761901855469,305.7993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.181640625,18000.0,0.0,0.0,0.1534091085195541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166609019041061,0.2166653573513031,-4.453733254194958e-06,0.0,0.0001556907518533,0.0,0.0,9.116171836853027,0.0,0.0,0.0,0.2907265424728393,4.0,0.0,1.0
293280,293.1856994628906,297.1499938964844,293.1499938964844,0.0586961656808853,-1537.800048828125,304.1532592773437,0.7313883304595947,0.107679359614849,0.0977397486567497,293.2109375,297.1499938964844,293.1499938964844,0.1177052482962608,-2747.126953125,304.1556701660156,0.8688047528266907,0.1833106577396392,0.1745695769786834,293.19049072265625,297.1499938964844,293.1499938964844,0.0971791744232177,-1739.304931640625,304.15362548828125,0.8269454836845398,0.1570730358362198,0.1105436831712722,293.1949157714844,297.1499938964844,293.1499938964844,0.1149059832096099,-2694.75732421875,304.1542053222656,0.8632806539535522,0.1798995584249496,0.171261265873909,293.3622131347656,297.1499938964844,293.1499938964844,0.0040157306939363,-1510.0374755859375,296.6329650878906,0.5606382489204407,0.050000000745058,0.2284824699163437,291.1658020019531,291.1499938964844,271.1976623535156,270.5343322753906,283.9201965332031,293.3622741699219,291.1658630371094,1.0,0.1987249553203582,0.9907104969024658,0.9907104969024658,1.0,1.0,-0.9391859769821168,0.4004846513271332,0.5387013554573059,0.1794314086437225,0.0,0.0,0.3021240830421448,26.107925415039062,25.0,0.5410524010658264,-6869.30859375,88.72686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3761901855469,305.7993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.181640625,18000.0,0.0,0.0,0.1534091085195541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166609019041061,0.2166653573513031,-4.453733254194958e-06,0.0,0.0001556907518533,0.0,0.0,9.116171836853027,0.0,0.0,0.0,0.2907265424728393,4.0,0.0,1.0
293340,293.1847839355469,297.1499938964844,293.1499938964844,0.0580944009125232,-1527.520263671875,304.1531677246094,0.7298628091812134,0.1069604977965354,0.0970902219414711,293.2099304199219,297.1499938964844,293.1499938964844,0.1166316866874694,-2726.99560546875,304.15557861328125,0.8666507601737976,0.1819686442613601,0.173297494649887,293.1897888183594,297.1499938964844,293.1499938964844,0.0964991003274917,-1729.503173828125,304.153564453125,0.825476884841919,0.1561907231807708,0.1099250689148902,293.1941833496094,297.1499938964844,293.1499938964844,0.1141171678900718,-2679.890380859375,304.15411376953125,0.861680805683136,0.1789105087518692,0.1703232228755951,293.3614501953125,297.1499938964844,293.1499938964844,0.003960633650422,-1490.2630615234375,296.5618591308594,0.5606136918067932,0.050000000745058,0.2284833043813705,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9355163574219,293.36151123046875,291.1662292480469,1.0,0.1981987059116363,0.9906544089317322,0.9906544089317322,1.0,1.0,-0.9350124597549438,0.3983421921730041,0.5366702079772949,0.1792022436857223,0.0,0.0,0.2999353408813476,26.079797744750977,25.0,0.5419127345085144,-6824.61572265625,87.87288665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695068359375,305.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18085.84765625,18000.0,0.0,0.0,0.1525861769914627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148665785789489,0.2148710340261459,-4.449623247637646e-06,0.0,0.0001548555737826,0.0,0.0,9.026626586914062,0.0,0.0,0.0,0.2903692424297333,4.0,0.0,1.0
