time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1847839355469,297.1499938964844,293.1499938964844,0.0580944009125232,-1527.520263671875,304.1531677246094,0.7298628091812134,0.1069604977965354,0.0970902219414711,293.2099304199219,297.1499938964844,293.1499938964844,0.1166316866874694,-2726.99560546875,304.15557861328125,0.8666507601737976,0.1819686442613601,0.173297494649887,293.1897888183594,297.1499938964844,293.1499938964844,0.0964991003274917,-1729.503173828125,304.153564453125,0.825476884841919,0.1561907231807708,0.1099250689148902,293.1941833496094,297.1499938964844,293.1499938964844,0.1141171678900718,-2679.890380859375,304.15411376953125,0.861680805683136,0.1789105087518692,0.1703232228755951,293.3614501953125,297.1499938964844,293.1499938964844,0.003960633650422,-1490.2630615234375,296.5618591308594,0.5606136918067932,0.050000000745058,0.2284833043813705,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9355163574219,293.36151123046875,291.1662292480469,1.0,0.1981987059116363,0.9906544089317322,0.9906544089317322,1.0,1.0,-0.9350124597549438,0.3983421921730041,0.5366702079772949,0.1792022436857223,0.0,0.0,0.2999353408813476,26.079797744750977,25.0,0.5419127345085144,-6824.61572265625,87.87288665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695068359375,305.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18085.84765625,18000.0,0.0,0.0,0.1525861769914627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148665785789489,0.2148710340261459,-4.449623247637646e-06,0.0,0.0001548555737826,0.0,0.0,9.026626586914062,0.0,0.0,0.0,0.2903692424297333,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.057505190372467,-1517.4798583984375,304.1531066894531,0.7283560633659363,0.1062577366828918,0.0964554324746131,293.208984375,297.1499938964844,293.1499938964844,0.115575335919857,-2707.14794921875,304.1554870605469,0.864513099193573,0.1806444525718689,0.1720425635576248,293.1890869140625,297.1499938964844,293.1499938964844,0.0958318337798118,-1719.8778076171875,304.1534729003906,0.8240171074867249,0.1553234755992889,0.1093171313405036,293.1934814453125,297.1499938964844,293.1499938964844,0.1133424714207649,-2665.26806640625,304.1540222167969,0.8600948452949524,0.1779368370771408,0.1693999022245407,293.36065673828125,297.1499938964844,293.1499938964844,0.0039059878326952,-1470.583740234375,296.49102783203125,0.5605810284614563,0.050000000745058,0.2284843921661377,291.16656494140625,291.1499938964844,271.2314147949219,270.5512084960937,283.9508056640625,293.3607177734375,291.16656494140625,1.0,0.1976847797632217,0.9906076788902284,0.9906076788902284,1.0,1.0,-0.9309079647064208,0.3962320387363434,0.5346758961677551,0.1789864003658294,0.0,0.0,0.2977048754692077,26.053831100463867,25.0,0.4750993251800537,-6780.4775390625,87.04151916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659973144531,305.7606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18086.509765625,18000.0,0.0,0.0,0.1517510116100311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213049978017807,0.2130544185638427,-4.445489594218088e-06,0.0,0.0001540079974802,0.0,0.0,8.936312675476074,0.0,0.0,0.0,0.2900092005729675,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.057505190372467,-1517.4798583984375,304.1531066894531,0.7283560633659363,0.1062577366828918,0.0964554324746131,293.208984375,297.1499938964844,293.1499938964844,0.115575335919857,-2707.14794921875,304.1554870605469,0.864513099193573,0.1806444525718689,0.1720425635576248,293.1890869140625,297.1499938964844,293.1499938964844,0.0958318337798118,-1719.8778076171875,304.1534729003906,0.8240171074867249,0.1553234755992889,0.1093171313405036,293.1934814453125,297.1499938964844,293.1499938964844,0.1133424714207649,-2665.26806640625,304.1540222167969,0.8600948452949524,0.1779368370771408,0.1693999022245407,293.36065673828125,297.1499938964844,293.1499938964844,0.0039059878326952,-1470.583740234375,296.49102783203125,0.5605810284614563,0.050000000745058,0.2284843921661377,291.16656494140625,291.1499938964844,271.2314147949219,270.5512084960937,283.9508056640625,293.3607177734375,291.16656494140625,1.0,0.1976847797632217,0.9906076788902284,0.9906076788902284,1.0,1.0,-0.9309079647064208,0.3962320387363434,0.5346758961677551,0.1789864003658294,0.0,0.0,0.2977048754692077,26.053831100463867,25.0,0.4750993251800537,-6780.4775390625,87.04151916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659973144531,305.7606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18086.509765625,18000.0,0.0,0.0,0.1517510116100311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213049978017807,0.2130544185638427,-4.445489594218088e-06,0.0,0.0001540079974802,0.0,0.0,8.936312675476074,0.0,0.0,0.0,0.2900092005729675,4.0,0.0,1.0
293580,293.1830749511719,297.1499938964844,293.1499938964844,0.0569282695651054,-1507.6732177734375,304.15301513671875,0.7268660068511963,0.1055703312158584,0.0958347842097282,293.20806884765625,297.1499938964844,293.1499938964844,0.114535704255104,-2687.576416015625,304.1553955078125,0.8623909950256348,0.1793369650840759,0.170803889632225,293.1884155273437,297.1499938964844,293.1499938964844,0.0951772481203079,-1710.4288330078125,304.1534118652344,0.8225647807121277,0.1544708609580993,0.1087196096777916,293.1927795410156,297.1499938964844,293.1499938964844,0.1125818341970443,-2650.89111328125,304.1539611816406,0.8585225343704224,0.1769780963659286,0.1684909611940384,293.3598327636719,297.1499938964844,293.1499938964844,0.0038517783395946,-1451.0001220703125,296.42047119140625,0.5605401992797852,0.050000000745058,0.2284857481718063,291.16680908203125,291.1499938964844,271.24810791015625,270.5595092773437,283.9659423828125,293.3598937988281,291.16680908203125,1.0,0.1971825361251831,0.9905609488487244,0.9905609488487244,1.0,1.0,-0.926870048046112,0.3941557109355926,0.5327143669128418,0.1787759214639663,0.0,0.0,0.2954448163509369,26.02984046936035,25.0,0.356385737657547,-6736.92626953125,86.23165130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365234375,305.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.98046875,18000.0,0.0,0.0,0.1508969068527221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112199366092682,0.2112243771553039,-4.441312285052845e-06,0.0,0.0001531411835458,0.0,0.0,8.845598220825195,0.0,0.0,0.0,0.2896470129489898,4.0,0.0,1.0
293640,293.1830749511719,297.1499938964844,293.1499938964844,0.0569282695651054,-1507.6732177734375,304.15301513671875,0.7268660068511963,0.1055703312158584,0.0958347842097282,293.20806884765625,297.1499938964844,293.1499938964844,0.114535704255104,-2687.576416015625,304.1553955078125,0.8623909950256348,0.1793369650840759,0.170803889632225,293.1884155273437,297.1499938964844,293.1499938964844,0.0951772481203079,-1710.4288330078125,304.1534118652344,0.8225647807121277,0.1544708609580993,0.1087196096777916,293.1927795410156,297.1499938964844,293.1499938964844,0.1125818341970443,-2650.89111328125,304.1539611816406,0.8585225343704224,0.1769780963659286,0.1684909611940384,293.3598327636719,297.1499938964844,293.1499938964844,0.0038517783395946,-1451.0001220703125,296.42047119140625,0.5605401992797852,0.050000000745058,0.2284857481718063,291.16680908203125,291.1499938964844,271.24810791015625,270.5595092773437,283.9659423828125,293.3598937988281,291.16680908203125,1.0,0.1971825361251831,0.9905609488487244,0.9905609488487244,1.0,1.0,-0.926870048046112,0.3941557109355926,0.5327143669128418,0.1787759214639663,0.0,0.0,0.2954448163509369,26.02984046936035,25.0,0.356385737657547,-6736.92626953125,86.23165130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365234375,305.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.98046875,18000.0,0.0,0.0,0.1508969068527221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112199366092682,0.2112243771553039,-4.441312285052845e-06,0.0,0.0001531411835458,0.0,0.0,8.845598220825195,0.0,0.0,0.0,0.2896470129489898,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566441975533962,-1502.853271484375,304.1529846191406,0.7261258959770203,0.1052320227026939,0.0955294370651245,293.2076110839844,297.1499938964844,293.1499938964844,0.1140218079090118,-2677.88818359375,304.15533447265625,0.8613348603248596,0.1786889731884002,0.170190155506134,293.1880798339844,297.1499938964844,293.1499938964844,0.0948545709252357,-1705.7691650390625,304.15338134765625,0.8218405842781067,0.1540498286485672,0.1084245964884758,293.1924133300781,297.1499938964844,293.1499938964844,0.1122066751122474,-2643.792724609375,304.1539306640625,0.8577409386634827,0.1765040755271911,0.1680416613817215,293.35943603515625,297.1499938964844,293.1499938964844,0.0038248440250754,-1441.2481689453125,296.38531494140625,0.5605165362358093,0.050000000745058,0.2284865230321884,291.1669006347656,291.1499938964844,271.25640869140625,270.56365966796875,283.97344970703125,293.3594970703125,291.1669006347656,1.0,0.1969356089830398,0.9905376434326172,0.9905376434326172,1.0,1.0,-0.9248746037483216,0.3931305110454559,0.531744122505188,0.1786700338125229,0.0,0.0,0.2943085730075836,26.018558502197266,25.0,0.2842876315116882,-6715.3837890625,85.83435821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.7351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18087.08984375,18000.0,0.0,0.0,0.1504612863063812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103035748004913,0.2103080153465271,-4.439203621586785e-06,0.0,0.0001526990818092,0.0,0.0,8.800251960754395,0.0,0.0,0.0,0.2894655168056488,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563630424439907,-1498.0887451171875,304.1529541015625,0.7253888249397278,0.1048972159624099,0.095227375626564,293.2071838378906,297.1499938964844,293.1499938964844,0.1135120317339897,-2668.2685546875,304.1553039550781,0.8602824211120605,0.1780454665422439,0.1695803552865982,293.1877746582031,297.1499938964844,293.1499938964844,0.0945350304245948,-1701.1534423828125,304.1533508300781,0.821117639541626,0.1536322981119156,0.1081321164965629,293.19207763671875,297.1499938964844,293.1499938964844,0.1118350028991699,-2636.755859375,304.15386962890625,0.8569624423980713,0.1760336309671402,0.1675958335399627,293.3590393066406,297.1499938964844,293.1499938964844,0.003798022866249,-1431.5233154296875,296.3501892089844,0.560490608215332,0.050000000745058,0.2284873574972152,291.1669616699219,291.1499938964844,271.2646484375,270.5677795410156,283.9808654785156,293.3591003417969,291.1669616699219,1.0,0.1966914534568786,0.990522027015686,0.990522027015686,1.0,1.0,-0.9228951930999756,0.3921147584915161,0.5307804346084595,0.1785625368356704,0.0,0.0,0.2931711673736572,26.00773811340332,25.0,0.2066582441329956,-6694.0126953125,85.44214630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666381835937,305.7271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.095703125,18000.0,0.0,0.0,0.1500193029642105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093885689973831,0.2093930095434188,-4.437082225194899e-06,0.0,0.0001522505190223,0.0,0.0,8.755016326904297,0.0,0.0,0.0,0.2892840504646301,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558084174990654,-1488.70849609375,304.15289306640625,0.7240360379219055,0.1042367815971374,0.0946307927370071,293.2040405273437,297.1499938964844,293.1499938964844,0.1127134934067726,-2653.25341796875,304.15484619140625,0.8587695956230164,0.1772285252809524,0.1686311811208725,293.1871032714844,297.1499938964844,293.1499938964844,0.0939047709107399,-1692.0489501953125,304.1532897949219,0.8198060989379883,0.1528065651655197,0.1075530722737312,293.1914367675781,297.1499938964844,293.1499938964844,0.1111016273498535,-2622.85986328125,304.15380859375,0.8555574417114258,0.1751019060611724,0.1667121797800064,293.358154296875,297.1499938964844,293.1499938964844,0.0037446985952556,-1412.1573486328125,296.2801513671875,0.5605502128601074,0.050000000745058,0.2284855544567108,291.1668701171875,291.1499938964844,271.2810363769531,270.5760192871094,283.9952697753906,293.3582458496094,291.1667785644531,1.0,0.196216881275177,0.9904908537864684,0.9904908537864684,1.0,1.0,-0.919282078742981,0.3902502357959747,0.5290318131446838,0.1783930212259292,0.0,0.0,0.2909241616725921,25.97072982788086,25.0,-0.3808268010616302,-6652.74462890625,84.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3694152832031,305.7109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18086.580078125,18000.0,0.0,0.0,0.1491195410490036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075763940811157,0.2075808197259903,-4.432784862729022e-06,0.0,0.0001513373717898,0.0,0.0,8.665461540222168,0.0,0.0,0.0,0.2889226377010345,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558084174990654,-1488.70849609375,304.15289306640625,0.7240360379219055,0.1042367815971374,0.0946307927370071,293.2040405273437,297.1499938964844,293.1499938964844,0.1127134934067726,-2653.25341796875,304.15484619140625,0.8587695956230164,0.1772285252809524,0.1686311811208725,293.1871032714844,297.1499938964844,293.1499938964844,0.0939047709107399,-1692.0489501953125,304.1532897949219,0.8198060989379883,0.1528065651655197,0.1075530722737312,293.1914367675781,297.1499938964844,293.1499938964844,0.1111016273498535,-2622.85986328125,304.15380859375,0.8555574417114258,0.1751019060611724,0.1667121797800064,293.358154296875,297.1499938964844,293.1499938964844,0.0037446985952556,-1412.1573486328125,296.2801513671875,0.5605502128601074,0.050000000745058,0.2284855544567108,291.1668701171875,291.1499938964844,271.2810363769531,270.5760192871094,283.9952697753906,293.3582458496094,291.1667785644531,1.0,0.196216881275177,0.9904908537864684,0.9904908537864684,1.0,1.0,-0.919282078742981,0.3902502357959747,0.5290318131446838,0.1783930212259292,0.0,0.0,0.2909241616725921,25.97072982788086,25.0,-0.3808268010616302,-6652.74462890625,84.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3694152832031,305.7109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18086.580078125,18000.0,0.0,0.0,0.1491195410490036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075763940811157,0.2075808197259903,-4.432784862729022e-06,0.0,0.0001513373717898,0.0,0.0,8.665461540222168,0.0,0.0,0.0,0.2889226377010345,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552710182964801,-1479.657470703125,304.15283203125,0.7229423522949219,0.1035916730761528,0.0940454453229904,293.1982727050781,297.1499938964844,293.1499938964844,0.1124534234404563,-2648.546875,304.1536560058594,0.8586430549621582,0.1770270466804504,0.1683287471532821,293.1864624023437,297.1499938964844,293.1499938964844,0.0932953506708145,-1683.258544921875,304.1531982421875,0.8187848925590515,0.1519966125488281,0.1069829985499382,293.1907653808594,297.1499938964844,293.1499938964844,0.1103912740945816,-2609.406005859375,304.1537170410156,0.854470431804657,0.1741843670606613,0.1658395677804947,293.3571472167969,297.1499938964844,293.1499938964844,0.0036921841092407,-1393.09814453125,296.21002197265625,0.5608528256416321,0.050000000745058,0.2284761667251587,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00860595703125,293.35723876953125,291.1651611328125,1.0,0.1957770735025406,0.990459680557251,0.990459680557251,1.0,1.0,-0.916473627090454,0.3887679278850555,0.527705729007721,0.1783442497253418,0.0,0.0,0.2889406383037567,25.90100479125977,25.0,-2.086651563644409,-6616.10009765625,84.06709289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720397949219,305.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.07421875,18000.0,0.0,0.0,0.1482099592685699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059103548526764,0.2059147804975509,-4.428174634085735e-06,0.0,0.0001504142710473,0.0,0.0,8.582155227661133,0.0,0.0,0.0,0.2885726690292358,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552710182964801,-1479.657470703125,304.15283203125,0.7229423522949219,0.1035916730761528,0.0940454453229904,293.1982727050781,297.1499938964844,293.1499938964844,0.1124534234404563,-2648.546875,304.1536560058594,0.8586430549621582,0.1770270466804504,0.1683287471532821,293.1864624023437,297.1499938964844,293.1499938964844,0.0932953506708145,-1683.258544921875,304.1531982421875,0.8187848925590515,0.1519966125488281,0.1069829985499382,293.1907653808594,297.1499938964844,293.1499938964844,0.1103912740945816,-2609.406005859375,304.1537170410156,0.854470431804657,0.1741843670606613,0.1658395677804947,293.3571472167969,297.1499938964844,293.1499938964844,0.0036921841092407,-1393.09814453125,296.21002197265625,0.5608528256416321,0.050000000745058,0.2284761667251587,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00860595703125,293.35723876953125,291.1651611328125,1.0,0.1957770735025406,0.990459680557251,0.990459680557251,1.0,1.0,-0.916473627090454,0.3887679278850555,0.527705729007721,0.1783442497253418,0.0,0.0,0.2889406383037567,25.90100479125977,25.0,-2.086651563644409,-6616.10009765625,84.06709289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720397949219,305.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.07421875,18000.0,0.0,0.0,0.1482099592685699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059103548526764,0.2059147804975509,-4.428174634085735e-06,0.0,0.0001504142710473,0.0,0.0,8.582155227661133,0.0,0.0,0.0,0.2885726690292358,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547517500817775,-1470.9404296875,304.1527404785156,0.7219148874282837,0.1029649525880813,0.093476116657257,293.1922607421875,297.1499938964844,293.1499938964844,0.1124226078391075,-2648.182861328125,304.1524963378906,0.8590097427368164,0.1770228892564773,0.1682919710874557,293.1858215332031,297.1499938964844,293.1499938964844,0.0927062332630157,-1674.7677001953125,304.1531066894531,0.8178302049636841,0.1512061655521392,0.1064260229468345,293.19012451171875,297.1499938964844,293.1499938964844,0.1097016409039497,-2596.339599609375,304.15362548828125,0.8534530997276306,0.1732837557792663,0.1649823635816574,293.3559875488281,297.1499938964844,293.1499938964844,0.0036405476275831,-1374.3421630859375,296.1401062011719,0.5611939430236816,0.050000000745058,0.2284656018018722,291.1632385253906,291.1499938964844,271.3133544921875,270.592529296875,284.0211181640625,293.3561096191406,291.1629333496094,1.0,0.1953736245632171,0.9904308915138244,0.9904308915138244,1.0,1.0,-0.914036214351654,0.3874701857566833,0.5265660881996155,0.1783301085233688,0.0,0.0,0.2873285412788391,25.828182220458984,25.0,-2.841129779815674,-6584.603515625,83.49888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724975585937,305.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.396484375,18000.0,0.0,0.0,0.1473153829574585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045285552740097,0.2045329809188842,-4.4232911022845656e-06,0.0,0.0001495063916081,0.0,0.0,8.511296272277832,0.0,0.0,0.0,0.2882526814937591,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547517500817775,-1470.9404296875,304.1527404785156,0.7219148874282837,0.1029649525880813,0.093476116657257,293.1922607421875,297.1499938964844,293.1499938964844,0.1124226078391075,-2648.182861328125,304.1524963378906,0.8590097427368164,0.1770228892564773,0.1682919710874557,293.1858215332031,297.1499938964844,293.1499938964844,0.0927062332630157,-1674.7677001953125,304.1531066894531,0.8178302049636841,0.1512061655521392,0.1064260229468345,293.19012451171875,297.1499938964844,293.1499938964844,0.1097016409039497,-2596.339599609375,304.15362548828125,0.8534530997276306,0.1732837557792663,0.1649823635816574,293.3559875488281,297.1499938964844,293.1499938964844,0.0036405476275831,-1374.3421630859375,296.1401062011719,0.5611939430236816,0.050000000745058,0.2284656018018722,291.1632385253906,291.1499938964844,271.3133544921875,270.592529296875,284.0211181640625,293.3561096191406,291.1629333496094,1.0,0.1953736245632171,0.9904308915138244,0.9904308915138244,1.0,1.0,-0.914036214351654,0.3874701857566833,0.5265660881996155,0.1783301085233688,0.0,0.0,0.2873285412788391,25.828182220458984,25.0,-2.841129779815674,-6584.603515625,83.49888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724975585937,305.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.396484375,18000.0,0.0,0.0,0.1473153829574585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045285552740097,0.2045329809188842,-4.4232911022845656e-06,0.0,0.0001495063916081,0.0,0.0,8.511296272277832,0.0,0.0,0.0,0.2882526814937591,4.0,0.0,1.0
294180,293.17926025390625,297.1499938964844,293.1499938964844,0.0542438589036464,-1462.4267578125,304.1526794433594,0.7208648920059204,0.1023547425866127,0.0929225906729698,293.186767578125,297.1499938964844,293.1499938964844,0.1124525368213653,-2648.917236328125,304.1516418457031,0.8594339489936829,0.1770676374435424,0.168326199054718,293.1851501464844,297.1499938964844,293.1499938964844,0.0921286195516586,-1666.435791015625,304.1530456542969,0.8168420791625977,0.1504338085651397,0.1058823689818382,293.1894836425781,297.1499938964844,293.1499938964844,0.1090223714709281,-2583.444580078125,304.153564453125,0.8523977994918823,0.17239910364151,0.1641409993171692,293.3547668457031,297.1499938964844,293.1499938964844,0.0035894413013011,-1355.708251953125,296.071044921875,0.561485767364502,0.050000000745058,0.2284565865993499,291.1613464355469,291.1499938964844,271.32928466796875,270.600830078125,284.03302001953125,293.3548583984375,291.1611328125,1.0,0.1950016617774963,0.9904021620750428,0.9904021620750428,1.0,1.0,-0.9117398858070374,0.3862538039684295,0.5254861116409302,0.1783011108636856,0.0,0.0,0.285951018333435,25.764347076416016,25.0,-2.535684108734131,-6556.232421875,82.97321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369384765625,305.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.7734375,18000.0,0.0,0.0,0.1464618146419525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033614814281463,0.2033658921718597,-4.418695880303858e-06,0.0,0.0001486401160946,0.0,0.0,8.450742721557617,0.0,0.0,0.0,0.287969172000885,4.0,0.0,1.0
294240,293.17926025390625,297.1499938964844,293.1499938964844,0.0542438589036464,-1462.4267578125,304.1526794433594,0.7208648920059204,0.1023547425866127,0.0929225906729698,293.186767578125,297.1499938964844,293.1499938964844,0.1124525368213653,-2648.917236328125,304.1516418457031,0.8594339489936829,0.1770676374435424,0.168326199054718,293.1851501464844,297.1499938964844,293.1499938964844,0.0921286195516586,-1666.435791015625,304.1530456542969,0.8168420791625977,0.1504338085651397,0.1058823689818382,293.1894836425781,297.1499938964844,293.1499938964844,0.1090223714709281,-2583.444580078125,304.153564453125,0.8523977994918823,0.17239910364151,0.1641409993171692,293.3547668457031,297.1499938964844,293.1499938964844,0.0035894413013011,-1355.708251953125,296.071044921875,0.561485767364502,0.050000000745058,0.2284565865993499,291.1613464355469,291.1499938964844,271.32928466796875,270.600830078125,284.03302001953125,293.3548583984375,291.1611328125,1.0,0.1950016617774963,0.9904021620750428,0.9904021620750428,1.0,1.0,-0.9117398858070374,0.3862538039684295,0.5254861116409302,0.1783011108636856,0.0,0.0,0.285951018333435,25.764347076416016,25.0,-2.535684108734131,-6556.232421875,82.97321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369384765625,305.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.7734375,18000.0,0.0,0.0,0.1464618146419525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033614814281463,0.2033658921718597,-4.418695880303858e-06,0.0,0.0001486401160946,0.0,0.0,8.450742721557617,0.0,0.0,0.0,0.287969172000885,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0539931431412696,-1458.2275390625,304.15264892578125,0.7203216552734375,0.1020548418164253,0.0926509574055671,293.1842956542969,297.1499938964844,293.1499938964844,0.1124711334705352,-2649.33251953125,304.1513061523437,0.8596203327178955,0.1770900636911392,0.16834756731987,293.184814453125,297.1499938964844,293.1499938964844,0.0918430685997009,-1662.3135986328125,304.15301513671875,0.8163250684738159,0.1500535011291504,0.1056149825453758,293.18914794921875,297.1499938964844,293.1499938964844,0.1086856350302696,-2577.041748046875,304.1535339355469,0.8518458008766174,0.1719620823860168,0.1637257039546966,293.3541259765625,297.1499938964844,293.1499938964844,0.0035641021095216,-1346.441162109375,296.0368347167969,0.5616053938865662,0.050000000745058,0.2284529060125351,291.1606140136719,291.1499938964844,271.3371887207031,270.60498046875,284.03875732421875,293.3542175292969,291.160400390625,1.0,0.1948258727788925,0.990387797355652,0.990387797355652,1.0,1.0,-0.9106158018112184,0.3856636583805084,0.5249521732330322,0.1782736778259277,0.0,0.0,0.2853221893310547,25.736719131469727,25.0,-2.2311553955078125,-6542.73779296875,82.72227478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663635253906,305.657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.751953125,18000.0,0.0,0.0,0.146056517958641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028342932462692,0.2028387188911438,-4.416595857037464e-06,0.0,0.0001482287916587,0.0,0.0,8.423397064208984,0.0,0.0,0.0,0.2878404855728149,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537440590560436,-1454.0579833984375,304.1526184082031,0.7197645306587219,0.1017576679587364,0.0923820883035659,293.1820068359375,297.1499938964844,293.1499938964844,0.112487182021141,-2649.687744140625,304.1510314941406,0.8597797155380249,0.1771074086427688,0.1683659255504608,293.1845092773437,297.1499938964844,293.1499938964844,0.0915592238306999,-1658.214111328125,304.1529846191406,0.8157913684844971,0.1496763229370117,0.1053500398993492,293.1888427734375,297.1499938964844,293.1499938964844,0.1083504855632782,-2570.662353515625,304.15350341796875,0.8512767553329468,0.1715279370546341,0.1633134633302688,293.3534851074219,297.1499938964844,293.1499938964844,0.0035388569813221,-1337.1907958984375,296.0028381347656,0.5617075562477112,0.050000000745058,0.2284497767686844,291.15997314453125,291.1499938964844,271.34503173828125,270.60919189453125,284.0443420410156,293.35357666015625,291.1598205566406,1.0,0.194655641913414,0.990372598171234,0.990372598171234,1.0,1.0,-0.9094986319541932,0.3850817084312439,0.5244169235229492,0.1782349646091461,0.0,0.0,0.2847205996513366,25.711828231811523,25.0,-1.9004582166671755,-6529.5419921875,82.47735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36248779296875,305.6500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.041015625,18000.0,0.0,0.0,0.1456668227910995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023344486951828,0.2023388743400573,-4.414630438986933e-06,0.0,0.0001478333142586,0.0,0.0,8.39754581451416,0.0,0.0,0.0,0.2877192199230194,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532499067485332,-1445.793212890625,304.1525573730469,0.7186038494110107,0.1011702567338943,0.0918513610959053,293.1780090332031,297.1499938964844,293.1499938964844,0.1125009283423423,-2650.0205078125,304.1506652832031,0.859994649887085,0.1771134138107299,0.1683806777000427,293.1838684082031,297.1499938964844,293.1499938964844,0.0909958854317665,-1650.0732421875,304.1529235839844,0.8146700859069824,0.1489301025867462,0.1048264279961586,293.188232421875,297.1499938964844,293.1499938964844,0.1076844334602356,-2557.965576171875,304.1534423828125,0.8500853180885315,0.1706673353910446,0.1624969244003296,293.3522033691406,297.1499938964844,293.1499938964844,0.0034886198118329,-1318.7333984375,295.935302734375,0.5618585348129272,0.050000000745058,0.2284451425075531,291.1590881347656,291.1499938964844,271.360595703125,270.6176147460937,284.0550842285156,293.352294921875,291.1589660644531,1.0,0.1943294107913971,0.9903423190116882,0.9903423190116882,1.0,1.0,-0.9072654247283936,0.3839346766471863,0.5233307480812073,0.1781171262264251,0.0,0.0,0.283575564622879,25.67008781433105,25.0,-1.2790954113006592,-6503.7548828125,82.00157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524475097656,305.634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.7109375,18000.0,0.0,0.0,0.1449371874332428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013963609933853,0.2014007717370987,-4.411090230860282e-06,0.0,0.0001470928255002,0.0,0.0,8.34937858581543,0.0,0.0,0.0,0.2874959707260132,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532499067485332,-1445.793212890625,304.1525573730469,0.7186038494110107,0.1011702567338943,0.0918513610959053,293.1780090332031,297.1499938964844,293.1499938964844,0.1125009283423423,-2650.0205078125,304.1506652832031,0.859994649887085,0.1771134138107299,0.1683806777000427,293.1838684082031,297.1499938964844,293.1499938964844,0.0909958854317665,-1650.0732421875,304.1529235839844,0.8146700859069824,0.1489301025867462,0.1048264279961586,293.188232421875,297.1499938964844,293.1499938964844,0.1076844334602356,-2557.965576171875,304.1534423828125,0.8500853180885315,0.1706673353910446,0.1624969244003296,293.3522033691406,297.1499938964844,293.1499938964844,0.0034886198118329,-1318.7333984375,295.935302734375,0.5618585348129272,0.050000000745058,0.2284451425075531,291.1590881347656,291.1499938964844,271.360595703125,270.6176147460937,284.0550842285156,293.352294921875,291.1589660644531,1.0,0.1943294107913971,0.9903423190116882,0.9903423190116882,1.0,1.0,-0.9072654247283936,0.3839346766471863,0.5233307480812073,0.1781171262264251,0.0,0.0,0.283575564622879,25.67008781433105,25.0,-1.2790954113006592,-6503.7548828125,82.00157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524475097656,305.634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.7109375,18000.0,0.0,0.0,0.1449371874332428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013963609933853,0.2014007717370987,-4.411090230860282e-06,0.0,0.0001470928255002,0.0,0.0,8.34937858581543,0.0,0.0,0.0,0.2874959707260132,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.052760150283575,-1437.6119384765625,304.15252685546875,0.7173752784729004,0.1005903482437133,0.0913283675909042,293.1747741699219,297.1499938964844,293.1499938964844,0.112474612891674,-2649.559326171875,304.1505126953125,0.8600377440452576,0.1770622730255127,0.1683470755815506,293.18328857421875,297.1499938964844,293.1499938964844,0.0904375985264778,-1642.000244140625,304.15289306640625,0.8134716153144836,0.1481928676366806,0.104309894144535,293.1876525878906,297.1499938964844,293.1499938964844,0.1070236787199974,-2545.346435546875,304.15338134765625,0.8488203287124634,0.1698154360055923,0.1616895794868469,293.3509826660156,297.1499938964844,293.1499938964844,0.0034387710038572,-1300.360107421875,295.8683166503906,0.561937689781189,0.050000000745058,0.2284427434206009,291.1585388183594,291.1499938964844,271.3759765625,270.6261901855469,284.06524658203125,293.35107421875,291.158447265625,1.0,0.1940185278654098,0.9903120398521424,0.9903120398521424,1.0,1.0,-0.905005693435669,0.3827992081642151,0.5222064852714539,0.1779353320598602,0.0,0.0,0.2824805080890655,25.638784408569336,25.0,-0.7818456292152405,-6478.47802734375,81.53886413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3400573730469,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.880859375,18000.0,0.0,0.0,0.1442765146493911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005162239074707,0.200520634651184,-4.40802659795736e-06,0.0,0.0001464223169023,0.0,0.0,8.304746627807617,0.0,0.0,0.0,0.2872940599918365,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.052760150283575,-1437.6119384765625,304.15252685546875,0.7173752784729004,0.1005903482437133,0.0913283675909042,293.1747741699219,297.1499938964844,293.1499938964844,0.112474612891674,-2649.559326171875,304.1505126953125,0.8600377440452576,0.1770622730255127,0.1683470755815506,293.18328857421875,297.1499938964844,293.1499938964844,0.0904375985264778,-1642.000244140625,304.15289306640625,0.8134716153144836,0.1481928676366806,0.104309894144535,293.1876525878906,297.1499938964844,293.1499938964844,0.1070236787199974,-2545.346435546875,304.15338134765625,0.8488203287124634,0.1698154360055923,0.1616895794868469,293.3509826660156,297.1499938964844,293.1499938964844,0.0034387710038572,-1300.360107421875,295.8683166503906,0.561937689781189,0.050000000745058,0.2284427434206009,291.1585388183594,291.1499938964844,271.3759765625,270.6261901855469,284.06524658203125,293.35107421875,291.158447265625,1.0,0.1940185278654098,0.9903120398521424,0.9903120398521424,1.0,1.0,-0.905005693435669,0.3827992081642151,0.5222064852714539,0.1779353320598602,0.0,0.0,0.2824805080890655,25.638784408569336,25.0,-0.7818456292152405,-6478.47802734375,81.53886413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3400573730469,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.880859375,18000.0,0.0,0.0,0.1442765146493911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005162239074707,0.200520634651184,-4.40802659795736e-06,0.0,0.0001464223169023,0.0,0.0,8.304746627807617,0.0,0.0,0.0,0.2872940599918365,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522734671831131,-1429.4927978515625,304.1524963378906,0.7160745859146118,0.1000158190727233,0.0908110290765762,293.1723022460937,297.1499938964844,293.1499938964844,0.1123927161097526,-2648.018310546875,304.1504821777344,0.8598811030387878,0.1769338101148605,0.1682461649179458,293.1827087402344,297.1499938964844,293.1499938964844,0.0898831859230995,-1633.9801025390625,304.15283203125,0.8121936321258545,0.1474622935056686,0.1037986725568771,293.1871337890625,297.1499938964844,293.1499938964844,0.1063674315810203,-2532.791748046875,304.1533508300781,0.8474834561347961,0.1689702272415161,0.1608894020318985,293.34979248046875,297.1499938964844,293.1499938964844,0.0033892053179442,-1282.03955078125,295.8017883300781,0.5619482398033142,0.050000000745058,0.2284424751996994,291.1582336425781,291.1499938964844,271.39117431640625,270.6348571777344,284.07476806640625,293.3498840332031,291.158203125,1.0,0.1937180310487747,0.9902848601341248,0.9902848601341248,1.0,1.0,-0.9026894569396972,0.3816638886928558,0.5210255980491638,0.177678495645523,0.0,0.0,0.2814064621925354,25.61694526672364,25.0,-0.4084040820598602,-6453.4677734375,81.08221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32647705078125,305.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.375,18000.0,0.0,0.0,0.1436798274517059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996681839227676,0.199672594666481,-4.405341314850375e-06,0.0,0.000145816753502,0.0,0.0,8.26230239868164,0.0,0.0,0.0,0.2871072590351105,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522734671831131,-1429.4927978515625,304.1524963378906,0.7160745859146118,0.1000158190727233,0.0908110290765762,293.1723022460937,297.1499938964844,293.1499938964844,0.1123927161097526,-2648.018310546875,304.1504821777344,0.8598811030387878,0.1769338101148605,0.1682461649179458,293.1827087402344,297.1499938964844,293.1499938964844,0.0898831859230995,-1633.9801025390625,304.15283203125,0.8121936321258545,0.1474622935056686,0.1037986725568771,293.1871337890625,297.1499938964844,293.1499938964844,0.1063674315810203,-2532.791748046875,304.1533508300781,0.8474834561347961,0.1689702272415161,0.1608894020318985,293.34979248046875,297.1499938964844,293.1499938964844,0.0033892053179442,-1282.03955078125,295.8017883300781,0.5619482398033142,0.050000000745058,0.2284424751996994,291.1582336425781,291.1499938964844,271.39117431640625,270.6348571777344,284.07476806640625,293.3498840332031,291.158203125,1.0,0.1937180310487747,0.9902848601341248,0.9902848601341248,1.0,1.0,-0.9026894569396972,0.3816638886928558,0.5210255980491638,0.177678495645523,0.0,0.0,0.2814064621925354,25.61694526672364,25.0,-0.4084040820598602,-6453.4677734375,81.08221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32647705078125,305.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.375,18000.0,0.0,0.0,0.1436798274517059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996681839227676,0.199672594666481,-4.405341314850375e-06,0.0,0.000145816753502,0.0,0.0,8.26230239868164,0.0,0.0,0.0,0.2871072590351105,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.051788855344057,-1421.4190673828125,304.1524658203125,0.7146962285041809,0.0994451940059661,0.0902979522943496,293.170654296875,297.1499938964844,293.1499938964844,0.1122384220361709,-2645.08203125,304.15057373046875,0.8594917058944702,0.1767068058252334,0.1680575609207153,293.1822204589844,297.1499938964844,293.1499938964844,0.0893316864967346,-1625.9998779296875,304.1528015136719,0.8108317255973816,0.1467366814613342,0.1032915562391281,293.1866149902344,297.1499938964844,293.1499938964844,0.1057149916887283,-2520.2890625,304.1533203125,0.8460745811462402,0.1681302487850189,0.1600949615240097,293.3486633300781,297.1499938964844,293.1499938964844,0.0033399115782231,-1263.773193359375,295.7356262207031,0.5618911385536194,0.050000000745058,0.2284442782402038,291.1581420898437,291.1499938964844,271.4061889648437,270.6437072753906,284.0836486816406,293.3487548828125,291.1581115722656,1.0,0.1934236884117126,0.990257740020752,0.990257740020752,1.0,1.0,-0.900287389755249,0.3805174827575683,0.5197699069976807,0.1773356944322586,0.0,0.0,0.2803310453891754,25.60401725769043,25.0,-0.1120145097374916,-6428.5712890625,80.6254653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.03125,18000.0,0.0,0.0,0.1431401818990707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988334208726883,0.1988378316164016,-4.402954346005572e-06,0.0,0.0001452690776204,0.0,0.0,8.221055030822754,0.0,0.0,0.0,0.2869308292865753,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.051788855344057,-1421.4190673828125,304.1524658203125,0.7146962285041809,0.0994451940059661,0.0902979522943496,293.170654296875,297.1499938964844,293.1499938964844,0.1122384220361709,-2645.08203125,304.15057373046875,0.8594917058944702,0.1767068058252334,0.1680575609207153,293.1822204589844,297.1499938964844,293.1499938964844,0.0893316864967346,-1625.9998779296875,304.1528015136719,0.8108317255973816,0.1467366814613342,0.1032915562391281,293.1866149902344,297.1499938964844,293.1499938964844,0.1057149916887283,-2520.2890625,304.1533203125,0.8460745811462402,0.1681302487850189,0.1600949615240097,293.3486633300781,297.1499938964844,293.1499938964844,0.0033399115782231,-1263.773193359375,295.7356262207031,0.5618911385536194,0.050000000745058,0.2284442782402038,291.1581420898437,291.1499938964844,271.4061889648437,270.6437072753906,284.0836486816406,293.3487548828125,291.1581115722656,1.0,0.1934236884117126,0.990257740020752,0.990257740020752,1.0,1.0,-0.900287389755249,0.3805174827575683,0.5197699069976807,0.1773356944322586,0.0,0.0,0.2803310453891754,25.60401725769043,25.0,-0.1120145097374916,-6428.5712890625,80.6254653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.03125,18000.0,0.0,0.0,0.1431401818990707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988334208726883,0.1988378316164016,-4.402954346005572e-06,0.0,0.0001452690776204,0.0,0.0,8.221055030822754,0.0,0.0,0.0,0.2869308292865753,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515470281243324,-1417.394287109375,304.1524658203125,0.7139760851860046,0.0991609618067741,0.0900426432490348,293.17010498046875,297.1499938964844,293.1499938964844,0.1121290251612663,-2642.994384765625,304.1506652832031,0.8591998219490051,0.1765499860048294,0.1679242551326751,293.1819763183594,297.1499938964844,293.1499938964844,0.0890567153692245,-1622.0203857421875,304.1528015136719,0.8101179003715515,0.1463753283023834,0.1030392050743103,293.1864013671875,297.1499938964844,293.1499938964844,0.1053899303078651,-2514.052490234375,304.1533203125,0.8453431129455566,0.1677118390798568,0.1596994996070861,293.34814453125,297.1499938964844,293.1499938964844,0.0033153556287288,-1254.6572265625,295.7026672363281,0.5618374347686768,0.050000000745058,0.2284459620714187,291.1581420898437,291.1499938964844,271.41363525390625,270.6481628417969,284.0878601074219,293.34820556640625,291.1581420898437,1.0,0.1932776272296905,0.9902441501617432,0.9902441501617432,1.0,1.0,-0.8990455269813538,0.3799368739128113,0.5191086530685425,0.1771287471055984,0.0,0.0,0.2797859013080597,25.600738525390625,25.0,0.0193401537835598,-6416.11962890625,80.39527130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30596923828125,305.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.255859375,18000.0,0.0,0.0,0.1428888738155365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984154880046844,0.1984198838472366,-4.401851583679672e-06,0.0,0.0001450140407541,0.0,0.0,8.20059585571289,0.0,0.0,0.0,0.2868452370166778,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513053722679615,-1413.375,304.1524658203125,0.7132343649864197,0.0988772362470626,0.0897879749536514,293.1697998046875,297.1499938964844,293.1499938964844,0.1119955107569694,-2640.444580078125,304.1507873535156,0.8588384389877319,0.1763609051704406,0.1677617728710174,293.1817626953125,297.1499938964844,293.1499938964844,0.0887821093201637,-1618.0460205078125,304.1528015136719,0.8093815445899963,0.1460146456956863,0.1027875021100044,293.1861877441406,297.1499938964844,293.1499938964844,0.1050655245780944,-2507.8232421875,304.1532897949219,0.8445939421653748,0.1672942638397216,0.1593050211668014,293.3476257324219,297.1499938964844,293.1499938964844,0.0032908495049923,-1245.54931640625,295.66973876953125,0.5617673397064209,0.050000000745058,0.2284481525421142,291.158203125,291.1499938964844,271.4209899902344,270.6527099609375,284.0918884277344,293.34771728515625,291.1582336425781,1.0,0.193131610751152,0.9902342557907104,0.9902342557907104,1.0,1.0,-0.8977720141410828,0.3793497085571289,0.5184222459793091,0.1768964678049087,0.0,0.0,0.2792319655418396,25.599475860595703,25.0,0.1426480859518051,-6403.6376953125,80.16291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,305.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18040.728515625,18000.0,0.0,0.0,0.142647847533226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979941129684448,0.197998508810997,-4.40079884356237e-06,0.0,0.0001447694376111,0.0,0.0,8.180088996887207,0.0,0.0,0.0,0.2867606282234192,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508221387863159,-1405.345703125,304.1524353027344,0.7116831541061401,0.0983108356595039,0.0892800167202949,293.1697082519531,297.1499938964844,293.1499938964844,0.1116483062505722,-2633.808837890625,304.1510925292969,0.8578922748565674,0.1758760511875152,0.167339876294136,293.18133544921875,297.1499938964844,293.1499938964844,0.0882334783673286,-1610.1051025390625,304.1527709960937,0.8078386187553406,0.1452948302030563,0.1022855192422866,293.1857604980469,297.1499938964844,293.1499938964844,0.1044182106852531,-2495.37890625,304.1532897949219,0.8430424332618713,0.1664610505104065,0.1585183888673782,293.3466491699219,297.1499938964844,293.1499938964844,0.0032419799827039,-1227.35693359375,295.6041259765625,0.561578631401062,0.050000000745058,0.2284540385007858,291.1584777832031,291.1499938964844,271.43560791015625,270.6618957519531,284.0993957519531,293.34674072265625,291.15850830078125,1.0,0.1928378194570541,0.9902144074440002,0.9902144074440002,1.0,1.0,-0.8951165080070496,0.3781505823135376,0.516965925693512,0.1763505339622497,0.0,0.0,0.2780872285366058,25.602724075317383,25.0,0.3694729804992676,-6378.49853515625,79.68901062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880249023437,305.5549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.353515625,18000.0,0.0,0.0,0.1421896666288375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971326768398285,0.1971370726823806,-4.398810688144295e-06,0.0,0.0001443044311599,0.0,0.0,8.138508796691895,0.0,0.0,0.0,0.2865925133228302,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508221387863159,-1405.345703125,304.1524353027344,0.7116831541061401,0.0983108356595039,0.0892800167202949,293.1697082519531,297.1499938964844,293.1499938964844,0.1116483062505722,-2633.808837890625,304.1510925292969,0.8578922748565674,0.1758760511875152,0.167339876294136,293.18133544921875,297.1499938964844,293.1499938964844,0.0882334783673286,-1610.1051025390625,304.1527709960937,0.8078386187553406,0.1452948302030563,0.1022855192422866,293.1857604980469,297.1499938964844,293.1499938964844,0.1044182106852531,-2495.37890625,304.1532897949219,0.8430424332618713,0.1664610505104065,0.1585183888673782,293.3466491699219,297.1499938964844,293.1499938964844,0.0032419799827039,-1227.35693359375,295.6041259765625,0.561578631401062,0.050000000745058,0.2284540385007858,291.1584777832031,291.1499938964844,271.43560791015625,270.6618957519531,284.0993957519531,293.34674072265625,291.15850830078125,1.0,0.1928378194570541,0.9902144074440002,0.9902144074440002,1.0,1.0,-0.8951165080070496,0.3781505823135376,0.516965925693512,0.1763505339622497,0.0,0.0,0.2780872285366058,25.602724075317383,25.0,0.3694729804992676,-6378.49853515625,79.68901062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880249023437,305.5549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.353515625,18000.0,0.0,0.0,0.1421896666288375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971326768398285,0.1971370726823806,-4.398810688144295e-06,0.0,0.0001443044311599,0.0,0.0,8.138508796691895,0.0,0.0,0.0,0.2865925133228302,4.0,0.0,1.0
