time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503385253250598,-1397.3209228515625,304.1524353027344,0.7100358009338379,0.0977451354265213,0.0887732729315757,293.1704406738281,297.1499938964844,293.1499938964844,0.1111823767423629,-2624.8984375,304.1515197753906,0.8566262722015381,0.1752330511808395,0.166774109005928,293.18096923828125,297.1499938964844,293.1499938964844,0.087685078382492,-1602.1678466796875,304.1527709960937,0.8061977624893188,0.1445761322975158,0.1017848178744316,293.1853942871094,297.1499938964844,293.1499938964844,0.1037724614143371,-2482.9453125,304.1532592773437,0.8414211273193359,0.1656296253204345,0.1577340811491012,293.34576416015625,297.1499938964844,293.1499938964844,0.0031932773999869,-1209.1898193359375,295.5387268066406,0.561326265335083,0.050000000745058,0.2284619212150573,291.15887451171875,291.1499938964844,271.45001220703125,270.6713256835937,284.10614013671875,293.3458557128906,291.1589050292969,1.0,0.1925388276576995,0.9901946187019348,0.9901946187019348,1.0,1.0,-0.8922964930534363,0.3769111633300781,0.5153853297233582,0.1756879985332489,0.0,0.0,0.2768794894218445,25.61326789855957,25.0,0.5695657730102539,-6352.99267578125,79.19884490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,305.5413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.787109375,18000.0,0.0,0.0,0.1417514979839325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962350457906723,0.1962394416332245,-4.396932126837783e-06,0.0,0.0001438597537344,0.0,0.0,8.095592498779297,0.0,0.0,0.0,0.2864230573177337,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503385253250598,-1397.3209228515625,304.1524353027344,0.7100358009338379,0.0977451354265213,0.0887732729315757,293.1704406738281,297.1499938964844,293.1499938964844,0.1111823767423629,-2624.8984375,304.1515197753906,0.8566262722015381,0.1752330511808395,0.166774109005928,293.18096923828125,297.1499938964844,293.1499938964844,0.087685078382492,-1602.1678466796875,304.1527709960937,0.8061977624893188,0.1445761322975158,0.1017848178744316,293.1853942871094,297.1499938964844,293.1499938964844,0.1037724614143371,-2482.9453125,304.1532592773437,0.8414211273193359,0.1656296253204345,0.1577340811491012,293.34576416015625,297.1499938964844,293.1499938964844,0.0031932773999869,-1209.1898193359375,295.5387268066406,0.561326265335083,0.050000000745058,0.2284619212150573,291.15887451171875,291.1499938964844,271.45001220703125,270.6713256835937,284.10614013671875,293.3458557128906,291.1589050292969,1.0,0.1925388276576995,0.9901946187019348,0.9901946187019348,1.0,1.0,-0.8922964930534363,0.3769111633300781,0.5153853297233582,0.1756879985332489,0.0,0.0,0.2768794894218445,25.61326789855957,25.0,0.5695657730102539,-6352.99267578125,79.19884490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,305.5413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.787109375,18000.0,0.0,0.0,0.1417514979839325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962350457906723,0.1962394416332245,-4.396932126837783e-06,0.0,0.0001438597537344,0.0,0.0,8.095592498779297,0.0,0.0,0.0,0.2864230573177337,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498544909060001,-1389.30126953125,304.1524353027344,0.7082751393318176,0.0971794351935386,0.0882671251893043,293.1720275878906,297.1499938964844,293.1499938964844,0.1105765104293823,-2613.304931640625,304.1520080566406,0.8549873232841492,0.1743954122066497,0.166037231683731,293.1806335449219,297.1499938964844,293.1499938964844,0.0871369466185569,-1594.236083984375,304.1527709960937,0.8044480681419373,0.1438577622175216,0.1012848019599914,293.18505859375,297.1499938964844,293.1499938964844,0.1031284928321838,-2470.5283203125,304.1532592773437,0.8397210240364075,0.1647992134094238,0.1569513529539108,293.344970703125,297.1499938964844,293.1499938964844,0.0031446816865354,-1191.03173828125,295.47344970703125,0.5610030293464661,0.050000000745058,0.228472039103508,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112976074219,293.34503173828125,291.15936279296875,1.0,0.1922311037778854,0.9901854395866394,0.9901854395866394,1.0,1.0,-0.8892772793769836,0.3756327927112579,0.5136445164680481,0.1748606413602829,0.0,0.0,0.2756046056747436,25.63124656677246,25.0,0.5775550007820129,-6327.1845703125,78.6867446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718505859375,305.5289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.837890625,18000.0,0.0,0.0,0.141319528222084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952929943799972,0.1952973902225494,-4.395102678245166e-06,0.0,0.0001434213627362,0.0,0.0,8.050874710083008,0.0,0.0,0.0,0.2862495481967926,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498544909060001,-1389.30126953125,304.1524353027344,0.7082751393318176,0.0971794351935386,0.0882671251893043,293.1720275878906,297.1499938964844,293.1499938964844,0.1105765104293823,-2613.304931640625,304.1520080566406,0.8549873232841492,0.1743954122066497,0.166037231683731,293.1806335449219,297.1499938964844,293.1499938964844,0.0871369466185569,-1594.236083984375,304.1527709960937,0.8044480681419373,0.1438577622175216,0.1012848019599914,293.18505859375,297.1499938964844,293.1499938964844,0.1031284928321838,-2470.5283203125,304.1532592773437,0.8397210240364075,0.1647992134094238,0.1569513529539108,293.344970703125,297.1499938964844,293.1499938964844,0.0031446816865354,-1191.03173828125,295.47344970703125,0.5610030293464661,0.050000000745058,0.228472039103508,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112976074219,293.34503173828125,291.15936279296875,1.0,0.1922311037778854,0.9901854395866394,0.9901854395866394,1.0,1.0,-0.8892772793769836,0.3756327927112579,0.5136445164680481,0.1748606413602829,0.0,0.0,0.2756046056747436,25.63124656677246,25.0,0.5775550007820129,-6327.1845703125,78.6867446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718505859375,305.5289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.837890625,18000.0,0.0,0.0,0.141319528222084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952929943799972,0.1952973902225494,-4.395102678245166e-06,0.0,0.0001434213627362,0.0,0.0,8.050874710083008,0.0,0.0,0.0,0.2862495481967926,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493709780275821,-1381.3052978515625,304.1524353027344,0.7063900232315063,0.0966129079461097,0.0877610221505165,293.1747131347656,297.1499938964844,293.1499938964844,0.1097831279039383,-2598.111083984375,304.1526794433594,0.8528497815132141,0.1732947677373886,0.1650670766830444,293.18035888671875,297.1499938964844,293.1499938964844,0.0865906104445457,-1586.3358154296875,304.1527404785156,0.802581787109375,0.1431390047073364,0.1007851138710975,293.1847839355469,297.1499938964844,293.1499938964844,0.1024882942438125,-2458.170654296875,304.1532287597656,0.8379195928573608,0.1639692932367324,0.1561698317527771,293.3442687988281,297.1499938964844,293.1499938964844,0.0030962997116148,-1172.936279296875,295.40802001953125,0.5605894327163696,0.050000000745058,0.2284850180149078,291.1595764160156,291.1499938964844,271.4728088378906,270.6883239746094,284.11395263671875,293.3443298339844,291.1596069335937,1.0,0.1919099390506744,0.9901763200759888,0.9901763200759888,1.0,1.0,-0.885983407497406,0.3742936849594116,0.5116897225379944,0.1738230288028717,0.0,0.0,0.2743073403835296,25.65868377685547,25.0,0.3576251864433288,-6301.41162109375,78.1427993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,305.5181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.80859375,18000.0,0.0,0.0,0.1408821195363998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943280696868896,0.1943324655294418,-4.393213203002233e-06,0.0,0.0001429774420103,0.0,0.0,8.005114555358887,0.0,0.0,0.0,0.286071628332138,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493709780275821,-1381.3052978515625,304.1524353027344,0.7063900232315063,0.0966129079461097,0.0877610221505165,293.1747131347656,297.1499938964844,293.1499938964844,0.1097831279039383,-2598.111083984375,304.1526794433594,0.8528497815132141,0.1732947677373886,0.1650670766830444,293.18035888671875,297.1499938964844,293.1499938964844,0.0865906104445457,-1586.3358154296875,304.1527404785156,0.802581787109375,0.1431390047073364,0.1007851138710975,293.1847839355469,297.1499938964844,293.1499938964844,0.1024882942438125,-2458.170654296875,304.1532287597656,0.8379195928573608,0.1639692932367324,0.1561698317527771,293.3442687988281,297.1499938964844,293.1499938964844,0.0030962997116148,-1172.936279296875,295.40802001953125,0.5605894327163696,0.050000000745058,0.2284850180149078,291.1595764160156,291.1499938964844,271.4728088378906,270.6883239746094,284.11395263671875,293.3443298339844,291.1596069335937,1.0,0.1919099390506744,0.9901763200759888,0.9901763200759888,1.0,1.0,-0.885983407497406,0.3742936849594116,0.5116897225379944,0.1738230288028717,0.0,0.0,0.2743073403835296,25.65868377685547,25.0,0.3576251864433288,-6301.41162109375,78.1427993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,305.5181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.80859375,18000.0,0.0,0.0,0.1408821195363998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943280696868896,0.1943324655294418,-4.393213203002233e-06,0.0,0.0001429774420103,0.0,0.0,8.005114555358887,0.0,0.0,0.0,0.286071628332138,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491289347410202,-1377.307373046875,304.1524353027344,0.7054048776626587,0.0963290482759475,0.0875077247619628,293.17645263671875,297.1499938964844,293.1499938964844,0.1093047112226486,-2588.941162109375,304.1530456542969,0.851571261882782,0.1726354658603668,0.164480909705162,293.18023681640625,297.1499938964844,293.1499938964844,0.086317554116249,-1582.3890380859375,304.1527404785156,0.8016040325164795,0.1427791714668274,0.1005351841449737,293.1846618652344,297.1499938964844,293.1499938964844,0.1021690517663955,-2452.0029296875,304.1532287597656,0.8369796276092529,0.1635542660951614,0.1557793021202087,293.34393310546875,297.1499938964844,293.1499938964844,0.0030721155926585,-1163.883056640625,295.37530517578125,0.5603477358818054,0.050000000745058,0.2284926176071167,291.15966796875,291.1499938964844,271.4768371582031,270.6919860839844,284.1144104003906,293.343994140625,291.15966796875,1.0,0.1917427480220794,0.9901717305183412,0.9901717305183412,1.0,1.0,-0.88421630859375,0.3735921382904053,0.5106241703033447,0.1732259392738342,0.0,0.0,0.2736538648605346,25.67609214782715,25.0,0.3089717030525207,-6288.57275390625,77.85626983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.5136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.150390625,18000.0,0.0,0.0,0.1406584978103637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193843811750412,0.1938482075929641,-4.392234586703125e-06,0.0,0.0001427504903404,0.0,0.0,7.982123374938965,0.0,0.0,0.0,0.2859815955162048,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488863289356231,-1373.3031005859375,304.1524353027344,0.7043933868408203,0.0960446372628212,0.0872541293501854,293.178466796875,297.1499938964844,293.1499938964844,0.1087702214717865,-2578.6884765625,304.1534729003906,0.850153923034668,0.1719031333923339,0.1638258397579193,293.1801147460937,297.1499938964844,293.1499938964844,0.0860441178083419,-1578.437255859375,304.1527404785156,0.8005988001823425,0.1424188464879989,0.1002850756049156,293.1845397949219,297.1499938964844,293.1499938964844,0.1018499061465263,-2445.832275390625,304.1532287597656,0.8360159397125244,0.163139060139656,0.1553888022899627,293.3436584472656,297.1499938964844,293.1499938964844,0.0030479554552584,-1154.83203125,295.3425598144531,0.5600849390029907,0.050000000745058,0.2285009175539016,291.1597595214844,291.1499938964844,271.480224609375,270.6954345703125,284.11431884765625,293.3437194824219,291.1597900390625,1.0,0.191570445895195,0.990173637866974,0.990173637866974,1.0,1.0,-0.8823668956756592,0.3728675246238708,0.5094993710517883,0.1725784689188003,0.0,0.0,0.2729918956756592,25.6956729888916,25.0,0.3133995831012726,-6275.69921875,77.55931091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662353515625,305.5094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.478515625,18000.0,0.0,0.0,0.1404303610324859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933559030294418,0.193360298871994,-4.391247784951702e-06,0.0,0.0001425189693691,0.0,0.0,7.958975315093994,0.0,0.0,0.0,0.2858908474445343,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0483991764485836,-1365.270263671875,304.1524353027344,0.7023003101348877,0.0954740941524505,0.0867457911372184,293.1831970214844,297.1499938964844,293.1499938964844,0.1075381338596344,-2555.023681640625,304.15435791015625,0.846925675868988,0.170225441455841,0.1623149961233139,293.179931640625,297.1499938964844,293.1499938964844,0.0854956954717636,-1570.513427734375,304.1527404785156,0.7985163331031799,0.1416964828968048,0.0997840091586113,293.184326171875,297.1499938964844,293.1499938964844,0.1012115627527237,-2433.475830078125,304.1531982421875,0.8340269327163696,0.1623079031705856,0.1546075642108917,293.3431396484375,297.1499938964844,293.1499938964844,0.0029996489174664,-1136.71484375,295.2770690917969,0.559504508972168,0.050000000745058,0.2285193055868148,291.1600341796875,291.1499938964844,271.4852294921875,270.7016906738281,284.1125793457031,293.3432006835937,291.1600646972656,1.0,0.1912092566490173,0.9901774525642396,0.9901774525642396,1.0,1.0,-0.8784265518188477,0.3713490664958954,0.5070774555206299,0.1711398810148239,0.0,0.0,0.2716351151466369,25.74022674560547,25.0,0.3822829127311706,-6249.68359375,76.93389129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,305.5024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18044.248046875,18000.0,0.0,0.0,0.1399577856063842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192361980676651,0.1923663765192031,-4.389265541249188e-06,0.0,0.0001420393527951,0.0,0.0,7.911929607391357,0.0,0.0,0.0,0.285707026720047,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0483991764485836,-1365.270263671875,304.1524353027344,0.7023003101348877,0.0954740941524505,0.0867457911372184,293.1831970214844,297.1499938964844,293.1499938964844,0.1075381338596344,-2555.023681640625,304.15435791015625,0.846925675868988,0.170225441455841,0.1623149961233139,293.179931640625,297.1499938964844,293.1499938964844,0.0854956954717636,-1570.513427734375,304.1527404785156,0.7985163331031799,0.1416964828968048,0.0997840091586113,293.184326171875,297.1499938964844,293.1499938964844,0.1012115627527237,-2433.475830078125,304.1531982421875,0.8340269327163696,0.1623079031705856,0.1546075642108917,293.3431396484375,297.1499938964844,293.1499938964844,0.0029996489174664,-1136.71484375,295.2770690917969,0.559504508972168,0.050000000745058,0.2285193055868148,291.1600341796875,291.1499938964844,271.4852294921875,270.7016906738281,284.1125793457031,293.3432006835937,291.1600646972656,1.0,0.1912092566490173,0.9901774525642396,0.9901774525642396,1.0,1.0,-0.8784265518188477,0.3713490664958954,0.5070774555206299,0.1711398810148239,0.0,0.0,0.2716351151466369,25.74022674560547,25.0,0.3822829127311706,-6249.68359375,76.93389129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,305.5024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18044.248046875,18000.0,0.0,0.0,0.1399577856063842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192361980676651,0.1923663765192031,-4.389265541249188e-06,0.0,0.0001420393527951,0.0,0.0,7.911929607391357,0.0,0.0,0.0,0.285707026720047,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479092523455619,-1357.2025146484375,304.1524353027344,0.7001248002052307,0.0949010998010635,0.0862356945872306,293.188720703125,297.1499938964844,293.1499938964844,0.1060880422592163,-2527.1142578125,304.15533447265625,0.8431860208511353,0.1682639420032501,0.1605348140001297,293.17974853515625,297.1499938964844,293.1499938964844,0.0849448814988136,-1562.558349609375,304.1527404785156,0.7963498830795288,0.1409714818000793,0.0992814823985099,293.18414306640625,297.1499938964844,293.1499938964844,0.1005729362368583,-2421.095458984375,304.1531982421875,0.8319668769836426,0.1614754647016525,0.1538256108760833,293.3427429199219,297.1499938964844,293.1499938964844,0.0029513500630855,-1118.5753173828125,295.2115478515625,0.5588611364364624,0.050000000745058,0.2285397946834564,291.160400390625,291.1499938964844,271.488037109375,270.7072448730469,284.10894775390625,293.3427734375,291.1604309082031,1.0,0.1908235251903534,0.9901812672615052,0.9901812672615052,1.0,1.0,-0.8741607069969177,0.3697326183319092,0.5044280886650085,0.1695200800895691,0.0,0.0,0.2702270746231079,25.79066467285156,25.0,0.4893876910209656,-6223.12255859375,76.26466369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695617675781,305.496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.21875,18000.0,0.0,0.0,0.1394586712121963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913381814956665,0.1913425624370575,-4.387273293104954e-06,0.0,0.0001415328297298,0.0,0.0,7.863634586334228,0.0,0.0,0.0,0.2855193018913269,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479092523455619,-1357.2025146484375,304.1524353027344,0.7001248002052307,0.0949010998010635,0.0862356945872306,293.188720703125,297.1499938964844,293.1499938964844,0.1060880422592163,-2527.1142578125,304.15533447265625,0.8431860208511353,0.1682639420032501,0.1605348140001297,293.17974853515625,297.1499938964844,293.1499938964844,0.0849448814988136,-1562.558349609375,304.1527404785156,0.7963498830795288,0.1409714818000793,0.0992814823985099,293.18414306640625,297.1499938964844,293.1499938964844,0.1005729362368583,-2421.095458984375,304.1531982421875,0.8319668769836426,0.1614754647016525,0.1538256108760833,293.3427429199219,297.1499938964844,293.1499938964844,0.0029513500630855,-1118.5753173828125,295.2115478515625,0.5588611364364624,0.050000000745058,0.2285397946834564,291.160400390625,291.1499938964844,271.488037109375,270.7072448730469,284.10894775390625,293.3427734375,291.1604309082031,1.0,0.1908235251903534,0.9901812672615052,0.9901812672615052,1.0,1.0,-0.8741607069969177,0.3697326183319092,0.5044280886650085,0.1695200800895691,0.0,0.0,0.2702270746231079,25.79066467285156,25.0,0.4893876910209656,-6223.12255859375,76.26466369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695617675781,305.496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.21875,18000.0,0.0,0.0,0.1394586712121963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913381814956665,0.1913425624370575,-4.387273293104954e-06,0.0,0.0001415328297298,0.0,0.0,7.863634586334228,0.0,0.0,0.0,0.2855193018913269,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474164709448814,-1349.0980224609375,304.1524353027344,0.6978832483291626,0.0943257585167884,0.085723765194416,293.1949157714844,297.1499938964844,293.1499938964844,0.1044259816408157,-2495.045654296875,304.15631103515625,0.8389642238616943,0.1660268306732177,0.158491238951683,293.1796264648437,297.1499938964844,293.1499938964844,0.0843913033604621,-1554.5672607421875,304.1527404785156,0.794117271900177,0.1402436196804046,0.0987772494554519,293.1839904785156,297.1499938964844,293.1499938964844,0.0999337211251258,-2408.685302734375,304.1531982421875,0.829850971698761,0.1606415659189224,0.153042659163475,293.3424072265625,297.1499938964844,293.1499938964844,0.0029030388686805,-1100.407470703125,295.14599609375,0.5581693649291992,0.050000000745058,0.2285619974136352,291.16082763671875,291.1499938964844,271.4888610839844,270.712158203125,284.10357666015625,293.3424377441406,291.1608581542969,1.0,0.1904109865427017,0.9901999831199646,0.9901999831199646,1.0,1.0,-0.8695753812789917,0.3680160343647003,0.5015593767166138,0.1677346229553222,0.0,0.0,0.2687552273273468,25.845149993896484,25.0,0.5985319018363953,-6195.79833984375,75.5509262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2739562988281,305.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.44921875,18000.0,0.0,0.0,0.1389278918504715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902763843536377,0.1902807801961898,-4.385266947792843e-06,0.0,0.0001409941469319,0.0,0.0,7.813736438751221,0.0,0.0,0.0,0.2853266298770904,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474164709448814,-1349.0980224609375,304.1524353027344,0.6978832483291626,0.0943257585167884,0.085723765194416,293.1949157714844,297.1499938964844,293.1499938964844,0.1044259816408157,-2495.045654296875,304.15631103515625,0.8389642238616943,0.1660268306732177,0.158491238951683,293.1796264648437,297.1499938964844,293.1499938964844,0.0843913033604621,-1554.5672607421875,304.1527404785156,0.794117271900177,0.1402436196804046,0.0987772494554519,293.1839904785156,297.1499938964844,293.1499938964844,0.0999337211251258,-2408.685302734375,304.1531982421875,0.829850971698761,0.1606415659189224,0.153042659163475,293.3424072265625,297.1499938964844,293.1499938964844,0.0029030388686805,-1100.407470703125,295.14599609375,0.5581693649291992,0.050000000745058,0.2285619974136352,291.16082763671875,291.1499938964844,271.4888610839844,270.712158203125,284.10357666015625,293.3424377441406,291.1608581542969,1.0,0.1904109865427017,0.9901999831199646,0.9901999831199646,1.0,1.0,-0.8695753812789917,0.3680160343647003,0.5015593767166138,0.1677346229553222,0.0,0.0,0.2687552273273468,25.845149993896484,25.0,0.5985319018363953,-6195.79833984375,75.5509262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2739562988281,305.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.44921875,18000.0,0.0,0.0,0.1389278918504715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902763843536377,0.1902807801961898,-4.385266947792843e-06,0.0,0.0001409941469319,0.0,0.0,7.813736438751221,0.0,0.0,0.0,0.2853266298770904,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469213500618934,-1340.9656982421875,304.1524658203125,0.6955932974815369,0.0937485694885253,0.0852103009819984,293.2015991210937,297.1499938964844,293.1499938964844,0.1025672107934951,-2459.07421875,304.1573181152344,0.8343009352684021,0.1635312438011169,0.1562004685401916,293.1795349121094,297.1499938964844,293.1499938964844,0.0838352441787719,-1546.54541015625,304.1527709960937,0.791837215423584,0.1395131647586822,0.098271332681179,293.1838684082031,297.1499938964844,293.1499938964844,0.0992942079901695,-2396.251708984375,304.1531982421875,0.8276944160461426,0.159806340932846,0.1522586643695831,293.3421630859375,297.1499938964844,293.1499938964844,0.0028547274414449,-1082.2191162109375,295.08038330078125,0.5574435591697693,0.050000000745058,0.2285854518413543,291.16131591796875,291.1499938964844,271.4879150390625,270.716552734375,284.0966796875,293.3421630859375,291.1613464355469,1.0,0.1899709403514862,0.9902187585830688,0.9902187585830688,1.0,1.0,-0.8646897673606873,0.3662024140357971,0.4984873533248901,0.1658018231391906,0.0,0.0,0.2672163248062134,25.90192031860352,25.0,0.6639301180839539,-6167.58544921875,74.79447174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798156738281,305.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.896484375,18000.0,0.0,0.0,0.1383621990680694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891728788614273,0.1891772598028183,-4.383230134408223e-06,0.0,0.0001404200447723,0.0,0.0,7.762051582336426,0.0,0.0,0.0,0.2851280868053436,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469213500618934,-1340.9656982421875,304.1524658203125,0.6955932974815369,0.0937485694885253,0.0852103009819984,293.2015991210937,297.1499938964844,293.1499938964844,0.1025672107934951,-2459.07421875,304.1573181152344,0.8343009352684021,0.1635312438011169,0.1562004685401916,293.1795349121094,297.1499938964844,293.1499938964844,0.0838352441787719,-1546.54541015625,304.1527709960937,0.791837215423584,0.1395131647586822,0.098271332681179,293.1838684082031,297.1499938964844,293.1499938964844,0.0992942079901695,-2396.251708984375,304.1531982421875,0.8276944160461426,0.159806340932846,0.1522586643695831,293.3421630859375,297.1499938964844,293.1499938964844,0.0028547274414449,-1082.2191162109375,295.08038330078125,0.5574435591697693,0.050000000745058,0.2285854518413543,291.16131591796875,291.1499938964844,271.4879150390625,270.716552734375,284.0966796875,293.3421630859375,291.1613464355469,1.0,0.1899709403514862,0.9902187585830688,0.9902187585830688,1.0,1.0,-0.8646897673606873,0.3662024140357971,0.4984873533248901,0.1658018231391906,0.0,0.0,0.2672163248062134,25.90192031860352,25.0,0.6639301180839539,-6167.58544921875,74.79447174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798156738281,305.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.896484375,18000.0,0.0,0.0,0.1383621990680694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891728788614273,0.1891772598028183,-4.383230134408223e-06,0.0,0.0001404200447723,0.0,0.0,7.762051582336426,0.0,0.0,0.0,0.2851280868053436,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466730743646621,-1336.8917236328125,304.1524658203125,0.6944347023963928,0.0934594646096229,0.0849531218409538,293.2051086425781,297.1499938964844,293.1499938964844,0.1015663146972656,-2439.65625,304.1578063964844,0.8318071961402893,0.1621892005205154,0.1549643576145172,293.1794738769531,297.1499938964844,293.1499938964844,0.0835563689470291,-1542.5244140625,304.1527709960937,0.7906839847564697,0.1391470730304718,0.0980177894234657,293.1838073730469,297.1499938964844,293.1499938964844,0.0989744141697883,-2390.028076171875,304.1531982421875,0.8266041874885559,0.1593883037567138,0.1518663018941879,293.342041015625,297.1499938964844,293.1499938964844,0.0028305724263191,-1073.1182861328125,295.0475769042969,0.5570713877677917,0.050000000745058,0.2285975515842437,291.1615600585937,291.1499938964844,271.48681640625,270.71856689453125,284.0926818847656,293.3420715332031,291.1615905761719,1.0,0.1897402256727218,0.9902281165122986,0.9902281165122986,1.0,1.0,-0.8621367812156677,0.3652586638927459,0.4968781173229217,0.164785161614418,0.0,0.0,0.2664209008216858,25.930736541748047,25.0,0.6855385899543762,-6153.11328125,74.4003677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283203125,305.4866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.677734375,18000.0,0.0,0.0,0.1380651593208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886049658060073,0.1886093467473983,-4.382193765195552e-06,0.0,0.0001401185872964,0.0,0.0,7.735508441925049,0.0,0.0,0.0,0.2850263714790344,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464244298636913,-1332.814208984375,304.1524658203125,0.6932699680328369,0.093170128762722,0.0846957415342331,293.20867919921875,297.1499938964844,293.1499938964844,0.1005206629633903,-2419.331787109375,304.15826416015625,0.8292092084884644,0.1607877612113952,0.1536708921194076,293.179443359375,297.1499938964844,293.1499938964844,0.0832769870758056,-1538.49755859375,304.1527709960937,0.789525032043457,0.1387804299592971,0.0977638959884643,293.1837463378906,297.1499938964844,293.1499938964844,0.0986546277999877,-2383.800537109375,304.1531982421875,0.8255082964897156,0.1589699983596801,0.151473730802536,293.3419494628906,297.1499938964844,293.1499938964844,0.0028064178768545,-1064.01318359375,295.0147399902344,0.5566953420639038,0.050000000745058,0.2286098301410675,291.16180419921875,291.1499938964844,271.4853820800781,270.720458984375,284.0884094238281,293.34197998046875,291.161865234375,1.0,0.1895023435354232,0.9902463555336,0.9902463555336,1.0,1.0,-0.8595142960548401,0.3642911911010742,0.4952231049537658,0.1637387424707412,0.0,0.0,0.2656076848506927,25.959562301635746,25.0,0.7006715536117554,-6138.384765625,73.99612426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868347167969,305.4850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.484375,18000.0,0.0,0.0,0.1377582997083664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880260854959488,0.1880304664373397,-4.381142844067654e-06,0.0,0.0001398071617586,0.0,0.0,7.708487033843994,0.0,0.0,0.0,0.2849229276180267,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459265001118183,-1324.6571044921875,304.1524658203125,0.6909746527671814,0.0925913602113723,0.084180474281311,293.2148742675781,297.1499938964844,293.1499938964844,0.0983836203813552,-2377.693359375,304.1590576171875,0.8239209651947021,0.1580344438552856,0.1510229557752609,293.17938232421875,297.1499938964844,293.1499938964844,0.0827171206474304,-1530.43359375,304.1527709960937,0.7872471213340759,0.1380460709333419,0.0972550436854362,293.18365478515625,297.1499938964844,293.1499938964844,0.0980154424905777,-2371.343505859375,304.1531982421875,0.823351263999939,0.1581329256296157,0.1506878137588501,293.3417663574219,297.1499938964844,293.1499938964844,0.0027581420727074,-1045.8060302734375,294.9490661621094,0.5559784770011902,0.050000000745058,0.2286333590745926,291.1622619628906,291.1499938964844,271.48150634765625,270.7240295410156,284.0788879394531,293.341796875,291.16229248046875,1.0,0.1890079230070114,0.990282952785492,0.990282952785492,1.0,1.0,-0.8541919589042664,0.3623418807983398,0.4918500781059265,0.1615872383117675,0.0,0.0,0.2639365196228027,26.01053047180176,25.0,0.5624497532844543,-6108.50830078125,73.17018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947692871094,305.4817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.099609375,18000.0,0.0,0.0,0.1371152848005294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868381649255752,0.1868425458669662,-4.378985522635048e-06,0.0,0.0001391545811202,0.0,0.0,7.653112888336182,0.0,0.0,0.0,0.2847108840942383,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459265001118183,-1324.6571044921875,304.1524658203125,0.6909746527671814,0.0925913602113723,0.084180474281311,293.2148742675781,297.1499938964844,293.1499938964844,0.0983836203813552,-2377.693359375,304.1590576171875,0.8239209651947021,0.1580344438552856,0.1510229557752609,293.17938232421875,297.1499938964844,293.1499938964844,0.0827171206474304,-1530.43359375,304.1527709960937,0.7872471213340759,0.1380460709333419,0.0972550436854362,293.18365478515625,297.1499938964844,293.1499938964844,0.0980154424905777,-2371.343505859375,304.1531982421875,0.823351263999939,0.1581329256296157,0.1506878137588501,293.3417663574219,297.1499938964844,293.1499938964844,0.0027581420727074,-1045.8060302734375,294.9490661621094,0.5559784770011902,0.050000000745058,0.2286333590745926,291.1622619628906,291.1499938964844,271.48150634765625,270.7240295410156,284.0788879394531,293.341796875,291.16229248046875,1.0,0.1890079230070114,0.990282952785492,0.990282952785492,1.0,1.0,-0.8541919589042664,0.3623418807983398,0.4918500781059265,0.1615872383117675,0.0,0.0,0.2639365196228027,26.01053047180176,25.0,0.5624497532844543,-6108.50830078125,73.17018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947692871094,305.4817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.099609375,18000.0,0.0,0.0,0.1371152848005294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868381649255752,0.1868425458669662,-4.378985522635048e-06,0.0,0.0001391545811202,0.0,0.0,7.653112888336182,0.0,0.0,0.0,0.2847108840942383,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454325191676616,-1316.5859375,304.1524658203125,0.6889724731445312,0.0920153185725212,0.0836648494005203,293.2170104980469,297.1499938964844,293.1499938964844,0.0966642200946807,-2344.20947265625,304.15887451171875,0.8197637796401978,0.1559528112411499,0.1488939523696899,293.1793518066406,297.1499938964844,293.1499938964844,0.0821619629859924,-1522.4554443359375,304.1527709960937,0.785292387008667,0.1373129785060882,0.096744917333126,293.18359375,297.1499938964844,293.1499938964844,0.0973832011222839,-2359.0244140625,304.1531982421875,0.8214942812919617,0.1572967916727066,0.149900272488594,293.3415222167969,297.1499938964844,293.1499938964844,0.0027100471779704,-1027.68701171875,294.88311767578125,0.5555322766304016,0.050000000745058,0.228648155927658,291.16192626953125,291.1499938964844,271.4764404296875,270.72735595703125,284.06768798828125,293.341552734375,291.1617126464844,1.0,0.1885085701942443,0.990319550037384,0.990319550037384,1.0,1.0,-0.8494777679443359,0.360691487789154,0.4887862801551819,0.1595031768083572,0.0,0.0,0.2623522579669952,26.020299911499023,25.0,-0.9430989027023317,-6080.85888671875,72.39363861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30279541015625,305.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.5078125,18000.0,0.0,0.0,0.1364393979310989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856702417135238,0.1856746226549148,-4.3766094677266665e-06,0.0,0.0001384686474921,0.0,0.0,7.598342895507812,0.0,0.0,0.0,0.2844956517219543,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454325191676616,-1316.5859375,304.1524658203125,0.6889724731445312,0.0920153185725212,0.0836648494005203,293.2170104980469,297.1499938964844,293.1499938964844,0.0966642200946807,-2344.20947265625,304.15887451171875,0.8197637796401978,0.1559528112411499,0.1488939523696899,293.1793518066406,297.1499938964844,293.1499938964844,0.0821619629859924,-1522.4554443359375,304.1527709960937,0.785292387008667,0.1373129785060882,0.096744917333126,293.18359375,297.1499938964844,293.1499938964844,0.0973832011222839,-2359.0244140625,304.1531982421875,0.8214942812919617,0.1572967916727066,0.149900272488594,293.3415222167969,297.1499938964844,293.1499938964844,0.0027100471779704,-1027.68701171875,294.88311767578125,0.5555322766304016,0.050000000745058,0.228648155927658,291.16192626953125,291.1499938964844,271.4764404296875,270.72735595703125,284.06768798828125,293.341552734375,291.1617126464844,1.0,0.1885085701942443,0.990319550037384,0.990319550037384,1.0,1.0,-0.8494777679443359,0.360691487789154,0.4887862801551819,0.1595031768083572,0.0,0.0,0.2623522579669952,26.020299911499023,25.0,-0.9430989027023317,-6080.85888671875,72.39363861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30279541015625,305.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.5078125,18000.0,0.0,0.0,0.1364393979310989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856702417135238,0.1856746226549148,-4.3766094677266665e-06,0.0,0.0001384686474921,0.0,0.0,7.598342895507812,0.0,0.0,0.0,0.2844956517219543,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.044952142983675,-1308.76708984375,304.1524353027344,0.6871857643127441,0.0914486870169639,0.0831550061702728,293.2171630859375,297.1499938964844,293.1499938964844,0.0953043848276138,-2317.7685546875,304.1581726074219,0.8165076375007629,0.1542204767465591,0.1471992135047912,293.17926025390625,297.1499938964844,293.1499938964844,0.0816216990351677,-1514.718017578125,304.1527404785156,0.7835680842399597,0.1365878283977508,0.096238225698471,293.1834716796875,297.1499938964844,293.1499938964844,0.0967673659324646,-2347.042236328125,304.15313720703125,0.8198447227478027,0.1564664542675018,0.1491157263517379,293.3410949707031,297.1499938964844,293.1499938964844,0.0026626116596162,-1009.8634033203124,294.8165283203125,0.5552704930305481,0.050000000745058,0.22865691781044,291.1599426269531,291.1499938964844,271.470458984375,270.73046875,284.0550842285156,293.3411560058594,291.1595764160156,1.0,0.1880190074443817,0.9903702139854432,0.9903702139854432,1.0,1.0,-0.8452924489974976,0.3592954874038696,0.4859969615936279,0.1574913710355758,0.0,0.0,0.2611541152000427,26.00289726257324,25.0,-2.674967050552368,-6058.00537109375,71.6719741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30914306640625,305.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.609375,18000.0,0.0,0.0,0.1357507407665252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847178786993026,0.1847222447395324,-4.373723641037941e-06,0.0,0.0001377697481075,0.0,0.0,7.5521721839904785,0.0,0.0,0.0,0.2842933535575866,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.044952142983675,-1308.76708984375,304.1524353027344,0.6871857643127441,0.0914486870169639,0.0831550061702728,293.2171630859375,297.1499938964844,293.1499938964844,0.0953043848276138,-2317.7685546875,304.1581726074219,0.8165076375007629,0.1542204767465591,0.1471992135047912,293.17926025390625,297.1499938964844,293.1499938964844,0.0816216990351677,-1514.718017578125,304.1527404785156,0.7835680842399597,0.1365878283977508,0.096238225698471,293.1834716796875,297.1499938964844,293.1499938964844,0.0967673659324646,-2347.042236328125,304.15313720703125,0.8198447227478027,0.1564664542675018,0.1491157263517379,293.3410949707031,297.1499938964844,293.1499938964844,0.0026626116596162,-1009.8634033203124,294.8165283203125,0.5552704930305481,0.050000000745058,0.22865691781044,291.1599426269531,291.1499938964844,271.470458984375,270.73046875,284.0550842285156,293.3411560058594,291.1595764160156,1.0,0.1880190074443817,0.9903702139854432,0.9903702139854432,1.0,1.0,-0.8452924489974976,0.3592954874038696,0.4859969615936279,0.1574913710355758,0.0,0.0,0.2611541152000427,26.00289726257324,25.0,-2.674967050552368,-6058.00537109375,71.6719741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30914306640625,305.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.609375,18000.0,0.0,0.0,0.1357507407665252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847178786993026,0.1847222447395324,-4.373723641037941e-06,0.0,0.0001377697481075,0.0,0.0,7.5521721839904785,0.0,0.0,0.0,0.2842933535575866,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444819964468479,-1301.1258544921875,304.15240478515625,0.6854798793792725,0.0908939465880394,0.0826552510261535,293.2167053222656,297.1499938964844,293.1499938964844,0.0940741375088691,-2293.823974609375,304.1575012207031,0.8135256767272949,0.152615413069725,0.1456605345010757,293.1791076660156,297.1499938964844,293.1499938964844,0.081089936196804,-1507.112548828125,304.1527099609375,0.7819222807884216,0.1358733475208282,0.095738485455513,293.183349609375,297.1499938964844,293.1499938964844,0.0961593464016914,-2335.20556640625,304.1531066894531,0.8182545900344849,0.1556442528963089,0.1483381688594818,293.34051513671875,297.1499938964844,293.1499938964844,0.002615600824356,-992.193359375,294.750244140625,0.5550593137741089,0.050000000745058,0.2286640256643295,291.1576232910156,291.1499938964844,271.4637145996094,270.7334899902344,284.0415954589844,293.340576171875,291.15728759765625,1.0,0.187541589140892,0.990420937538147,0.990420937538147,1.0,1.0,-0.8413212895393372,0.3580035269260406,0.4833177626132965,0.1555091589689254,0.0,0.0,0.2602982223033905,25.97886848449707,25.0,-3.019083499908448,-6039.2724609375,70.98138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118591308594,305.46832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.705078125,18000.0,0.0,0.0,0.1350802481174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840198785066604,0.1840242445468902,-4.3706977521651424e-06,0.0,0.0001370892859995,0.0,0.0,7.51686954498291,0.0,0.0,0.0,0.2841188907623291,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444819964468479,-1301.1258544921875,304.15240478515625,0.6854798793792725,0.0908939465880394,0.0826552510261535,293.2167053222656,297.1499938964844,293.1499938964844,0.0940741375088691,-2293.823974609375,304.1575012207031,0.8135256767272949,0.152615413069725,0.1456605345010757,293.1791076660156,297.1499938964844,293.1499938964844,0.081089936196804,-1507.112548828125,304.1527099609375,0.7819222807884216,0.1358733475208282,0.095738485455513,293.183349609375,297.1499938964844,293.1499938964844,0.0961593464016914,-2335.20556640625,304.1531066894531,0.8182545900344849,0.1556442528963089,0.1483381688594818,293.34051513671875,297.1499938964844,293.1499938964844,0.002615600824356,-992.193359375,294.750244140625,0.5550593137741089,0.050000000745058,0.2286640256643295,291.1576232910156,291.1499938964844,271.4637145996094,270.7334899902344,284.0415954589844,293.340576171875,291.15728759765625,1.0,0.187541589140892,0.990420937538147,0.990420937538147,1.0,1.0,-0.8413212895393372,0.3580035269260406,0.4833177626132965,0.1555091589689254,0.0,0.0,0.2602982223033905,25.97886848449707,25.0,-3.019083499908448,-6039.2724609375,70.98138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118591308594,305.46832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.705078125,18000.0,0.0,0.0,0.1350802481174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840198785066604,0.1840242445468902,-4.3706977521651424e-06,0.0,0.0001370892859995,0.0,0.0,7.51686954498291,0.0,0.0,0.0,0.2841188907623291,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442496575415134,-1297.350341796875,304.15240478515625,0.6846426725387573,0.0906209722161293,0.082409381866455,293.21636962890625,297.1499938964844,293.1499938964844,0.0934811756014823,-2282.266357421875,304.1572265625,0.8120663166046143,0.1518365889787674,0.1449189633131027,293.1790466308594,297.1499938964844,293.1499938964844,0.0808256492018699,-1503.3333740234375,304.1527099609375,0.7811124920845032,0.1355200707912445,0.0954914167523384,293.18328857421875,297.1499938964844,293.1499938964844,0.0958564281463623,-2329.30224609375,304.1531066894531,0.8174657821655273,0.1552362442016601,0.1479523330926895,293.3401794433594,297.1499938964844,293.1499938964844,0.0025922525674104,-983.40625,294.7174377441406,0.5549585819244385,0.050000000745058,0.2286674231290817,291.1566162109375,291.1499938964844,271.4601135253906,270.7350158691406,284.03466796875,293.3402404785156,291.1563415527344,1.0,0.1873074918985366,0.9904463291168212,0.9904463291168212,1.0,1.0,-0.8393806219100952,0.3573784232139587,0.4820021986961365,0.1545274406671524,0.0,0.0,0.2599601149559021,25.966571807861328,25.0,-2.8288726806640625,-6030.873046875,70.64485931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,305.4668273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.0234375,18000.0,0.0,0.0,0.1347606182098388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837423890829086,0.1837467551231384,-4.369284397398587e-06,0.0,0.0001367648947052,0.0,0.0,7.502500534057617,0.0,0.0,0.0,0.2840434610843658,4.0,0.0,1.0
296760,293.1727905273437,297.1499938964844,293.1499938964844,0.0440188758075237,-1293.599853515625,304.1523742675781,0.6838122010231018,0.0903507322072982,0.0821660608053207,293.21600341796875,297.1499938964844,293.1499938964844,0.0928965508937835,-2270.8603515625,304.156982421875,0.8106094002723694,0.1510675847530365,0.1441882997751236,293.178955078125,297.1499938964844,293.1499938964844,0.080562062561512,-1499.5645751953125,304.1526794433594,0.7803072929382324,0.1351691633462906,0.0952461063861846,293.1831970214844,297.1499938964844,293.1499938964844,0.0955539047718048,-2323.40185546875,304.153076171875,0.8166770339012146,0.1548301577568054,0.1475683748722076,293.33984375,297.1499938964844,293.1499938964844,0.002568976720795,-974.6380004882812,294.684814453125,0.5548579692840576,0.050000000745058,0.2286708205938339,291.1557922363281,291.1499938964844,271.4564208984375,270.7365417480469,284.0276184082031,293.33990478515625,291.1555480957031,1.0,0.1870764195919037,0.9904705286026,0.9904705286026,1.0,1.0,-0.8374603986740112,0.3567618131637573,0.4806985855102539,0.15355284512043,0.0,0.0,0.259665846824646,25.954608917236328,25.0,-2.522251844406128,-6022.884765625,70.31331634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30987548828125,305.46514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.486328125,18000.0,0.0,0.0,0.13445545732975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835010647773742,0.183505430817604,-4.367979272501543e-06,0.0,0.0001364552008453,0.0,0.0,7.48988676071167,0.0,0.0,0.0,0.2839756608009338,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.043561041355133,-1286.1588134765625,304.15234375,0.6821656823158264,0.0898171439766883,0.081685833632946,293.2152404785156,297.1499938964844,293.1499938964844,0.0917432829737663,-2248.333251953125,304.1565856933594,0.8076744675636292,0.149550125002861,0.1427486836910247,293.17877197265625,297.1499938964844,293.1499938964844,0.0800362154841423,-1492.046875,304.1526794433594,0.7787057161331177,0.1344731897115707,0.0947597399353981,293.1830444335937,297.1499938964844,293.1499938964844,0.0949495434761047,-2311.60205078125,304.153076171875,0.8150947093963623,0.1540227681398391,0.1468051820993423,293.3390808105469,297.1499938964844,293.1499938964844,0.002522601513192,-957.1452026367188,294.6202087402344,0.5546547770500183,0.050000000745058,0.2286776900291443,291.15447998046875,291.1499938964844,271.4488220214844,270.7396850585937,284.0134582519531,293.3391418457031,291.1543273925781,1.0,0.1866220086812973,0.9905189871788024,0.9905189871788024,1.0,1.0,-0.83366459608078,0.3555437326431274,0.4781208634376526,0.1516286730766296,0.0,0.0,0.2591618001461029,25.932016372680664,25.0,-1.7832642793655396,-6007.61962890625,69.66275787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3035583496094,305.4610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.171875,18000.0,0.0,0.0,0.1338908970355987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830926686525344,0.1830970346927642,-4.365698259789497e-06,0.0,0.0001358822337351,0.0,0.0,7.468437671661377,0.0,0.0,0.0,0.2838588356971741,4.0,0.0,1.0
