time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.043561041355133,-1286.1588134765625,304.15234375,0.6821656823158264,0.0898171439766883,0.081685833632946,293.2152404785156,297.1499938964844,293.1499938964844,0.0917432829737663,-2248.333251953125,304.1565856933594,0.8076744675636292,0.149550125002861,0.1427486836910247,293.17877197265625,297.1499938964844,293.1499938964844,0.0800362154841423,-1492.046875,304.1526794433594,0.7787057161331177,0.1344731897115707,0.0947597399353981,293.1830444335937,297.1499938964844,293.1499938964844,0.0949495434761047,-2311.60205078125,304.153076171875,0.8150947093963623,0.1540227681398391,0.1468051820993423,293.3390808105469,297.1499938964844,293.1499938964844,0.002522601513192,-957.1452026367188,294.6202087402344,0.5546547770500183,0.050000000745058,0.2286776900291443,291.15447998046875,291.1499938964844,271.4488220214844,270.7396850585937,284.0134582519531,293.3391418457031,291.1543273925781,1.0,0.1866220086812973,0.9905189871788024,0.9905189871788024,1.0,1.0,-0.83366459608078,0.3555437326431274,0.4781208634376526,0.1516286730766296,0.0,0.0,0.2591618001461029,25.932016372680664,25.0,-1.7832642793655396,-6007.61962890625,69.66275787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3035583496094,305.4610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.171875,18000.0,0.0,0.0,0.1338908970355987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830926686525344,0.1830970346927642,-4.365698259789497e-06,0.0,0.0001358822337351,0.0,0.0,7.468437671661377,0.0,0.0,0.0,0.2838588356971741,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431080013513565,-1278.794189453125,304.1523132324219,0.6805363893508911,0.0892922282218933,0.0812136605381965,293.2144470214844,297.1499938964844,293.1499938964844,0.0906064510345459,-2226.100341796875,304.1562805175781,0.804691731929779,0.148055613040924,0.1413322240114212,293.1785583496094,297.1499938964844,293.1499938964844,0.0795117765665054,-1484.5516357421875,304.15264892578125,0.7771133184432983,0.133784145116806,0.0942784696817398,293.182861328125,297.1499938964844,293.1499938964844,0.0943460166454315,-2299.80322265625,304.1530456542969,0.8135023713111877,0.1532211899757385,0.1460477262735366,293.3382568359375,297.1499938964844,293.1499938964844,0.0024764772970229,-939.7196655273438,294.55633544921875,0.5544480085372925,0.050000000745058,0.2286846786737442,291.1536865234375,291.1499938964844,271.4410705566406,270.7430114746094,283.99932861328125,293.3383483886719,291.1535949707031,1.0,0.1861775070428848,0.9905674457550048,0.9905674457550048,1.0,1.0,-0.8299194574356079,0.3543371260166168,0.4755823016166687,0.1497473716735839,0.0,0.0,0.2587254643440246,25.9114933013916,25.0,-1.0737749338150024,-5992.8134765625,69.02765655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2936096191406,305.4555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.240234375,18000.0,0.0,0.0,0.1333953887224197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827504932880401,0.1827548593282699,-4.363869265944231e-06,0.0,0.0001353793486487,0.0,0.0,7.450621128082275,0.0,0.0,0.0,0.2837632894515991,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431080013513565,-1278.794189453125,304.1523132324219,0.6805363893508911,0.0892922282218933,0.0812136605381965,293.2144470214844,297.1499938964844,293.1499938964844,0.0906064510345459,-2226.100341796875,304.1562805175781,0.804691731929779,0.148055613040924,0.1413322240114212,293.1785583496094,297.1499938964844,293.1499938964844,0.0795117765665054,-1484.5516357421875,304.15264892578125,0.7771133184432983,0.133784145116806,0.0942784696817398,293.182861328125,297.1499938964844,293.1499938964844,0.0943460166454315,-2299.80322265625,304.1530456542969,0.8135023713111877,0.1532211899757385,0.1460477262735366,293.3382568359375,297.1499938964844,293.1499938964844,0.0024764772970229,-939.7196655273438,294.55633544921875,0.5544480085372925,0.050000000745058,0.2286846786737442,291.1536865234375,291.1499938964844,271.4410705566406,270.7430114746094,283.99932861328125,293.3383483886719,291.1535949707031,1.0,0.1861775070428848,0.9905674457550048,0.9905674457550048,1.0,1.0,-0.8299194574356079,0.3543371260166168,0.4755823016166687,0.1497473716735839,0.0,0.0,0.2587254643440246,25.9114933013916,25.0,-1.0737749338150024,-5992.8134765625,69.02765655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2936096191406,305.4555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.240234375,18000.0,0.0,0.0,0.1333953887224197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827504932880401,0.1827548593282699,-4.363869265944231e-06,0.0,0.0001353793486487,0.0,0.0,7.450621128082275,0.0,0.0,0.0,0.2837632894515991,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426597706973552,-1271.5069580078125,304.1522827148437,0.6789239645004272,0.0887753739953041,0.0807488933205604,293.21368408203125,297.1499938964844,293.1499938964844,0.0894833952188491,-2204.121337890625,304.15606689453125,0.8017025589942932,0.1465813815593719,0.1399354487657547,293.1783752441406,297.1499938964844,293.1499938964844,0.078988678753376,-1477.0792236328125,304.15264892578125,0.7755294442176819,0.1331010311841964,0.0938015431165695,293.18267822265625,297.1499938964844,293.1499938964844,0.0937435552477836,-2288.012939453125,304.1530456542969,0.811897873878479,0.1524247229099273,0.1452952772378921,293.3374328613281,297.1499938964844,293.1499938964844,0.0024305991828441,-922.3651123046876,294.4931335449219,0.5542386770248413,0.050000000745058,0.2286917865276336,291.1533203125,291.1499938964844,271.43341064453125,270.7466125488281,283.98553466796875,293.3374938964844,291.1532897949219,1.0,0.1857421100139618,0.9906186461448668,0.9906186461448668,1.0,1.0,-0.8262181878089905,0.3531341850757599,0.4730840027332306,0.1479192972183227,0.0,0.0,0.2583122253417969,25.89299392700196,25.0,-0.5030393004417419,-5978.06005859375,68.40665435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.783203125,18000.0,0.0,0.0,0.1329709589481353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824401766061782,0.182444542646408,-4.362440904515097e-06,0.0,0.0001349486119579,0.0,0.0,7.434858322143555,0.0,0.0,0.0,0.2836832702159881,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426597706973552,-1271.5069580078125,304.1522827148437,0.6789239645004272,0.0887753739953041,0.0807488933205604,293.21368408203125,297.1499938964844,293.1499938964844,0.0894833952188491,-2204.121337890625,304.15606689453125,0.8017025589942932,0.1465813815593719,0.1399354487657547,293.1783752441406,297.1499938964844,293.1499938964844,0.078988678753376,-1477.0792236328125,304.15264892578125,0.7755294442176819,0.1331010311841964,0.0938015431165695,293.18267822265625,297.1499938964844,293.1499938964844,0.0937435552477836,-2288.012939453125,304.1530456542969,0.811897873878479,0.1524247229099273,0.1452952772378921,293.3374328613281,297.1499938964844,293.1499938964844,0.0024305991828441,-922.3651123046876,294.4931335449219,0.5542386770248413,0.050000000745058,0.2286917865276336,291.1533203125,291.1499938964844,271.43341064453125,270.7466125488281,283.98553466796875,293.3374938964844,291.1532897949219,1.0,0.1857421100139618,0.9906186461448668,0.9906186461448668,1.0,1.0,-0.8262181878089905,0.3531341850757599,0.4730840027332306,0.1479192972183227,0.0,0.0,0.2583122253417969,25.89299392700196,25.0,-0.5030393004417419,-5978.06005859375,68.40665435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.783203125,18000.0,0.0,0.0,0.1329709589481353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824401766061782,0.182444542646408,-4.362440904515097e-06,0.0,0.0001349486119579,0.0,0.0,7.434858322143555,0.0,0.0,0.0,0.2836832702159881,4.0,0.0,1.0
297180,293.1718444824219,297.1499938964844,293.1499938964844,0.0422165095806121,-1264.2998046875,304.1522827148437,0.6773303747177124,0.0882662534713745,0.0802910774946212,293.212890625,297.1499938964844,293.1499938964844,0.0883731320500373,-2182.3876953125,304.1558837890625,0.7987284064292908,0.1451264470815658,0.1385569125413894,293.1781616210937,297.1499938964844,293.1499938964844,0.0784669518470764,-1469.631591796875,304.1526184082031,0.7739557027816772,0.1324231475591659,0.0933283418416976,293.1824951171875,297.1499938964844,293.1499938964844,0.0931424722075462,-2276.240234375,304.15301513671875,0.8102808594703674,0.1516329050064087,0.1445472836494445,293.3365783691406,297.1499938964844,293.1499938964844,0.0023849457502365,-905.0783081054688,294.43048095703125,0.554029107093811,0.050000000745058,0.2286988943815231,291.1532592773437,291.1499938964844,271.426025390625,270.7506103515625,283.97222900390625,293.3366394042969,291.1532287597656,1.0,0.1853148341178894,0.9906697869300842,0.9906697869300842,1.0,1.0,-0.8225569725036621,0.3519290089607239,0.4706279635429382,0.1461532413959503,0.0,0.0,0.2578872740268707,25.87621116638184,25.0,-0.0616661980748176,-5963.13037109375,67.79850769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,305.4417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.658203125,18000.0,0.0,0.0,0.1326114237308502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821346133947372,0.1821389645338058,-4.361324499768671e-06,0.0,0.0001345837372355,0.0,0.0,7.419826984405518,0.0,0.0,0.0,0.2836128175258636,4.0,0.0,1.0
297240,293.1718444824219,297.1499938964844,293.1499938964844,0.0422165095806121,-1264.2998046875,304.1522827148437,0.6773303747177124,0.0882662534713745,0.0802910774946212,293.212890625,297.1499938964844,293.1499938964844,0.0883731320500373,-2182.3876953125,304.1558837890625,0.7987284064292908,0.1451264470815658,0.1385569125413894,293.1781616210937,297.1499938964844,293.1499938964844,0.0784669518470764,-1469.631591796875,304.1526184082031,0.7739557027816772,0.1324231475591659,0.0933283418416976,293.1824951171875,297.1499938964844,293.1499938964844,0.0931424722075462,-2276.240234375,304.15301513671875,0.8102808594703674,0.1516329050064087,0.1445472836494445,293.3365783691406,297.1499938964844,293.1499938964844,0.0023849457502365,-905.0783081054688,294.43048095703125,0.554029107093811,0.050000000745058,0.2286988943815231,291.1532592773437,291.1499938964844,271.426025390625,270.7506103515625,283.97222900390625,293.3366394042969,291.1532287597656,1.0,0.1853148341178894,0.9906697869300842,0.9906697869300842,1.0,1.0,-0.8225569725036621,0.3519290089607239,0.4706279635429382,0.1461532413959503,0.0,0.0,0.2578872740268707,25.87621116638184,25.0,-0.0616661980748176,-5963.13037109375,67.79850769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,305.4417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.658203125,18000.0,0.0,0.0,0.1326114237308502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821346133947372,0.1821389645338058,-4.361324499768671e-06,0.0,0.0001345837372355,0.0,0.0,7.419826984405518,0.0,0.0,0.0,0.2836128175258636,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0419969372451305,-1260.7294921875,304.1522521972656,0.676541805267334,0.0880147144198417,0.0800648629665374,293.2124938964844,297.1499938964844,293.1499938964844,0.0878229662775993,-2171.61865234375,304.15582275390625,0.7972490191459656,0.1444065421819687,0.1378747224807739,293.1780700683594,297.1499938964844,293.1499938964844,0.078206680715084,-1465.9185791015625,304.1526184082031,0.773173451423645,0.1320861577987671,0.093093104660511,293.1824035644531,297.1499938964844,293.1499938964844,0.0928425714373588,-2270.36328125,304.15301513671875,0.8094678521156311,0.1512387692928314,0.1441749483346939,293.3361511230469,297.1499938964844,293.1499938964844,0.0023622133303433,-896.465087890625,294.3993530273437,0.5539250373840332,0.050000000745058,0.2287024408578872,291.1532897949219,291.1499938964844,271.4225158691406,270.7527770996094,283.9658508300781,293.3362121582031,291.1533203125,1.0,0.185104101896286,0.9906953573226928,0.9906953573226928,1.0,1.0,-0.8207417130470276,0.3513247072696686,0.469417005777359,0.1452959924936294,0.0,0.0,0.2576610743999481,25.86837387084961,25.0,0.119622029364109,-5955.5517578125,67.49913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,305.43798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.060546875,18000.0,0.0,0.0,0.1324537545442581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819766461849212,0.181981012225151,-4.360860657470767e-06,0.0,0.0001344237243756,0.0,0.0,7.412247657775879,0.0,0.0,0.0,0.2835797071456909,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.041778814047575,-1257.1824951171875,304.1522521972656,0.6757593154907227,0.0877652168273925,0.0798404663801193,293.2121276855469,297.1499938964844,293.1499938964844,0.0872761532664299,-2160.917236328125,304.15576171875,0.7957757115364075,0.1436917036771774,0.137197270989418,293.177978515625,297.1499938964844,293.1499938964844,0.0779468491673469,-1462.2135009765625,304.1526184082031,0.7723947763442993,0.1317504197359085,0.0928587466478347,293.18231201171875,297.1499938964844,293.1499938964844,0.0925431698560714,-2264.49462890625,304.15301513671875,0.8086519837379456,0.1508457958698272,0.1438037157058715,293.335693359375,297.1499938964844,293.1499938964844,0.002339530037716,-887.867431640625,294.36834716796875,0.553821861743927,0.050000000745058,0.2287059426307678,291.1534118652344,291.1499938964844,271.41912841796875,270.75506591796875,283.95965576171875,293.3357849121094,291.1534423828125,1.0,0.1848952025175094,0.9907271265983582,0.9907271265983582,1.0,1.0,-0.8189366459846497,0.3507188856601715,0.4682177901268005,0.1444571167230606,0.0,0.0,0.2574214935302734,25.86083602905273,25.0,0.2800379395484924,-5947.87939453125,67.20275115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536926269531,305.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.736328125,18000.0,0.0,0.0,0.1323084980249405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818118840456009,0.1818162500858307,-4.360445018392056e-06,0.0,0.0001342763134744,0.0,0.0,7.404456615447998,0.0,0.0,0.0,0.2835471034049988,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413469411432743,-1250.158935546875,304.1522216796875,0.6742137670516968,0.0872722268104553,0.079396978020668,293.2113342285156,297.1499938964844,293.1499938964844,0.0861923173069953,-2139.71435546875,304.1556396484375,0.792849600315094,0.1422770470380783,0.1358563750982284,293.1777648925781,297.1499938964844,293.1499938964844,0.0774285048246383,-1454.8272705078125,304.1526184082031,0.770849347114563,0.1310825794935226,0.0923925340175628,293.1821594238281,297.1499938964844,293.1499938964844,0.0919459164142608,-2252.783203125,304.15301513671875,0.807011604309082,0.1500633209943771,0.1430644243955612,293.3348388671875,297.1499938964844,293.1499938964844,0.0022943208459764,-870.7235717773438,294.30670166015625,0.5536194443702698,0.050000000745058,0.2287128418684005,291.1537780761719,291.1499938964844,271.4129638671875,270.76007080078125,283.9479064941406,293.3349304199219,291.1538391113281,1.0,0.1844823807477951,0.9907907247543336,0.9907907247543336,1.0,1.0,-0.815356433391571,0.3495009839534759,0.4658554494380951,0.142836257815361,0.0,0.0,0.2568928003311157,25.846481323242188,25.0,0.5670567750930786,-5932.20849609375,66.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409973144531,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.806640625,18000.0,0.0,0.0,0.132046952843666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814547926187515,0.1814591586589813,-4.359719696367392e-06,0.0,0.0001340108719887,0.0,0.0,7.387868404388428,0.0,0.0,0.0,0.2834815680980682,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413469411432743,-1250.158935546875,304.1522216796875,0.6742137670516968,0.0872722268104553,0.079396978020668,293.2113342285156,297.1499938964844,293.1499938964844,0.0861923173069953,-2139.71435546875,304.1556396484375,0.792849600315094,0.1422770470380783,0.1358563750982284,293.1777648925781,297.1499938964844,293.1499938964844,0.0774285048246383,-1454.8272705078125,304.1526184082031,0.770849347114563,0.1310825794935226,0.0923925340175628,293.1821594238281,297.1499938964844,293.1499938964844,0.0919459164142608,-2252.783203125,304.15301513671875,0.807011604309082,0.1500633209943771,0.1430644243955612,293.3348388671875,297.1499938964844,293.1499938964844,0.0022943208459764,-870.7235717773438,294.30670166015625,0.5536194443702698,0.050000000745058,0.2287128418684005,291.1537780761719,291.1499938964844,271.4129638671875,270.76007080078125,283.9479064941406,293.3349304199219,291.1538391113281,1.0,0.1844823807477951,0.9907907247543336,0.9907907247543336,1.0,1.0,-0.815356433391571,0.3495009839534759,0.4658554494380951,0.142836257815361,0.0,0.0,0.2568928003311157,25.846481323242188,25.0,0.5670567750930786,-5932.20849609375,66.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409973144531,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.806640625,18000.0,0.0,0.0,0.132046952843666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814547926187515,0.1814591586589813,-4.359719696367392e-06,0.0,0.0001340108719887,0.0,0.0,7.387868404388428,0.0,0.0,0.0,0.2834815680980682,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409214384853839,-1243.2371826171875,304.1521911621094,0.6726970076560974,0.0867877379059791,0.0789610221982002,293.2105407714844,297.1499938964844,293.1499938964844,0.0851223319768905,-2118.798828125,304.1555480957031,0.789956271648407,0.1408836096525192,0.1345352828502655,293.1775817871094,297.1499938964844,293.1499938964844,0.0769121423363685,-1447.476806640625,304.152587890625,0.7693217396736145,0.1304198205471038,0.0919298157095909,293.1819763183594,297.1499938964844,293.1499938964844,0.0913510099053382,-2241.113525390625,304.1529846191406,0.8053601384162903,0.1492857486009597,0.1423296779394149,293.3339538574219,297.1499938964844,293.1499938964844,0.002249329118058,-853.6522827148438,294.2454833984375,0.5534235239028931,0.050000000745058,0.2287195324897766,291.1543273925781,291.1499938964844,271.4076843261719,270.7657775878906,283.9372253417969,293.33404541015625,291.1544189453125,1.0,0.1840761750936508,0.990854263305664,0.990854263305664,1.0,1.0,-0.8118184804916382,0.3482746183872223,0.4635438323020935,0.1412944793701172,0.0,0.0,0.2562776505947113,25.832904815673828,25.0,0.8108840584754944,-5915.99365234375,66.04570007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230224609375,305.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.77734375,18000.0,0.0,0.0,0.131813108921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810464262962341,0.1810507923364639,-4.359093054517871e-06,0.0,0.0001337735448032,0.0,0.0,7.369242668151855,0.0,0.0,0.0,0.2834125161170959,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409214384853839,-1243.2371826171875,304.1521911621094,0.6726970076560974,0.0867877379059791,0.0789610221982002,293.2105407714844,297.1499938964844,293.1499938964844,0.0851223319768905,-2118.798828125,304.1555480957031,0.789956271648407,0.1408836096525192,0.1345352828502655,293.1775817871094,297.1499938964844,293.1499938964844,0.0769121423363685,-1447.476806640625,304.152587890625,0.7693217396736145,0.1304198205471038,0.0919298157095909,293.1819763183594,297.1499938964844,293.1499938964844,0.0913510099053382,-2241.113525390625,304.1529846191406,0.8053601384162903,0.1492857486009597,0.1423296779394149,293.3339538574219,297.1499938964844,293.1499938964844,0.002249329118058,-853.6522827148438,294.2454833984375,0.5534235239028931,0.050000000745058,0.2287195324897766,291.1543273925781,291.1499938964844,271.4076843261719,270.7657775878906,283.9372253417969,293.33404541015625,291.1544189453125,1.0,0.1840761750936508,0.990854263305664,0.990854263305664,1.0,1.0,-0.8118184804916382,0.3482746183872223,0.4635438323020935,0.1412944793701172,0.0,0.0,0.2562776505947113,25.832904815673828,25.0,0.8108840584754944,-5915.99365234375,66.04570007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230224609375,305.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.77734375,18000.0,0.0,0.0,0.131813108921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810464262962341,0.1810507923364639,-4.359093054517871e-06,0.0,0.0001337735448032,0.0,0.0,7.369242668151855,0.0,0.0,0.0,0.2834125161170959,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405028276145458,-1236.42578125,304.15216064453125,0.6712116599082947,0.0863121002912521,0.0785328894853591,293.2097473144531,297.1499938964844,293.1499938964844,0.0840668454766273,-2098.1875,304.15545654296875,0.7871009111404419,0.1395121812820434,0.13323475420475,293.1773681640625,297.1499938964844,293.1499938964844,0.0763980969786644,-1440.1676025390625,304.152587890625,0.7678138613700867,0.1297622770071029,0.0914706736803054,293.1817932128906,297.1499938964844,293.1499938964844,0.0907588824629783,-2229.4951171875,304.1529846191406,0.8037122488021851,0.1485133171081543,0.1415996849536895,293.33306884765625,297.1499938964844,293.1499938964844,0.0022045727819204,-836.6626586914062,294.1847229003906,0.5532353520393372,0.050000000745058,0.2287259846925735,291.155029296875,291.1499938964844,271.40350341796875,270.772216796875,283.9276428222656,293.3331604003906,291.1551513671875,1.0,0.1836763471364975,0.9909242987632751,0.9909242987632751,1.0,1.0,-0.8083242177963257,0.3470397293567657,0.4612844884395599,0.1398338377475738,0.0,0.0,0.2555588483810425,25.819900512695312,25.0,1.0050077438354492,-5899.1279296875,65.48406219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220458984375,305.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.51953125,18000.0,0.0,0.0,0.1315917074680328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805733889341354,0.180577740073204,-4.358508249424631e-06,0.0,0.0001335488486802,0.0,0.0,7.347911357879639,0.0,0.0,0.0,0.2833366394042969,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405028276145458,-1236.42578125,304.15216064453125,0.6712116599082947,0.0863121002912521,0.0785328894853591,293.2097473144531,297.1499938964844,293.1499938964844,0.0840668454766273,-2098.1875,304.15545654296875,0.7871009111404419,0.1395121812820434,0.13323475420475,293.1773681640625,297.1499938964844,293.1499938964844,0.0763980969786644,-1440.1676025390625,304.152587890625,0.7678138613700867,0.1297622770071029,0.0914706736803054,293.1817932128906,297.1499938964844,293.1499938964844,0.0907588824629783,-2229.4951171875,304.1529846191406,0.8037122488021851,0.1485133171081543,0.1415996849536895,293.33306884765625,297.1499938964844,293.1499938964844,0.0022045727819204,-836.6626586914062,294.1847229003906,0.5532353520393372,0.050000000745058,0.2287259846925735,291.155029296875,291.1499938964844,271.40350341796875,270.772216796875,283.9276428222656,293.3331604003906,291.1551513671875,1.0,0.1836763471364975,0.9909242987632751,0.9909242987632751,1.0,1.0,-0.8083242177963257,0.3470397293567657,0.4612844884395599,0.1398338377475738,0.0,0.0,0.2555588483810425,25.819900512695312,25.0,1.0050077438354492,-5899.1279296875,65.48406219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220458984375,305.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.51953125,18000.0,0.0,0.0,0.1315917074680328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805733889341354,0.180577740073204,-4.358508249424631e-06,0.0,0.0001335488486802,0.0,0.0,7.347911357879639,0.0,0.0,0.0,0.2833366394042969,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0400914847850799,-1229.730224609375,304.1521301269531,0.6697592735290527,0.0858454704284668,0.0781127288937568,293.2089233398437,297.1499938964844,293.1499938964844,0.0830261260271072,-2077.890625,304.1553649902344,0.7842870354652405,0.1381630450487136,0.1319550573825836,293.1771545410156,297.1499938964844,293.1499938964844,0.0758866667747497,-1432.904052734375,304.152587890625,0.766326904296875,0.129110038280487,0.0910151526331901,293.1815795898437,297.1499938964844,293.1499938964844,0.0901698768138885,-2217.9365234375,304.1529846191406,0.802078902721405,0.1477462202310562,0.1408745795488357,293.3321838378906,297.1499938964844,293.1499938964844,0.0021600343752652,-819.7498168945312,294.1243591308594,0.5530557632446289,0.050000000745058,0.2287321388721466,291.1558532714844,291.1499938964844,271.400634765625,270.7795104980469,283.9193115234375,293.332275390625,291.1559753417969,1.0,0.1832825988531112,0.9909942746162416,0.9909942746162416,1.0,1.0,-0.8048744797706604,0.3457963466644287,0.4590781033039093,0.1384543776512146,0.0,0.0,0.2547251582145691,25.80728340148925,25.0,1.156669020652771,-5881.52294921875,64.93331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,305.4085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.873046875,18000.0,0.0,0.0,0.1313673853874206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800269484519958,0.1800312995910644,-4.357912075647619e-06,0.0,0.0001333211985183,0.0,0.0,7.323418617248535,0.0,0.0,0.0,0.2832513749599457,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0400914847850799,-1229.730224609375,304.1521301269531,0.6697592735290527,0.0858454704284668,0.0781127288937568,293.2089233398437,297.1499938964844,293.1499938964844,0.0830261260271072,-2077.890625,304.1553649902344,0.7842870354652405,0.1381630450487136,0.1319550573825836,293.1771545410156,297.1499938964844,293.1499938964844,0.0758866667747497,-1432.904052734375,304.152587890625,0.766326904296875,0.129110038280487,0.0910151526331901,293.1815795898437,297.1499938964844,293.1499938964844,0.0901698768138885,-2217.9365234375,304.1529846191406,0.802078902721405,0.1477462202310562,0.1408745795488357,293.3321838378906,297.1499938964844,293.1499938964844,0.0021600343752652,-819.7498168945312,294.1243591308594,0.5530557632446289,0.050000000745058,0.2287321388721466,291.1558532714844,291.1499938964844,271.400634765625,270.7795104980469,283.9193115234375,293.332275390625,291.1559753417969,1.0,0.1832825988531112,0.9909942746162416,0.9909942746162416,1.0,1.0,-0.8048744797706604,0.3457963466644287,0.4590781033039093,0.1384543776512146,0.0,0.0,0.2547251582145691,25.80728340148925,25.0,1.156669020652771,-5881.52294921875,64.93331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,305.4085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.873046875,18000.0,0.0,0.0,0.1313673853874206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800269484519958,0.1800312995910644,-4.357912075647619e-06,0.0,0.0001333211985183,0.0,0.0,7.323418617248535,0.0,0.0,0.0,0.2832513749599457,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398887433111667,-1226.4290771484375,304.152099609375,0.66904616355896,0.085615687072277,0.0779057741165161,293.2085266113281,297.1499938964844,293.1499938964844,0.0825116038322448,-2067.86669921875,304.15533447265625,0.7828971147537231,0.1374972015619278,0.1313233524560928,293.17706298828125,297.1499938964844,293.1499938964844,0.0756320729851722,-1429.291748046875,304.152587890625,0.7655916810035706,0.1287860125303268,0.0907888188958168,293.1814880371094,297.1499938964844,293.1499938964844,0.0898767113685607,-2212.18310546875,304.1529541015625,0.8012681603431702,0.1473648101091385,0.1405139714479446,293.3317565917969,297.1499938964844,293.1499938964844,0.0021378519013524,-811.3246459960938,294.09429931640625,0.5529693961143494,0.050000000745058,0.2287351042032241,291.1562805175781,291.1499938964844,271.3997802734375,270.78350830078125,283.9156494140625,293.33184814453125,291.1564025878906,1.0,0.183088019490242,0.9910292625427246,0.9910292625427246,1.0,1.0,-0.8031670451164246,0.3451719582080841,0.4579950869083404,0.1377948522567749,0.0,0.0,0.2542615234851837,25.801082611083984,25.0,1.2118526697158811,-5872.41015625,64.66204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21539306640625,305.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.244140625,18000.0,0.0,0.0,0.1312496215105056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797233521938324,0.179727703332901,-4.3575960262387525e-06,0.0,0.0001332016836386,0.0,0.0,7.309843063354492,0.0,0.0,0.0,0.2832044959068298,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396881699562072,-1223.16259765625,304.152099609375,0.6683422923088074,0.0853884667158126,0.0777010843157768,293.2080993652344,297.1499938964844,293.1499938964844,0.0820013433694839,-2057.93408203125,304.1553039550781,0.7815198302268982,0.1368375718593597,0.1306975036859512,293.1769714355469,297.1499938964844,293.1499938964844,0.0753783956170082,-1425.6947021484375,304.1525573730469,0.7648622989654541,0.1284634917974472,0.0905635133385658,293.181396484375,297.1499938964844,293.1499938964844,0.0895846113562583,-2206.450927734375,304.1529541015625,0.8004618287086487,0.1469849348068237,0.1401548087596893,293.331298828125,297.1499938964844,293.1499938964844,0.0021157292649149,-802.9213256835938,294.0643615722656,0.5528853535652161,0.050000000745058,0.2287379950284958,291.15673828125,291.1499938964844,271.3993225097656,270.78778076171875,283.9123229980469,293.3313903808594,291.1568603515625,1.0,0.1828950345516204,0.991068959236145,0.991068959236145,1.0,1.0,-0.8014722466468811,0.3445463478565216,0.4569258689880371,0.1371554285287857,0.0,0.0,0.2537644207477569,25.794937133789062,25.0,1.2461750507354736,-5863.06982421875,64.39361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148132324219,305.4039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.716796875,18000.0,0.0,0.0,0.1311254352331161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793976128101349,0.1794019788503646,-4.357258603704395e-06,0.0,0.0001330756495008,0.0,0.0,7.295286178588867,0.0,0.0,0.0,0.2831542491912842,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0392935834825038,-1216.7344970703125,304.15203857421875,0.6669624447822571,0.0849414989352226,0.0772983357310295,293.207275390625,297.1499938964844,293.1499938964844,0.0809933841228485,-2038.338623046875,304.1552124023437,0.7788029313087463,0.1355365067720413,0.1294628381729126,293.1767578125,297.1499938964844,293.1499938964844,0.0748739019036293,-1418.549072265625,304.1525573730469,0.7634210586547852,0.1278229653835296,0.0901159793138504,293.18121337890625,297.1499938964844,293.1499938964844,0.089003786444664,-2195.053955078125,304.1529541015625,0.7988625168800354,0.1462298333644867,0.1394407600164413,293.3304138183594,297.1499938964844,293.1499938964844,0.0020716446451842,-786.1747436523438,294.0047302246094,0.5527244806289673,0.050000000745058,0.2287435382604599,291.1576538085937,291.1499938964844,271.39971923828125,270.7970886230469,283.90673828125,293.3305053710937,291.15777587890625,1.0,0.1825136542320251,0.9911483526229858,0.9911483526229858,1.0,1.0,-0.7981196045875549,0.3432914018630981,0.4548282027244568,0.1359352618455886,0.0,0.0,0.2526763081550598,25.78274917602539,25.0,1.2706207036972046,-5843.71826171875,63.86497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21600341796875,305.4000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.84765625,18000.0,0.0,0.0,0.1308522522449493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786834746599197,0.1786878257989883,-4.356499175628414e-06,0.0,0.0001327984064118,0.0,0.0,7.263360977172852,0.0,0.0,0.0,0.2830436825752258,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0392935834825038,-1216.7344970703125,304.15203857421875,0.6669624447822571,0.0849414989352226,0.0772983357310295,293.207275390625,297.1499938964844,293.1499938964844,0.0809933841228485,-2038.338623046875,304.1552124023437,0.7788029313087463,0.1355365067720413,0.1294628381729126,293.1767578125,297.1499938964844,293.1499938964844,0.0748739019036293,-1418.549072265625,304.1525573730469,0.7634210586547852,0.1278229653835296,0.0901159793138504,293.18121337890625,297.1499938964844,293.1499938964844,0.089003786444664,-2195.053955078125,304.1529541015625,0.7988625168800354,0.1462298333644867,0.1394407600164413,293.3304138183594,297.1499938964844,293.1499938964844,0.0020716446451842,-786.1747436523438,294.0047302246094,0.5527244806289673,0.050000000745058,0.2287435382604599,291.1576538085937,291.1499938964844,271.39971923828125,270.7970886230469,283.90673828125,293.3305053710937,291.15777587890625,1.0,0.1825136542320251,0.9911483526229858,0.9911483526229858,1.0,1.0,-0.7981196045875549,0.3432914018630981,0.4548282027244568,0.1359352618455886,0.0,0.0,0.2526763081550598,25.78274917602539,25.0,1.2706207036972046,-5843.71826171875,63.86497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21600341796875,305.4000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.84765625,18000.0,0.0,0.0,0.1308522522449493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786834746599197,0.1786878257989883,-4.356499175628414e-06,0.0,0.0001327984064118,0.0,0.0,7.263360977172852,0.0,0.0,0.0,0.2830436825752258,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0389076061546802,-1210.443359375,304.1520080566406,0.6656188368797302,0.0845042839646339,0.076904222369194,293.2064208984375,297.1499938964844,293.1499938964844,0.0800016298890113,-2019.0941162109373,304.1551208496094,0.7761361002922058,0.1342589706182479,0.1282502263784408,293.1765441894531,297.1499938964844,293.1499938964844,0.0743732899427414,-1411.468505859375,304.15252685546875,0.7620029449462891,0.127188354730606,0.0896724909543991,293.1809997558594,297.1499938964844,293.1499938964844,0.0884275138378143,-2183.748779296875,304.1529235839844,0.7972811460494995,0.1454809308052063,0.1387323886156082,293.3295288085937,297.1499938964844,293.1499938964844,0.002027838723734,-769.5328979492188,293.9454345703125,0.5525729656219482,0.050000000745058,0.2287487536668777,291.1585388183594,291.1499938964844,271.40203857421875,270.8075256347656,283.9026184082031,293.3296203613281,291.1586608886719,1.0,0.1821380704641342,0.991227686405182,0.991227686405182,1.0,1.0,-0.7948150038719177,0.3420322835445404,0.4527827203273773,0.1347893327474594,0.0,0.0,0.2514697611331939,25.77063369750977,25.0,1.268385410308838,-5823.46826171875,63.34688949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,305.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.091796875,18000.0,0.0,0.0,0.1305400878190994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778911054134369,0.1778954714536667,-4.3556096898100805e-06,0.0,0.0001324815821135,0.0,0.0,7.227899074554443,0.0,0.0,0.0,0.2829197943210602,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0389076061546802,-1210.443359375,304.1520080566406,0.6656188368797302,0.0845042839646339,0.076904222369194,293.2064208984375,297.1499938964844,293.1499938964844,0.0800016298890113,-2019.0941162109373,304.1551208496094,0.7761361002922058,0.1342589706182479,0.1282502263784408,293.1765441894531,297.1499938964844,293.1499938964844,0.0743732899427414,-1411.468505859375,304.15252685546875,0.7620029449462891,0.127188354730606,0.0896724909543991,293.1809997558594,297.1499938964844,293.1499938964844,0.0884275138378143,-2183.748779296875,304.1529235839844,0.7972811460494995,0.1454809308052063,0.1387323886156082,293.3295288085937,297.1499938964844,293.1499938964844,0.002027838723734,-769.5328979492188,293.9454345703125,0.5525729656219482,0.050000000745058,0.2287487536668777,291.1585388183594,291.1499938964844,271.40203857421875,270.8075256347656,283.9026184082031,293.3296203613281,291.1586608886719,1.0,0.1821380704641342,0.991227686405182,0.991227686405182,1.0,1.0,-0.7948150038719177,0.3420322835445404,0.4527827203273773,0.1347893327474594,0.0,0.0,0.2514697611331939,25.77063369750977,25.0,1.268385410308838,-5823.46826171875,63.34688949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,305.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.091796875,18000.0,0.0,0.0,0.1305400878190994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778911054134369,0.1778954714536667,-4.3556096898100805e-06,0.0,0.0001324815821135,0.0,0.0,7.227899074554443,0.0,0.0,0.0,0.2829197943210602,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385306403040885,-1204.2957763671875,304.1519775390625,0.6643126606941223,0.0840771570801734,0.0765190571546554,293.20556640625,297.1499938964844,293.1499938964844,0.0790265649557113,-2000.2117919921875,304.1550598144531,0.7735220789909363,0.1330055743455886,0.1270602494478225,293.17633056640625,297.1499938964844,293.1499938964844,0.0738768801093101,-1404.4580078125,304.15252685546875,0.7606086134910583,0.1265600174665451,0.0892332643270492,293.1807861328125,297.1499938964844,293.1499938964844,0.0878561586141586,-2172.54345703125,304.15289306640625,0.7957188487052917,0.1447385996580124,0.1380300819873809,293.3286437988281,297.1499938964844,293.1499938964844,0.0019842486362904,-752.972900390625,293.8864440917969,0.5524309277534485,0.050000000745058,0.2287536710500717,291.159423828125,291.1499938964844,271.4065246582031,270.8192443847656,283.9000244140625,293.3287048339844,291.1595458984375,1.0,0.1817683726549148,0.9913169741630554,0.9913169741630554,1.0,1.0,-0.7915603518486023,0.3407709300518036,0.4507894515991211,0.1337156891822815,0.0,0.0,0.2501466274261474,25.758520126342773,25.0,1.2379026412963867,-5802.259765625,62.83941268920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264404296875,305.3934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.357421875,18000.0,0.0,0.0,0.1301820576190948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770218610763549,0.1770262122154235,-4.35457332059741e-06,0.0,0.0001321182498941,0.0,0.0,7.1889424324035645,0.0,0.0,0.0,0.2827823460102081,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385306403040885,-1204.2957763671875,304.1519775390625,0.6643126606941223,0.0840771570801734,0.0765190571546554,293.20556640625,297.1499938964844,293.1499938964844,0.0790265649557113,-2000.2117919921875,304.1550598144531,0.7735220789909363,0.1330055743455886,0.1270602494478225,293.17633056640625,297.1499938964844,293.1499938964844,0.0738768801093101,-1404.4580078125,304.15252685546875,0.7606086134910583,0.1265600174665451,0.0892332643270492,293.1807861328125,297.1499938964844,293.1499938964844,0.0878561586141586,-2172.54345703125,304.15289306640625,0.7957188487052917,0.1447385996580124,0.1380300819873809,293.3286437988281,297.1499938964844,293.1499938964844,0.0019842486362904,-752.972900390625,293.8864440917969,0.5524309277534485,0.050000000745058,0.2287536710500717,291.159423828125,291.1499938964844,271.4065246582031,270.8192443847656,283.9000244140625,293.3287048339844,291.1595458984375,1.0,0.1817683726549148,0.9913169741630554,0.9913169741630554,1.0,1.0,-0.7915603518486023,0.3407709300518036,0.4507894515991211,0.1337156891822815,0.0,0.0,0.2501466274261474,25.758520126342773,25.0,1.2379026412963867,-5802.259765625,62.83941268920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264404296875,305.3934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.357421875,18000.0,0.0,0.0,0.1301820576190948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770218610763549,0.1770262122154235,-4.35457332059741e-06,0.0,0.0001321182498941,0.0,0.0,7.1889424324035645,0.0,0.0,0.0,0.2827823460102081,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381626933813095,-1198.291259765625,304.15191650390625,0.6630433797836304,0.0836600214242935,0.0761427581310272,293.2046813964844,297.1499938964844,293.1499938964844,0.0780678912997245,-1981.6868896484373,304.15496826171875,0.7709608674049377,0.1317758709192276,0.1258924901485443,293.1761169433594,297.1499938964844,293.1499938964844,0.0733848214149475,-1397.5196533203125,304.1524963378906,0.7592378258705139,0.1259379684925079,0.0887983441352844,293.1805725097656,297.1499938964844,293.1499938964844,0.0872898697853088,-2161.44189453125,304.1528625488281,0.7941757440567017,0.1440029591321945,0.137333944439888,293.3277282714844,297.1499938964844,293.1499938964844,0.0019408914959058,-736.5017700195312,293.8277587890625,0.5522981286048889,0.050000000745058,0.2287582755088806,291.1602783203125,291.1499938964844,271.4133605957031,270.832275390625,283.8990173339844,293.32781982421875,291.160400390625,1.0,0.1814043819904327,0.991406261920929,0.991406261920929,1.0,1.0,-0.78835529088974,0.3395084738731384,0.4488467872142792,0.1327100694179535,0.0,0.0,0.2487159520387649,25.74636459350586,25.0,1.1939817667007446,-5780.08447265625,62.342262268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,305.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.552734375,18000.0,0.0,0.0,0.1297758072614669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760823875665664,0.176086738705635,-4.353383701527491e-06,0.0,0.0001317059504799,0.0,0.0,7.146780967712402,0.0,0.0,0.0,0.2826320230960846,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381626933813095,-1198.291259765625,304.15191650390625,0.6630433797836304,0.0836600214242935,0.0761427581310272,293.2046813964844,297.1499938964844,293.1499938964844,0.0780678912997245,-1981.6868896484373,304.15496826171875,0.7709608674049377,0.1317758709192276,0.1258924901485443,293.1761169433594,297.1499938964844,293.1499938964844,0.0733848214149475,-1397.5196533203125,304.1524963378906,0.7592378258705139,0.1259379684925079,0.0887983441352844,293.1805725097656,297.1499938964844,293.1499938964844,0.0872898697853088,-2161.44189453125,304.1528625488281,0.7941757440567017,0.1440029591321945,0.137333944439888,293.3277282714844,297.1499938964844,293.1499938964844,0.0019408914959058,-736.5017700195312,293.8277587890625,0.5522981286048889,0.050000000745058,0.2287582755088806,291.1602783203125,291.1499938964844,271.4133605957031,270.832275390625,283.8990173339844,293.32781982421875,291.160400390625,1.0,0.1814043819904327,0.991406261920929,0.991406261920929,1.0,1.0,-0.78835529088974,0.3395084738731384,0.4488467872142792,0.1327100694179535,0.0,0.0,0.2487159520387649,25.74636459350586,25.0,1.1939817667007446,-5780.08447265625,62.342262268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,305.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.552734375,18000.0,0.0,0.0,0.1297758072614669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760823875665664,0.176086738705635,-4.353383701527491e-06,0.0,0.0001317059504799,0.0,0.0,7.146780967712402,0.0,0.0,0.0,0.2826320230960846,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379824079573154,-1195.34765625,304.15191650390625,0.6624234914779663,0.0834555327892303,0.0759582221508026,293.2042541503906,297.1499938964844,293.1499938964844,0.0775952413678169,-1972.5693359375,304.1549072265625,0.7697018384933472,0.1311705857515335,0.1253176033496856,293.1759948730469,297.1499938964844,293.1499938964844,0.0731406286358833,-1394.0804443359375,304.1524963378906,0.7585617899894714,0.12562957406044,0.0885826647281646,293.1804504394531,297.1499938964844,293.1499938964844,0.087008848786354,-2155.9345703125,304.1528625488281,0.7934119701385498,0.1436379253864288,0.1369884461164474,293.3272705078125,297.1499938964844,293.1499938964844,0.0019193056505173,-728.3016967773438,293.79852294921875,0.5522351264953613,0.050000000745058,0.2287604510784149,291.16070556640625,291.1499938964844,271.417724609375,270.83935546875,283.899169921875,293.3273620605469,291.16082763671875,1.0,0.1812246739864349,0.991450846195221,0.991450846195221,1.0,1.0,-0.7867729663848877,0.3388779759407043,0.4478949606418609,0.1322320401668548,0.0,0.0,0.2479592561721801,25.740259170532227,25.0,1.1609724760055542,-5768.6044921875,62.09775161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396240234375,305.388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.10546875,18000.0,0.0,0.0,0.1295527219772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755858212709427,0.1755901724100113,-4.352727501100162e-06,0.0,0.0001314795372309,0.0,0.0,7.124474048614502,0.0,0.0,0.0,0.2825518846511841,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378045141696929,-1192.44189453125,304.1518859863281,0.6618130803108215,0.0832536518573761,0.0757759883999824,293.20379638671875,297.1499938964844,293.1499938964844,0.0771268457174301,-1963.5443115234373,304.1548767089844,0.7684565782546997,0.1305713653564453,0.124748408794403,293.1758728027344,297.1499938964844,293.1499938964844,0.0728976801037788,-1390.6614990234375,304.1524658203125,0.7578917145729065,0.1253228634595871,0.088368147611618,293.1803283691406,297.1499938964844,293.1499938964844,0.0867292657494545,-2150.456787109375,304.1528625488281,0.7926533818244934,0.14327472448349,0.1366446167230606,293.3268127441406,297.1499938964844,293.1499938964844,0.0018977809231728,-720.125244140625,293.76934814453125,0.5521743893623352,0.050000000745058,0.2287625670433044,291.1611022949219,291.1499938964844,271.4227294921875,270.8467712402344,283.8996887207031,293.326904296875,291.16119384765625,1.0,0.1810464113950729,0.9914990663528442,0.9914990663528442,1.0,1.0,-0.7852035164833069,0.3382479846477508,0.446955531835556,0.13176991045475,0.0,0.0,0.2471785843372345,25.73413276672364,25.0,1.1195249557495115,-5756.87255859375,61.85583114624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447204589844,305.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.61328125,18000.0,0.0,0.0,0.1293169856071472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750735938549041,0.1750779449939727,-4.352030828158604e-06,0.0,0.0001312403037445,0.0,0.0,7.1014485359191895,0.0,0.0,0.0,0.2824687063694,4.0,0.0,1.0
