time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374562516808509,-1186.750244140625,304.1518249511719,0.6606216430664062,0.0828580781817436,0.0754188150167465,293.202880859375,297.1499938964844,293.1499938964844,0.0762033909559249,-1945.7835693359373,304.15478515625,0.766009509563446,0.1293918490409851,0.1236277967691421,293.1756286621094,297.1499938964844,293.1499938964844,0.072415754199028,-1383.8878173828125,304.1524658203125,0.7565703392028809,0.1247148886322975,0.087942823767662,293.1801147460937,297.1499938964844,293.1499938964844,0.0861746519804,-2139.59521484375,304.15283203125,0.79115229845047,0.1425541341304779,0.1359623670578003,293.3258972167969,297.1499938964844,293.1499938964844,0.0018549180822446,-703.844482421875,293.71124267578125,0.5520597100257874,0.050000000745058,0.2287665456533432,291.1618347167969,291.1499938964844,271.43487548828125,270.8628234863281,283.9020690917969,293.32598876953125,291.1619567871094,1.0,0.180694431066513,0.991595447063446,0.991595447063446,1.0,1.0,-0.7821054458618164,0.3369906842708587,0.4451147317886352,0.1308923661708831,0.0,0.0,0.2455474883317947,25.721790313720703,25.0,1.0338146686553955,-5732.6494140625,61.37996292114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255615234375,305.3829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.44921875,18000.0,0.0,0.0,0.1288068890571594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740046292543411,0.1740089803934097,-4.350513790996047e-06,0.0,0.0001307226193603,0.0,0.0,7.053351402282715,0.0,0.0,0.0,0.2822934985160827,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374562516808509,-1186.750244140625,304.1518249511719,0.6606216430664062,0.0828580781817436,0.0754188150167465,293.202880859375,297.1499938964844,293.1499938964844,0.0762033909559249,-1945.7835693359373,304.15478515625,0.766009509563446,0.1293918490409851,0.1236277967691421,293.1756286621094,297.1499938964844,293.1499938964844,0.072415754199028,-1383.8878173828125,304.1524658203125,0.7565703392028809,0.1247148886322975,0.087942823767662,293.1801147460937,297.1499938964844,293.1499938964844,0.0861746519804,-2139.59521484375,304.15283203125,0.79115229845047,0.1425541341304779,0.1359623670578003,293.3258972167969,297.1499938964844,293.1499938964844,0.0018549180822446,-703.844482421875,293.71124267578125,0.5520597100257874,0.050000000745058,0.2287665456533432,291.1618347167969,291.1499938964844,271.43487548828125,270.8628234863281,283.9020690917969,293.32598876953125,291.1619567871094,1.0,0.180694431066513,0.991595447063446,0.991595447063446,1.0,1.0,-0.7821054458618164,0.3369906842708587,0.4451147317886352,0.1308923661708831,0.0,0.0,0.2455474883317947,25.721790313720703,25.0,1.0338146686553955,-5732.6494140625,61.37996292114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255615234375,305.3829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.44921875,18000.0,0.0,0.0,0.1288068890571594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740046292543411,0.1740089803934097,-4.350513790996047e-06,0.0,0.0001307226193603,0.0,0.0,7.053351402282715,0.0,0.0,0.0,0.2822934985160827,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371181108057498,-1181.2191162109375,304.1517944335937,0.6594697833061218,0.0824735984206199,0.0750714838504791,293.20196533203125,297.1499938964844,293.1499938964844,0.0752977132797241,-1928.407958984375,304.1546936035156,0.7636210322380066,0.1282376945018768,0.1225310117006301,293.1754150390625,297.1499938964844,293.1499938964844,0.0719392597675323,-1377.2012939453125,304.1524353027344,0.7552742958068848,0.124114416539669,0.0875226333737373,293.17987060546875,297.1499938964844,293.1499938964844,0.0856262519955635,-2128.861328125,304.1528015136719,0.7896735668182373,0.1418416798114776,0.1352876126766204,293.3249816894531,297.1499938964844,293.1499938964844,0.001812302856706,-687.6591186523438,293.6534423828125,0.5519538521766663,0.050000000745058,0.2287702411413192,291.1625366210937,291.1499938964844,271.45001220703125,270.8804931640625,283.90625,293.3250732421875,291.1626281738281,1.0,0.180348515510559,0.991691827774048,0.991691827774048,1.0,1.0,-0.7790625691413879,0.3357380032539367,0.4433245360851288,0.130075454711914,0.0,0.0,0.2438285499811172,25.70931434631348,25.0,0.9555936455726624,-5707.3994140625,60.91471481323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,305.37811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0390625,18000.0,0.0,0.0,0.1282474547624588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728811711072921,0.1728855073451995,-4.348840775492136e-06,0.0,0.0001301548618357,0.0,0.0,7.002758502960205,0.0,0.0,0.0,0.2821073830127716,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371181108057498,-1181.2191162109375,304.1517944335937,0.6594697833061218,0.0824735984206199,0.0750714838504791,293.20196533203125,297.1499938964844,293.1499938964844,0.0752977132797241,-1928.407958984375,304.1546936035156,0.7636210322380066,0.1282376945018768,0.1225310117006301,293.1754150390625,297.1499938964844,293.1499938964844,0.0719392597675323,-1377.2012939453125,304.1524353027344,0.7552742958068848,0.124114416539669,0.0875226333737373,293.17987060546875,297.1499938964844,293.1499938964844,0.0856262519955635,-2128.861328125,304.1528015136719,0.7896735668182373,0.1418416798114776,0.1352876126766204,293.3249816894531,297.1499938964844,293.1499938964844,0.001812302856706,-687.6591186523438,293.6534423828125,0.5519538521766663,0.050000000745058,0.2287702411413192,291.1625366210937,291.1499938964844,271.45001220703125,270.8804931640625,283.90625,293.3250732421875,291.1626281738281,1.0,0.180348515510559,0.991691827774048,0.991691827774048,1.0,1.0,-0.7790625691413879,0.3357380032539367,0.4433245360851288,0.130075454711914,0.0,0.0,0.2438285499811172,25.70931434631348,25.0,0.9555936455726624,-5707.3994140625,60.91471481323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,305.37811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0390625,18000.0,0.0,0.0,0.1282474547624588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728811711072921,0.1728855073451995,-4.348840775492136e-06,0.0,0.0001301548618357,0.0,0.0,7.002758502960205,0.0,0.0,0.0,0.2821073830127716,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367909856140613,-1175.86376953125,304.1517333984375,0.6583588123321533,0.0821009799838066,0.0747347027063369,293.2010498046875,297.1499938964844,293.1499938964844,0.0744112506508827,-1911.4451904296875,304.15460205078125,0.7612936496734619,0.1271102130413055,0.121459349989891,293.1751403808594,297.1499938964844,293.1499938964844,0.0714691206812858,-1370.615478515625,304.15240478515625,0.7540040612220764,0.1235222294926643,0.087108090519905,293.1795959472656,297.1499938964844,293.1499938964844,0.0850850492715835,-2118.276123046875,304.1527709960937,0.788218080997467,0.1411381810903549,0.1346211582422256,293.3240661621094,297.1499938964844,293.1499938964844,0.0017699503805488,-671.5762939453125,293.5959167480469,0.5518561005592346,0.050000000745058,0.2287736386060714,291.1631164550781,291.1499938964844,271.4669494628906,270.89923095703125,283.9117126464844,293.3241577148437,291.1631774902344,1.0,0.1800090074539184,0.9917978644371032,0.9917978644371032,1.0,1.0,-0.7760788798332214,0.3344959318637848,0.4415829479694366,0.129310131072998,0.0,0.0,0.2420324832201004,25.696683883666992,25.0,0.7646658420562744,-5681.24560546875,60.46050262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,305.37213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.328125,18000.0,0.0,0.0,0.1276404708623886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717085838317871,0.1717129349708557,-4.347011326899519e-06,0.0,0.0001295388501603,0.0,0.0,6.949913501739502,0.0,0.0,0.0,0.2819111049175262,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367909856140613,-1175.86376953125,304.1517333984375,0.6583588123321533,0.0821009799838066,0.0747347027063369,293.2010498046875,297.1499938964844,293.1499938964844,0.0744112506508827,-1911.4451904296875,304.15460205078125,0.7612936496734619,0.1271102130413055,0.121459349989891,293.1751403808594,297.1499938964844,293.1499938964844,0.0714691206812858,-1370.615478515625,304.15240478515625,0.7540040612220764,0.1235222294926643,0.087108090519905,293.1795959472656,297.1499938964844,293.1499938964844,0.0850850492715835,-2118.276123046875,304.1527709960937,0.788218080997467,0.1411381810903549,0.1346211582422256,293.3240661621094,297.1499938964844,293.1499938964844,0.0017699503805488,-671.5762939453125,293.5959167480469,0.5518561005592346,0.050000000745058,0.2287736386060714,291.1631164550781,291.1499938964844,271.4669494628906,270.89923095703125,283.9117126464844,293.3241577148437,291.1631774902344,1.0,0.1800090074539184,0.9917978644371032,0.9917978644371032,1.0,1.0,-0.7760788798332214,0.3344959318637848,0.4415829479694366,0.129310131072998,0.0,0.0,0.2420324832201004,25.696683883666992,25.0,0.7646658420562744,-5681.24560546875,60.46050262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,305.37213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.328125,18000.0,0.0,0.0,0.1276404708623886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717085838317871,0.1717129349708557,-4.347011326899519e-06,0.0,0.0001295388501603,0.0,0.0,6.949913501739502,0.0,0.0,0.0,0.2819111049175262,4.0,0.0,1.0
298980,293.1669921875,297.1499938964844,293.1499938964844,0.036475546658039,-1170.6978759765625,304.15167236328125,0.6572867035865784,0.081739917397499,0.0744081884622573,293.2001037597656,297.1499938964844,293.1499938964844,0.0735444575548172,-1894.906005859375,304.1545104980469,0.7590242624282837,0.1260082423686981,0.120411716401577,293.1748962402344,297.1499938964844,293.1499938964844,0.0710068121552467,-1364.1527099609375,304.1523742675781,0.7527586817741394,0.1229385510087013,0.0866993367671966,293.1793212890625,297.1499938964844,293.1499938964844,0.0845526158809661,-2107.873779296875,304.1527404785156,0.7867850065231323,0.1404438763856887,0.1339631527662277,293.3231201171875,297.1499938964844,293.1499938964844,0.0017278575105592,-655.5994262695312,293.5384826660156,0.5517653822898865,0.050000000745058,0.2287768125534057,291.1634216308594,291.1499938964844,271.4844055175781,270.9184265136719,283.9176940917969,293.3232116699219,291.1634521484375,1.0,0.1796757280826568,0.9919039011001588,0.9919039011001588,1.0,1.0,-0.7731531858444214,0.3332688808441162,0.4398843348026275,0.1285835653543472,0.0,0.0,0.240216389298439,25.683868408203125,25.0,0.3674666881561279,-5654.71337890625,60.01696014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891845703125,305.3649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.94140625,18000.0,0.0,0.0,0.1269945204257965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705171763896942,0.1705215126276016,-4.345001798355952e-06,0.0,0.0001288833009311,0.0,0.0,6.89608097076416,0.0,0.0,0.0,0.2817077040672302,4.0,0.0,1.0
299040,293.1669921875,297.1499938964844,293.1499938964844,0.036475546658039,-1170.6978759765625,304.15167236328125,0.6572867035865784,0.081739917397499,0.0744081884622573,293.2001037597656,297.1499938964844,293.1499938964844,0.0735444575548172,-1894.906005859375,304.1545104980469,0.7590242624282837,0.1260082423686981,0.120411716401577,293.1748962402344,297.1499938964844,293.1499938964844,0.0710068121552467,-1364.1527099609375,304.1523742675781,0.7527586817741394,0.1229385510087013,0.0866993367671966,293.1793212890625,297.1499938964844,293.1499938964844,0.0845526158809661,-2107.873779296875,304.1527404785156,0.7867850065231323,0.1404438763856887,0.1339631527662277,293.3231201171875,297.1499938964844,293.1499938964844,0.0017278575105592,-655.5994262695312,293.5384826660156,0.5517653822898865,0.050000000745058,0.2287768125534057,291.1634216308594,291.1499938964844,271.4844055175781,270.9184265136719,283.9176940917969,293.3232116699219,291.1634521484375,1.0,0.1796757280826568,0.9919039011001588,0.9919039011001588,1.0,1.0,-0.7731531858444214,0.3332688808441162,0.4398843348026275,0.1285835653543472,0.0,0.0,0.240216389298439,25.683868408203125,25.0,0.3674666881561279,-5654.71337890625,60.01696014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891845703125,305.3649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.94140625,18000.0,0.0,0.0,0.1269945204257965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705171763896942,0.1705215126276016,-4.345001798355952e-06,0.0,0.0001288833009311,0.0,0.0,6.89608097076416,0.0,0.0,0.0,0.2817077040672302,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363221615552902,-1168.1851806640625,304.15167236328125,0.6567649841308594,0.0815636664628982,0.0742487460374832,293.1996459960937,297.1499938964844,293.1499938964844,0.0731182545423507,-1886.791259765625,304.15447998046875,0.7579108476638794,0.1254665553569793,0.1198966726660728,293.1747436523437,297.1499938964844,293.1499938964844,0.0707786604762077,-1360.9683837890625,304.15234375,0.7521454095840454,0.1226499751210212,0.0864971876144409,293.17919921875,297.1499938964844,293.1499938964844,0.0842897444963455,-2102.7421875,304.1527099609375,0.786077082157135,0.1401002407073974,0.133637398481369,293.3226318359375,297.1499938964844,293.1499938964844,0.0017069025197997,-647.6484375,293.50982666015625,0.5517225861549377,0.050000000745058,0.2287783175706863,291.1634521484375,291.1499938964844,271.49334716796875,270.9281616210937,283.9208374023437,293.32275390625,291.1634521484375,1.0,0.1795113831758499,0.991956889629364,0.991956889629364,1.0,1.0,-0.7717119455337524,0.3326612412929535,0.4390507340431213,0.1282339245080948,0.0,0.0,0.2393146008253097,25.677385330200195,25.0,0.1672670990228653,-5641.4453125,59.799110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29425048828125,305.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.400390625,18000.0,0.0,0.0,0.1266597807407379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699245572090149,0.1699288934469223,-4.343929049355211e-06,0.0,0.0001285435864701,0.0,0.0,6.869227409362793,0.0,0.0,0.0,0.281604528427124,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361718572676181,-1165.7222900390625,304.1516418457031,0.6562537550926208,0.0813906043767929,0.0740921273827552,293.1991577148437,297.1499938964844,293.1499938964844,0.072697214782238,-1878.786376953125,304.1544189453125,0.7568128705024719,0.1249316930770874,0.119388036429882,293.17462158203125,297.1499938964844,293.1499938964844,0.0705526620149612,-1357.8170166015625,304.15234375,0.7515389323234558,0.1223638728260994,0.0862967297434806,293.1790466308594,297.1499938964844,293.1499938964844,0.0840292274951934,-2097.659423828125,304.1527099609375,0.7853755950927734,0.1397592723369598,0.1333141326904297,293.3221740722656,297.1499938964844,293.1499938964844,0.0016860292525961,-639.7298583984375,293.4811706542969,0.5516815185546875,0.050000000745058,0.2287797480821609,291.1634521484375,291.1499938964844,271.5023803710937,270.93798828125,283.9241027832031,293.322265625,291.1634216308594,1.0,0.1793487221002578,0.9920135736465454,0.9920135736465454,1.0,1.0,-0.7702867388725281,0.3320584893226623,0.4382282495498657,0.1278933137655258,0.0,0.0,0.2384213507175445,25.67085075378418,25.0,-0.0070277131162583,-5628.21826171875,59.58408737182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989807128906,305.3569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.623046875,18000.0,0.0,0.0,0.1263183206319809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693376153707504,0.1693419516086578,-4.342816282587592e-06,0.0,0.000128197032609,0.0,0.0,6.842579364776611,0.0,0.0,0.0,0.2815009951591491,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.035880159586668,-1160.93994140625,304.1515808105469,0.6552621126174927,0.0810538381338119,0.0737872570753097,293.1982116699219,297.1499938964844,293.1499938964844,0.0718698725104332,-1863.0899658203125,304.1543273925781,0.7546620965003967,0.1238817870616912,0.1183895170688629,293.17431640625,297.1499938964844,293.1499938964844,0.0701067894697189,-1351.6085205078125,304.1523132324219,0.7503466010093689,0.1217991560697555,0.0859009623527526,293.1787414550781,297.1499938964844,293.1499938964844,0.0835149511694908,-2087.632568359375,304.15264892578125,0.7839919924736023,0.1390854269266128,0.1326750963926315,293.3212280273437,297.1499938964844,293.1499938964844,0.0016445032088086,-623.9789428710938,293.424072265625,0.5516044497489929,0.050000000745058,0.2287824600934982,291.1632385253906,291.1499938964844,271.52081298828125,270.9579162597656,283.9309387207031,293.3213195800781,291.1632080078125,1.0,0.1790284067392349,0.9921268820762634,0.9921268820762634,1.0,1.0,-0.7674838304519653,0.33086758852005,0.4366162419319153,0.127237930893898,0.0,0.0,0.236667662858963,25.657623291015625,25.0,-0.2687397301197052,-5601.93994140625,59.1623649597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070983886719,305.347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.4765625,18000.0,0.0,0.0,0.1256220042705536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681864857673645,0.1681908369064331,-4.340510258771246e-06,0.0,0.0001274903625017,0.0,0.0,6.790199279785156,0.0,0.0,0.0,0.281294584274292,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.035880159586668,-1160.93994140625,304.1515808105469,0.6552621126174927,0.0810538381338119,0.0737872570753097,293.1982116699219,297.1499938964844,293.1499938964844,0.0718698725104332,-1863.0899658203125,304.1543273925781,0.7546620965003967,0.1238817870616912,0.1183895170688629,293.17431640625,297.1499938964844,293.1499938964844,0.0701067894697189,-1351.6085205078125,304.1523132324219,0.7503466010093689,0.1217991560697555,0.0859009623527526,293.1787414550781,297.1499938964844,293.1499938964844,0.0835149511694908,-2087.632568359375,304.15264892578125,0.7839919924736023,0.1390854269266128,0.1326750963926315,293.3212280273437,297.1499938964844,293.1499938964844,0.0016445032088086,-623.9789428710938,293.424072265625,0.5516044497489929,0.050000000745058,0.2287824600934982,291.1632385253906,291.1499938964844,271.52081298828125,270.9579162597656,283.9309387207031,293.3213195800781,291.1632080078125,1.0,0.1790284067392349,0.9921268820762634,0.9921268820762634,1.0,1.0,-0.7674838304519653,0.33086758852005,0.4366162419319153,0.127237930893898,0.0,0.0,0.236667662858963,25.657623291015625,25.0,-0.2687397301197052,-5601.93994140625,59.1623649597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070983886719,305.347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.4765625,18000.0,0.0,0.0,0.1256220042705536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681864857673645,0.1681908369064331,-4.340510258771246e-06,0.0,0.0001274903625017,0.0,0.0,6.790199279785156,0.0,0.0,0.0,0.281294584274292,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0355990268290042,-1156.326416015625,304.1515197753906,0.6543078422546387,0.0807284340262413,0.0734925642609596,293.1972351074219,297.1499938964844,293.1499938964844,0.0710598081350326,-1847.763671875,304.1542358398437,0.7525659203529358,0.1228557899594307,0.1174136102199554,293.17401123046875,297.1499938964844,293.1499938964844,0.0696681290864944,-1345.510986328125,304.1522521972656,0.7491794228553772,0.1212437227368354,0.0855116099119186,293.1784362792969,297.1499938964844,293.1499938964844,0.0830085948109626,-2077.768798828125,304.1526184082031,0.7826322913169861,0.1384216398000717,0.1320454627275467,293.3202514648437,297.1499938964844,293.1499938964844,0.0016032151179388,-608.3201293945312,293.3671875,0.5515334606170654,0.050000000745058,0.2287849485874176,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.93817138671875,293.3203430175781,291.16290283203125,1.0,0.178714245557785,0.9922401905059814,0.9922401905059814,1.0,1.0,-0.7647388577461243,0.3296945989131927,0.4350442588329315,0.1266138255596161,0.0,0.0,0.2349591702222824,25.64422607421875,25.0,-0.4218068420886993,-5575.92333984375,58.75090408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133544921875,305.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.751953125,18000.0,0.0,0.0,0.1249176710844039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167068526148796,0.1670728623867035,-4.338148301030742e-06,0.0,0.0001267755578737,0.0,0.0,6.739236831665039,0.0,0.0,0.0,0.2810908555984497,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0355990268290042,-1156.326416015625,304.1515197753906,0.6543078422546387,0.0807284340262413,0.0734925642609596,293.1972351074219,297.1499938964844,293.1499938964844,0.0710598081350326,-1847.763671875,304.1542358398437,0.7525659203529358,0.1228557899594307,0.1174136102199554,293.17401123046875,297.1499938964844,293.1499938964844,0.0696681290864944,-1345.510986328125,304.1522521972656,0.7491794228553772,0.1212437227368354,0.0855116099119186,293.1784362792969,297.1499938964844,293.1499938964844,0.0830085948109626,-2077.768798828125,304.1526184082031,0.7826322913169861,0.1384216398000717,0.1320454627275467,293.3202514648437,297.1499938964844,293.1499938964844,0.0016032151179388,-608.3201293945312,293.3671875,0.5515334606170654,0.050000000745058,0.2287849485874176,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.93817138671875,293.3203430175781,291.16290283203125,1.0,0.178714245557785,0.9922401905059814,0.9922401905059814,1.0,1.0,-0.7647388577461243,0.3296945989131927,0.4350442588329315,0.1266138255596161,0.0,0.0,0.2349591702222824,25.64422607421875,25.0,-0.4218068420886993,-5575.92333984375,58.75090408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133544921875,305.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.751953125,18000.0,0.0,0.0,0.1249176710844039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167068526148796,0.1670728623867035,-4.338148301030742e-06,0.0,0.0001267755578737,0.0,0.0,6.739236831665039,0.0,0.0,0.0,0.2810908555984497,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353288054466247,-1151.886962890625,304.1514587402344,0.6533926725387573,0.0804150775074958,0.0732086822390556,293.1962890625,297.1499938964844,293.1499938964844,0.0702677145600318,-1832.8187255859373,304.1541442871094,0.7505265474319458,0.1218549534678459,0.1164615526795387,293.1737060546875,297.1499938964844,293.1499938964844,0.069236971437931,-1339.527587890625,304.1522216796875,0.7480387091636658,0.1206983476877212,0.0851292237639427,293.1781005859375,297.1499938964844,293.1499938964844,0.0825104564428329,-2068.073486328125,304.152587890625,0.7812982797622681,0.1377687752246856,0.131426066160202,293.3192749023437,297.1499938964844,293.1499938964844,0.0015621889615431,-592.7611694335938,293.3106384277344,0.5514683127403259,0.050000000745058,0.2287872433662414,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457397460937,293.31939697265625,291.1625671386719,1.0,0.1784067004919052,0.9923606514930724,0.9923606514930724,1.0,1.0,-0.7620559930801392,0.3285419344902038,0.4335140883922577,0.126020610332489,0.0,0.0,0.2332998663187027,25.630699157714844,25.0,-0.4886206984519958,-5550.197265625,58.350196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,305.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.62890625,18000.0,0.0,0.0,0.124214582145214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659874767065048,0.1659918129444122,-4.335777703090571e-06,0.0,0.0001260620047105,0.0,0.0,6.689918041229248,0.0,0.0,0.0,0.2808915972709656,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353288054466247,-1151.886962890625,304.1514587402344,0.6533926725387573,0.0804150775074958,0.0732086822390556,293.1962890625,297.1499938964844,293.1499938964844,0.0702677145600318,-1832.8187255859373,304.1541442871094,0.7505265474319458,0.1218549534678459,0.1164615526795387,293.1737060546875,297.1499938964844,293.1499938964844,0.069236971437931,-1339.527587890625,304.1522216796875,0.7480387091636658,0.1206983476877212,0.0851292237639427,293.1781005859375,297.1499938964844,293.1499938964844,0.0825104564428329,-2068.073486328125,304.152587890625,0.7812982797622681,0.1377687752246856,0.131426066160202,293.3192749023437,297.1499938964844,293.1499938964844,0.0015621889615431,-592.7611694335938,293.3106384277344,0.5514683127403259,0.050000000745058,0.2287872433662414,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457397460937,293.31939697265625,291.1625671386719,1.0,0.1784067004919052,0.9923606514930724,0.9923606514930724,1.0,1.0,-0.7620559930801392,0.3285419344902038,0.4335140883922577,0.126020610332489,0.0,0.0,0.2332998663187027,25.630699157714844,25.0,-0.4886206984519958,-5550.197265625,58.350196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,305.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.62890625,18000.0,0.0,0.0,0.124214582145214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659874767065048,0.1659918129444122,-4.335777703090571e-06,0.0,0.0001260620047105,0.0,0.0,6.689918041229248,0.0,0.0,0.0,0.2808915972709656,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350691229104995,-1147.615234375,304.1513977050781,0.652515172958374,0.080113485455513,0.072935402393341,293.1953125,297.1499938964844,293.1499938964844,0.0694929510354995,-1818.24072265625,304.154052734375,0.7485418319702148,0.1208785399794578,0.1155326962471008,293.17340087890625,297.1499938964844,293.1499938964844,0.0688131600618362,-1333.6552734375,304.1521911621094,0.7469237446784973,0.1201630234718322,0.0847538188099861,293.177734375,297.1499938964844,293.1499938964844,0.0820203423500061,-2058.541748046875,304.15252685546875,0.7799895405769348,0.1371268779039383,0.1308169662952423,293.3182983398437,297.1499938964844,293.1499938964844,0.0015214245067909,-577.30126953125,293.2544250488281,0.5514084100723267,0.050000000745058,0.2287893593311309,291.1622619628906,291.1499938964844,271.5785522460937,271.0194091796875,283.9536437988281,293.31842041015625,291.1622009277344,1.0,0.1781057864427566,0.9924811720848083,0.9924811720848083,1.0,1.0,-0.7594342231750488,0.3274096846580505,0.4320245683193207,0.1254562884569168,0.0,0.0,0.2316892147064209,25.617107391357425,25.0,-0.5043796300888062,-5524.76904296875,57.960060119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,305.3150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.275390625,18000.0,0.0,0.0,0.1235221475362777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649433523416519,0.1649476736783981,-4.3334362089808565e-06,0.0,0.0001253592781722,0.0,0.0,6.642291069030762,0.0,0.0,0.0,0.2806978821754455,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350691229104995,-1147.615234375,304.1513977050781,0.652515172958374,0.080113485455513,0.072935402393341,293.1953125,297.1499938964844,293.1499938964844,0.0694929510354995,-1818.24072265625,304.154052734375,0.7485418319702148,0.1208785399794578,0.1155326962471008,293.17340087890625,297.1499938964844,293.1499938964844,0.0688131600618362,-1333.6552734375,304.1521911621094,0.7469237446784973,0.1201630234718322,0.0847538188099861,293.177734375,297.1499938964844,293.1499938964844,0.0820203423500061,-2058.541748046875,304.15252685546875,0.7799895405769348,0.1371268779039383,0.1308169662952423,293.3182983398437,297.1499938964844,293.1499938964844,0.0015214245067909,-577.30126953125,293.2544250488281,0.5514084100723267,0.050000000745058,0.2287893593311309,291.1622619628906,291.1499938964844,271.5785522460937,271.0194091796875,283.9536437988281,293.31842041015625,291.1622009277344,1.0,0.1781057864427566,0.9924811720848083,0.9924811720848083,1.0,1.0,-0.7594342231750488,0.3274096846580505,0.4320245683193207,0.1254562884569168,0.0,0.0,0.2316892147064209,25.617107391357425,25.0,-0.5043796300888062,-5524.76904296875,57.960060119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,305.3150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.275390625,18000.0,0.0,0.0,0.1235221475362777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649433523416519,0.1649476736783981,-4.3334362089808565e-06,0.0,0.0001253592781722,0.0,0.0,6.642291069030762,0.0,0.0,0.0,0.2806978821754455,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349431782960891,-1145.54150390625,304.1513671875,0.652090311050415,0.0799670666456222,0.0728027150034904,293.19482421875,297.1499938964844,293.1499938964844,0.069111980497837,-1811.0869140625,304.1540222167969,0.7475695610046387,0.1203994005918502,0.1150768920779228,293.1732177734375,297.1499938964844,293.1499938964844,0.0686040073633194,-1330.760498046875,304.15216064453125,0.7463757395744324,0.1198991686105728,0.0845687687397003,293.1775817871094,297.1499938964844,293.1499938964844,0.0817782804369926,-2053.837158203125,304.15252685546875,0.7793445587158203,0.1368100941181183,0.1305163353681564,293.3178100585937,297.1499938964844,293.1499938964844,0.0015011390205472,-569.6077880859375,293.2264404296875,0.5513802766799927,0.050000000745058,0.2287903577089309,291.1620788574219,291.1499938964844,271.5885009765625,271.02984619140625,283.95770263671875,293.31793212890625,291.1620178222656,1.0,0.1779578626155853,0.9925414323806764,0.9925414323806764,1.0,1.0,-0.7581462860107422,0.3268513679504394,0.4312948882579803,0.1251845210790634,0.0,0.0,0.2309015393257141,25.61031150817871,25.0,-0.4983691871166229,-5512.17138671875,57.76893997192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,305.30865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.5546875,18000.0,0.0,0.0,0.1231824532151222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644349098205566,0.164439246058464,-4.332284333941061e-06,0.0,0.0001250145287485,0.0,0.0,6.619112491607666,0.0,0.0,0.0,0.2806033194065094,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348196886479854,-1143.5067138671875,304.1513671875,0.6516741514205933,0.0798234343528747,0.072672538459301,293.1943664550781,297.1499938964844,293.1499938964844,0.0687350481748581,-1804.0185546875,304.1539611816406,0.7466098070144653,0.1199259907007217,0.1146265566349029,293.1730651855469,297.1499938964844,293.1499938964844,0.0683965981006622,-1327.89208984375,304.15216064453125,0.7458337545394897,0.1196377500891685,0.0843854323029518,293.1773986816406,297.1499938964844,293.1499938964844,0.0815381333231926,-2049.171630859375,304.1524963378906,0.7787055969238281,0.1364959627389907,0.1302182376384735,293.3173217773437,297.1499938964844,293.1499938964844,0.001480916631408,-561.93798828125,293.19854736328125,0.5513531565666199,0.050000000745058,0.2287913113832473,291.16192626953125,291.1499938964844,271.5985107421875,271.04034423828125,283.9618225097656,293.3174133300781,291.161865234375,1.0,0.1778115630149841,0.9926051497459412,0.9926051497459412,1.0,1.0,-0.7568728923797607,0.3262981474399566,0.4305747449398041,0.1249193549156189,0.0,0.0,0.230124682188034,25.603530883789062,25.0,-0.4862349033355713,-5499.65087890625,57.580360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.3020324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.8203125,18000.0,0.0,0.0,0.1228480711579322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639349460601806,0.163939282298088,-4.331148375058547e-06,0.0,0.0001246751780854,0.0,0.0,6.596334934234619,0.0,0.0,0.0,0.280510276556015,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345805622637271,-1139.562255859375,304.1513061523437,0.6508693695068359,0.079545073211193,0.0724202468991279,293.1933898925781,297.1499938964844,293.1499938964844,0.0679941847920417,-1790.15380859375,304.15386962890625,0.7447298765182495,0.1189974844455719,0.1137433648109436,293.1727294921875,297.1499938964844,293.1499938964844,0.0679874643683433,-1322.2401123046875,304.1521301269531,0.7447685599327087,0.1191228255629539,0.0840242877602577,293.1770324707031,297.1499938964844,293.1499938964844,0.0810640230774879,-2039.9664306640625,304.1524658203125,0.7774467468261719,0.1358764171600341,0.1296302676200866,293.3163452148437,297.1499938964844,293.1499938964844,0.0014406787231564,-546.6762084960938,293.1430969238281,0.551301896572113,0.050000000745058,0.228793129324913,291.1615905761719,291.1499938964844,271.6187438964844,271.0614013671875,283.97027587890625,293.3164367675781,291.1615295410156,1.0,0.1775242984294891,0.992732584476471,0.992732584476471,1.0,1.0,-0.7543732523918152,0.3252084255218506,0.4291648268699646,0.1244086921215057,0.0,0.0,0.2286038845777511,25.590065002441406,25.0,-0.4485333859920501,-5474.8681640625,57.21126937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,305.2881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.1221996024250984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629608571529388,0.1629651933908462,-4.32893375545973e-06,0.0,0.0001240170677192,0.0,0.0,6.552011489868164,0.0,0.0,0.0,0.2803291082382202,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345805622637271,-1139.562255859375,304.1513061523437,0.6508693695068359,0.079545073211193,0.0724202468991279,293.1933898925781,297.1499938964844,293.1499938964844,0.0679941847920417,-1790.15380859375,304.15386962890625,0.7447298765182495,0.1189974844455719,0.1137433648109436,293.1727294921875,297.1499938964844,293.1499938964844,0.0679874643683433,-1322.2401123046875,304.1521301269531,0.7447685599327087,0.1191228255629539,0.0840242877602577,293.1770324707031,297.1499938964844,293.1499938964844,0.0810640230774879,-2039.9664306640625,304.1524658203125,0.7774467468261719,0.1358764171600341,0.1296302676200866,293.3163452148437,297.1499938964844,293.1499938964844,0.0014406787231564,-546.6762084960938,293.1430969238281,0.551301896572113,0.050000000745058,0.228793129324913,291.1615905761719,291.1499938964844,271.6187438964844,271.0614013671875,283.97027587890625,293.3164367675781,291.1615295410156,1.0,0.1775242984294891,0.992732584476471,0.992732584476471,1.0,1.0,-0.7543732523918152,0.3252084255218506,0.4291648268699646,0.1244086921215057,0.0,0.0,0.2286038845777511,25.590065002441406,25.0,-0.4485333859920501,-5474.8681640625,57.21126937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,305.2881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.1221996024250984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629608571529388,0.1629651933908462,-4.32893375545973e-06,0.0,0.0001240170677192,0.0,0.0,6.552011489868164,0.0,0.0,0.0,0.2803291082382202,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343499854207038,-1135.7532958984375,304.1512451171875,0.6500945687294006,0.0792764127254486,0.0721767619252204,293.1924743652344,297.1499938964844,293.1499938964844,0.0672671422362327,-1776.583984375,304.15380859375,0.7428925633430481,0.1180889010429382,0.1128792241215705,293.1723937988281,297.1499938964844,293.1499938964844,0.0675844624638557,-1316.680908203125,304.152099609375,0.7437240481376648,0.1186166331171989,0.0836692750453949,293.1766662597656,297.1499938964844,293.1499938964844,0.0805966407060623,-2030.8990478515625,304.15240478515625,0.776208758354187,0.1352664828300476,0.1290514320135116,293.3153686523437,297.1499938964844,293.1499938964844,0.0014006664277985,-531.4989013671875,293.0879821777344,0.5512537360191345,0.050000000745058,0.2287948429584503,291.16131591796875,291.1499938964844,271.63922119140625,271.08258056640625,283.9789733886719,293.3154602050781,291.1612548828125,1.0,0.1772430092096328,0.9928600192070008,0.9928600192070008,1.0,1.0,-0.7519252300262451,0.3241366147994995,0.4277886152267456,0.123920738697052,0.0,0.0,0.2271156013011932,25.57675552368164,25.0,-0.3894492983818054,-5450.3916015625,56.85131072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31304931640625,305.2735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9453125,18000.0,0.0,0.0,0.1215765103697776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162013977766037,0.1620183140039444,-4.326788257458247e-06,0.0,0.000123384699691,0.0,0.0,6.509007453918457,0.0,0.0,0.0,0.2801534235477447,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343499854207038,-1135.7532958984375,304.1512451171875,0.6500945687294006,0.0792764127254486,0.0721767619252204,293.1924743652344,297.1499938964844,293.1499938964844,0.0672671422362327,-1776.583984375,304.15380859375,0.7428925633430481,0.1180889010429382,0.1128792241215705,293.1723937988281,297.1499938964844,293.1499938964844,0.0675844624638557,-1316.680908203125,304.152099609375,0.7437240481376648,0.1186166331171989,0.0836692750453949,293.1766662597656,297.1499938964844,293.1499938964844,0.0805966407060623,-2030.8990478515625,304.15240478515625,0.776208758354187,0.1352664828300476,0.1290514320135116,293.3153686523437,297.1499938964844,293.1499938964844,0.0014006664277985,-531.4989013671875,293.0879821777344,0.5512537360191345,0.050000000745058,0.2287948429584503,291.16131591796875,291.1499938964844,271.63922119140625,271.08258056640625,283.9789733886719,293.3154602050781,291.1612548828125,1.0,0.1772430092096328,0.9928600192070008,0.9928600192070008,1.0,1.0,-0.7519252300262451,0.3241366147994995,0.4277886152267456,0.123920738697052,0.0,0.0,0.2271156013011932,25.57675552368164,25.0,-0.3894492983818054,-5450.3916015625,56.85131072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31304931640625,305.2735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9453125,18000.0,0.0,0.0,0.1215765103697776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162013977766037,0.1620183140039444,-4.326788257458247e-06,0.0,0.000123384699691,0.0,0.0,6.509007453918457,0.0,0.0,0.0,0.2801534235477447,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341281667351722,-1132.0831298828125,304.1512145996094,0.6493499875068665,0.0790177583694458,0.071942389011383,293.1915283203125,297.1499938964844,293.1499938964844,0.0665544271469116,-1763.31689453125,304.1537170410156,0.7410979866981506,0.1172008365392685,0.1120347529649734,293.1720275878906,297.1499938964844,293.1499938964844,0.0671878680586814,-1311.2177734375,304.15203857421875,0.7427002191543579,0.1181195899844169,0.0833207070827484,293.1763000488281,297.1499938964844,293.1499938964844,0.0801362767815589,-2021.97509765625,304.1523742675781,0.7749921083450317,0.1346666514873504,0.1284822225570678,293.3143615722656,297.1499938964844,293.1499938964844,0.0013609025627374,-516.41455078125,293.0332336425781,0.5512080192565918,0.050000000745058,0.2287964671850204,291.1610717773437,291.1499938964844,271.6599426269531,271.10382080078125,283.98785400390625,293.314453125,291.1610412597656,1.0,0.1769680827856063,0.9929925799369812,0.9929925799369812,1.0,1.0,-0.7495309114456177,0.3230842053890228,0.4264467358589172,0.123454675078392,0.0,0.0,0.2256552726030349,25.563701629638672,25.0,-0.3183937966823578,-5426.234375,56.500789642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,305.2585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18040.650390625,18000.0,0.0,0.0,0.1209823563694953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610917150974273,0.1610960364341735,-4.324723704485223e-06,0.0,0.0001227817119797,0.0,0.0,6.467224597930908,0.0,0.0,0.0,0.2799832224845886,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341281667351722,-1132.0831298828125,304.1512145996094,0.6493499875068665,0.0790177583694458,0.071942389011383,293.1915283203125,297.1499938964844,293.1499938964844,0.0665544271469116,-1763.31689453125,304.1537170410156,0.7410979866981506,0.1172008365392685,0.1120347529649734,293.1720275878906,297.1499938964844,293.1499938964844,0.0671878680586814,-1311.2177734375,304.15203857421875,0.7427002191543579,0.1181195899844169,0.0833207070827484,293.1763000488281,297.1499938964844,293.1499938964844,0.0801362767815589,-2021.97509765625,304.1523742675781,0.7749921083450317,0.1346666514873504,0.1284822225570678,293.3143615722656,297.1499938964844,293.1499938964844,0.0013609025627374,-516.41455078125,293.0332336425781,0.5512080192565918,0.050000000745058,0.2287964671850204,291.1610717773437,291.1499938964844,271.6599426269531,271.10382080078125,283.98785400390625,293.314453125,291.1610412597656,1.0,0.1769680827856063,0.9929925799369812,0.9929925799369812,1.0,1.0,-0.7495309114456177,0.3230842053890228,0.4264467358589172,0.123454675078392,0.0,0.0,0.2256552726030349,25.563701629638672,25.0,-0.3183937966823578,-5426.234375,56.500789642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,305.2585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18040.650390625,18000.0,0.0,0.0,0.1209823563694953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610917150974273,0.1610960364341735,-4.324723704485223e-06,0.0,0.0001227817119797,0.0,0.0,6.467224597930908,0.0,0.0,0.0,0.2799832224845886,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.033914603292942,-1128.5440673828125,304.1511535644531,0.6486333012580872,0.0787685215473175,0.0717165991663932,293.1906433105469,297.1499938964844,293.1499938964844,0.0658551380038261,-1750.334228515625,304.1536560058594,0.7393423318862915,0.1163319945335388,0.1112087592482566,293.17169189453125,297.1499938964844,293.1499938964844,0.0667973980307579,-1305.8463134765625,304.1520080566406,0.7416954636573792,0.1176312416791915,0.0829782858490943,293.1759033203125,297.1499938964844,293.1499938964844,0.0796826109290123,-2013.1884765625,304.15234375,0.7737952470779419,0.1340764760971069,0.127922236919403,293.3133850097656,297.1499938964844,293.1499938964844,0.0013213865458965,-501.4230041503906,292.9788818359375,0.5511641502380371,0.050000000745058,0.2287980169057846,291.160888671875,291.1499938964844,271.68084716796875,271.1250915527344,283.9969482421875,293.3134765625,291.1608581542969,1.0,0.1766993701457977,0.9931251406669616,0.9931251406669616,1.0,1.0,-0.7471874952316284,0.3220504820346832,0.4251369833946228,0.1230082735419273,0.0,0.0,0.2242162972688675,25.55098342895508,25.0,-0.2467890679836273,-5402.3935546875,56.15930938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3025817871094,305.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.509765625,18000.0,0.0,0.0,0.1204171553254127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601894497871399,0.1601937711238861,-4.322738277551252e-06,0.0,0.0001222081045852,0.0,0.0,6.426461696624756,0.0,0.0,0.0,0.2798178791999817,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.033914603292942,-1128.5440673828125,304.1511535644531,0.6486333012580872,0.0787685215473175,0.0717165991663932,293.1906433105469,297.1499938964844,293.1499938964844,0.0658551380038261,-1750.334228515625,304.1536560058594,0.7393423318862915,0.1163319945335388,0.1112087592482566,293.17169189453125,297.1499938964844,293.1499938964844,0.0667973980307579,-1305.8463134765625,304.1520080566406,0.7416954636573792,0.1176312416791915,0.0829782858490943,293.1759033203125,297.1499938964844,293.1499938964844,0.0796826109290123,-2013.1884765625,304.15234375,0.7737952470779419,0.1340764760971069,0.127922236919403,293.3133850097656,297.1499938964844,293.1499938964844,0.0013213865458965,-501.4230041503906,292.9788818359375,0.5511641502380371,0.050000000745058,0.2287980169057846,291.160888671875,291.1499938964844,271.68084716796875,271.1250915527344,283.9969482421875,293.3134765625,291.1608581542969,1.0,0.1766993701457977,0.9931251406669616,0.9931251406669616,1.0,1.0,-0.7471874952316284,0.3220504820346832,0.4251369833946228,0.1230082735419273,0.0,0.0,0.2242162972688675,25.55098342895508,25.0,-0.2467890679836273,-5402.3935546875,56.15930938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3025817871094,305.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.509765625,18000.0,0.0,0.0,0.1204171553254127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601894497871399,0.1601937711238861,-4.322738277551252e-06,0.0,0.0001222081045852,0.0,0.0,6.426461696624756,0.0,0.0,0.0,0.2798178791999817,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.033810768276453,-1126.8212890625,304.151123046875,0.6482847929000854,0.0786472558975219,0.0716067776083946,293.190185546875,297.1499938964844,293.1499938964844,0.0655102580785751,-1743.9439697265625,304.15362548828125,0.7384779453277588,0.1159043982625007,0.1108023449778556,293.1715087890625,297.1499938964844,293.1499938964844,0.0666043683886528,-1303.1937255859375,304.1520080566406,0.7411997318267822,0.1173902153968811,0.0828092992305755,293.1757202148437,297.1499938964844,293.1499938964844,0.0794582068920135,-2008.8447265625,304.1523132324219,0.7732037901878357,0.1337848752737045,0.1276455819606781,293.3128967285156,297.1499938964844,293.1499938964844,0.0013017203891649,-493.961669921875,292.95184326171875,0.5511426329612732,0.050000000745058,0.2287987917661667,291.16082763671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0015563964844,293.31298828125,291.1607971191406,1.0,0.1765673011541366,0.9931914806365968,0.9931914806365968,1.0,1.0,-0.7460340261459351,0.3215404748916626,0.4244935214519501,0.1227917894721031,0.0,0.0,0.223502829670906,25.54477500915528,25.0,-0.2105525285005569,-5390.59326171875,55.991844177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2995910644531,305.2352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0,18000.0,0.0,0.0,0.1201450824737548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597445905208587,0.1597489118576049,-4.321773303672671e-06,0.0,0.0001219319892697,0.0,0.0,6.406406879425049,0.0,0.0,0.0,0.2797368168830871,4.0,0.0,1.0
